time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079033989459276,-531.1497802734375,300.7651672363281,0.5490444898605347,0.050000000745058,0.0458183549344539,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773568823933601,-1453.24560546875,304.1592712402344,0.765830934047699,0.1307200342416763,0.0925000384449958,293.2200927734375,297.1499938964844,293.1499938964844,0.1414252072572708,-3182.94873046875,304.1572570800781,0.8979930877685547,0.2128384262323379,0.2026286721229553,293.3540954589844,297.1499938964844,293.1499938964844,0.0055440883152186,-2021.689208984375,298.4899597167969,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.18084716796875,1.0,0.1766901910305023,0.9271087646484376,0.9271087646484376,1.0,1.0,-0.7417200207710266,0.3195896744728088,0.4221303761005401,0.1175517290830612,0.0,0.0,0.0962373092770576,25.84532356262207,25.0,0.3513448238372803,-3687.385986328125,55.77817535400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.082181878387928,0.0,0.0,0.0,0.0,1.0,0.003541778307408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829236432909965,0.0991534441709518,-0.0162298008799552,0.0,8.340415661223233e-05,0.0,0.0,2.7834396362304688,0.0,0.0,0.0,0.2312827557325363,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079033989459276,-531.1497802734375,300.7651672363281,0.5490444898605347,0.050000000745058,0.0458183549344539,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773568823933601,-1453.24560546875,304.1592712402344,0.765830934047699,0.1307200342416763,0.0925000384449958,293.2200927734375,297.1499938964844,293.1499938964844,0.1414252072572708,-3182.94873046875,304.1572570800781,0.8979930877685547,0.2128384262323379,0.2026286721229553,293.3540954589844,297.1499938964844,293.1499938964844,0.0055440883152186,-2021.689208984375,298.4899597167969,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.18084716796875,1.0,0.1766901910305023,0.9271087646484376,0.9271087646484376,1.0,1.0,-0.7417200207710266,0.3195896744728088,0.4221303761005401,0.1175517290830612,0.0,0.0,0.0962373092770576,25.84532356262207,25.0,0.3513448238372803,-3687.385986328125,55.77817535400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.082181878387928,0.0,0.0,0.0,0.0,1.0,0.003541778307408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829236432909965,0.0991534441709518,-0.0162298008799552,0.0,8.340415661223233e-05,0.0,0.0,2.7834396362304688,0.0,0.0,0.0,0.2312827557325363,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446613624691,-528.4635620117188,300.7167053222656,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753845870494842,-1425.2376708984375,304.15948486328125,0.760649561882019,0.1281562447547912,0.0907175987958908,293.2198486328125,297.1499938964844,293.1499938964844,0.14000004529953,-3157.249755859375,304.1572265625,0.8951866030693054,0.2111096978187561,0.2009969055652618,293.3553161621094,297.1499938964844,293.1499938964844,0.0054782959632575,-2001.2091064453125,298.41607666015625,0.548818826675415,0.050000000745058,0.228880226612091,291.1810607910156,291.1499938964844,275.3010559082031,272.7138671875,286.2674255371094,294.5639343261719,291.1810913085937,1.0,0.1762755364179611,0.927267849445343,0.927267849445343,1.0,1.0,-0.737636148929596,0.3178536593914032,0.4197824895381927,0.1166528984904289,0.0,0.0,0.0920768827199935,25.84988021850586,25.0,0.3382652401924133,-3655.67919921875,55.22399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.0814501866698265,0.0,0.0,0.0,0.0,1.0,0.003704366274178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815925598144531,0.0991855710744857,-0.0175930168479681,0.0,8.2661586930044e-05,0.0,0.0,2.78259539604187,0.0,0.0,0.0,0.2312154173851013,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446613624691,-528.4635620117188,300.7167053222656,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753845870494842,-1425.2376708984375,304.15948486328125,0.760649561882019,0.1281562447547912,0.0907175987958908,293.2198486328125,297.1499938964844,293.1499938964844,0.14000004529953,-3157.249755859375,304.1572265625,0.8951866030693054,0.2111096978187561,0.2009969055652618,293.3553161621094,297.1499938964844,293.1499938964844,0.0054782959632575,-2001.2091064453125,298.41607666015625,0.548818826675415,0.050000000745058,0.228880226612091,291.1810607910156,291.1499938964844,275.3010559082031,272.7138671875,286.2674255371094,294.5639343261719,291.1810913085937,1.0,0.1762755364179611,0.927267849445343,0.927267849445343,1.0,1.0,-0.737636148929596,0.3178536593914032,0.4197824895381927,0.1166528984904289,0.0,0.0,0.0920768827199935,25.84988021850586,25.0,0.3382652401924133,-3655.67919921875,55.22399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.0814501866698265,0.0,0.0,0.0,0.0,1.0,0.003704366274178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815925598144531,0.0991855710744857,-0.0175930168479681,0.0,8.2661586930044e-05,0.0,0.0,2.78259539604187,0.0,0.0,0.0,0.2312154173851013,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860299497842,-525.7601928710938,300.6679077148437,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733717009425163,-1396.81298828125,304.15966796875,0.755399763584137,0.1255546808242797,0.0889085978269577,293.2196044921875,297.1499938964844,293.1499938964844,0.1385837644338607,-3131.653564453125,304.1571655273437,0.8923822045326233,0.2093879729509353,0.1993715912103653,293.3565368652344,297.1499938964844,293.1499938964844,0.0054126665927469,-1980.6259765625,298.3418273925781,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1813049316406,291.1499938964844,275.3140869140625,272.7195129394531,286.28277587890625,294.5820617675781,291.18133544921875,1.0,0.1758587956428527,0.9274269342422484,0.9274269342422484,1.0,1.0,-0.7335281372070312,0.3161080479621887,0.4174201190471649,0.1157505363225936,0.0,0.0,0.0878844559192657,25.85416412353516,25.0,0.3355364203453064,-3624.15771484375,54.67031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.0807267948985099,0.0,0.0,0.0,0.0,1.0,0.0038620070554316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080272652208805,0.0992107912898063,-0.0189381372183561,0.0,8.192742825485766e-05,0.0,0.0,2.781571865081787,0.0,0.0,0.0,0.2311481237411499,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860299497842,-525.7601928710938,300.6679077148437,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733717009425163,-1396.81298828125,304.15966796875,0.755399763584137,0.1255546808242797,0.0889085978269577,293.2196044921875,297.1499938964844,293.1499938964844,0.1385837644338607,-3131.653564453125,304.1571655273437,0.8923822045326233,0.2093879729509353,0.1993715912103653,293.3565368652344,297.1499938964844,293.1499938964844,0.0054126665927469,-1980.6259765625,298.3418273925781,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1813049316406,291.1499938964844,275.3140869140625,272.7195129394531,286.28277587890625,294.5820617675781,291.18133544921875,1.0,0.1758587956428527,0.9274269342422484,0.9274269342422484,1.0,1.0,-0.7335281372070312,0.3161080479621887,0.4174201190471649,0.1157505363225936,0.0,0.0,0.0878844559192657,25.85416412353516,25.0,0.3355364203453064,-3624.15771484375,54.67031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.0807267948985099,0.0,0.0,0.0,0.0,1.0,0.0038620070554316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080272652208805,0.0992107912898063,-0.0189381372183561,0.0,8.192742825485766e-05,0.0,0.0,2.781571865081787,0.0,0.0,0.0,0.2311481237411499,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077567524276673,-524.4020385742188,300.6434020996094,0.5484833717346191,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5484833717346191,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723492950201034,-1382.4417724609375,304.1597595214844,0.7527503371238708,0.1242394000291824,0.0879939496517181,293.219482421875,297.1499938964844,293.1499938964844,0.1378790438175201,-3118.896240234375,304.1571350097656,0.8909813761711121,0.2085298746824264,0.1985615193843841,293.35711669921875,297.1499938964844,293.1499938964844,0.0053799115121364,-1970.2958984375,298.3045654296875,0.5484833717346191,0.050000000745058,0.2288922518491745,291.1814270019531,291.1499938964844,275.3204345703125,272.7222595214844,286.29034423828125,294.5911560058594,291.18145751953125,1.0,0.1756496578454971,0.9275065064430236,0.9275065064430236,1.0,1.0,-0.7314649820327759,0.315231591463089,0.4162334203720093,0.1152979955077171,0.0,0.0,0.0857757702469825,25.85621452331543,25.0,0.3370406925678253,-3608.466064453125,54.3936882019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.0803684815764427,0.0,0.0,0.0,0.0,1.0,0.0039392951875925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796168223023414,0.0992209687829017,-0.0196041446179151,0.0,8.1563790445216e-05,0.0,0.0,2.7809977531433105,0.0,0.0,0.0,0.2311145067214965,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077275075018405,-523.039794921875,300.6188049316406,0.548372209072113,0.050000000745058,0.0458231717348098,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.548372209072113,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713158622384071,-1367.9637451171875,304.1598815917969,0.7500848174095154,0.1229146495461463,0.0870725214481353,293.2193603515625,297.1499938964844,293.1499938964844,0.1371766626834869,-3106.167236328125,304.1571350097656,0.8895816802978516,0.2076737731695175,0.197753220796585,293.35772705078125,297.1499938964844,293.1499938964844,0.0053471946157515,-1959.9400634765625,298.2672119140625,0.548372209072113,0.050000000745058,0.2288962453603744,291.1815490722656,291.1499938964844,275.3266296386719,272.7249450683594,286.2978820800781,294.6002502441406,291.1815795898437,1.0,0.175440028309822,0.9275944232940674,0.9275944232940674,1.0,1.0,-0.729395866394043,0.3143529593944549,0.4150428771972656,0.1148447543382644,0.0,0.0,0.0836585387587547,25.85820579528809,25.0,0.3378362953662872,-3592.8232421875,54.117225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.080012522637844,0.0,0.0,0.0,0.0,1.0,0.0040157423354685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789636969566345,0.0992298126220703,-0.0202661156654357,0.0,8.120253187371418e-05,0.0,0.0,2.7803897857666016,0.0,0.0,0.0,0.2310809344053268,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.007669108454138,-520.3030395507812,300.5694274902344,0.5481511950492859,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692158341407775,-1338.700439453125,304.1600646972656,0.7447075247764587,0.120237112045288,0.0852100625634193,293.2191162109375,297.1499938964844,293.1499938964844,0.1357791125774383,-3080.796630859375,304.1570739746094,0.8867868781089783,0.2059674263000488,0.1961421370506286,293.35888671875,297.1499938964844,293.1499938964844,0.0052818767726421,-1939.15234375,298.1922607421875,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817932128906,291.1499938964844,275.3385925292969,272.730224609375,286.3127136230469,294.6184387207031,291.18182373046875,1.0,0.1750193834304809,0.9277703166007996,0.9277703166007996,1.0,1.0,-0.7252407073974609,0.3125891089439392,0.4126515984535217,0.1139357984066009,0.0,0.0,0.0793996900320053,25.86199760437012,25.0,0.3371179103851318,-3561.6904296875,53.5649528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.0793074592947959,0.0,0.0,0.0,0.0,1.0,0.0041665663011372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776658952236175,0.0992443934082984,-0.0215784925967454,0.0,8.048699237406254e-05,0.0,0.0,2.779099464416504,0.0,0.0,0.0,0.2310140281915664,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.007669108454138,-520.3030395507812,300.5694274902344,0.5481511950492859,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692158341407775,-1338.700439453125,304.1600646972656,0.7447075247764587,0.120237112045288,0.0852100625634193,293.2191162109375,297.1499938964844,293.1499938964844,0.1357791125774383,-3080.796630859375,304.1570739746094,0.8867868781089783,0.2059674263000488,0.1961421370506286,293.35888671875,297.1499938964844,293.1499938964844,0.0052818767726421,-1939.15234375,298.1922607421875,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817932128906,291.1499938964844,275.3385925292969,272.730224609375,286.3127136230469,294.6184387207031,291.18182373046875,1.0,0.1750193834304809,0.9277703166007996,0.9277703166007996,1.0,1.0,-0.7252407073974609,0.3125891089439392,0.4126515984535217,0.1139357984066009,0.0,0.0,0.0793996900320053,25.86199760437012,25.0,0.3371179103851318,-3561.6904296875,53.5649528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.0793074592947959,0.0,0.0,0.0,0.0,1.0,0.0041665663011372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776658952236175,0.0992443934082984,-0.0215784925967454,0.0,8.048699237406254e-05,0.0,0.0,2.779099464416504,0.0,0.0,0.0,0.2310140281915664,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108695939183,-517.5515747070312,300.519775390625,0.5479315519332886,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5479315519332886,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670717880129814,-1309.050537109375,304.1602783203125,0.7392657399177551,0.1175243780016899,0.0833228453993797,293.2188720703125,297.1499938964844,293.1499938964844,0.1343908309936523,-3055.538330078125,304.15704345703125,0.8839986324310303,0.2042687684297561,0.1945381760597229,293.3600158691406,297.1499938964844,293.1499938964844,0.0052167451940476,-1918.2755126953125,298.116943359375,0.5479315519332886,0.050000000745058,0.2289121299982071,291.1820373535156,291.1499938964844,275.3500061035156,272.7353820800781,286.3273010253906,294.6366882324219,291.1820678710937,1.0,0.1745970696210861,0.9279462099075316,0.9279462099075316,1.0,1.0,-0.7210640907287598,0.3108169138431549,0.4102471768856048,0.1130237281322479,0.0,0.0,0.0751093924045562,25.865568161010746,25.0,0.3410971760749817,-3530.777099609375,53.013790130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.0786110013723373,0.0,0.0,0.0,0.0,1.0,0.0043152743019163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763799548149108,0.0992556661367416,-0.0228757169097661,0.0,7.97801767475903e-05,0.0,0.0,2.777733564376831,0.0,0.0,0.0,0.2309475988149643,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108695939183,-517.5515747070312,300.519775390625,0.5479315519332886,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.5479315519332886,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670717880129814,-1309.050537109375,304.1602783203125,0.7392657399177551,0.1175243780016899,0.0833228453993797,293.2188720703125,297.1499938964844,293.1499938964844,0.1343908309936523,-3055.538330078125,304.15704345703125,0.8839986324310303,0.2042687684297561,0.1945381760597229,293.3600158691406,297.1499938964844,293.1499938964844,0.0052167451940476,-1918.2755126953125,298.116943359375,0.5479315519332886,0.050000000745058,0.2289121299982071,291.1820373535156,291.1499938964844,275.3500061035156,272.7353820800781,286.3273010253906,294.6366882324219,291.1820678710937,1.0,0.1745970696210861,0.9279462099075316,0.9279462099075316,1.0,1.0,-0.7210640907287598,0.3108169138431549,0.4102471768856048,0.1130237281322479,0.0,0.0,0.0751093924045562,25.865568161010746,25.0,0.3410971760749817,-3530.777099609375,53.013790130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.0786110013723373,0.0,0.0,0.0,0.0,1.0,0.0043152743019163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763799548149108,0.0992556661367416,-0.0228757169097661,0.0,7.97801767475903e-05,0.0,0.0,2.777733564376831,0.0,0.0,0.0,0.2309475988149643,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075095342472195,-512.6887817382812,300.4371337890625,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635303035378456,-1260.4312744140625,304.1628112792969,0.7295078039169312,0.1125974506139755,0.0802235156297683,293.2291564941406,297.1499938964844,293.1499938964844,0.1316750347614288,-3005.4990234375,304.1592712402344,0.8775171637535095,0.2004197537899017,0.1913465857505798,293.3733215332031,297.1499938964844,293.1499938964844,0.0051191169768571,-1886.6068115234373,298.0081787109375,0.5468183159828186,0.050000000745058,0.2289523184299469,291.1836853027344,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492919921875,291.18438720703125,1.0,0.1741079688072204,0.9281318187713624,0.9281318187713624,1.0,1.0,-0.7135831117630005,0.3076324760913849,0.4059506356716156,0.1114115715026855,0.0,0.0,0.0705534294247627,26.0114803314209,25.0,3.764445543289185,-3496.2080078125,52.20638275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0779192596673965,0.0,0.0,0.0,0.0,1.0,0.0044645275920629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750744491815567,0.09924928098917,-0.0241748318076133,0.0,7.907814142527059e-05,0.0,0.0,2.775866270065308,0.0,0.0,0.0,0.2308787852525711,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075095342472195,-512.6887817382812,300.4371337890625,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635303035378456,-1260.4312744140625,304.1628112792969,0.7295078039169312,0.1125974506139755,0.0802235156297683,293.2291564941406,297.1499938964844,293.1499938964844,0.1316750347614288,-3005.4990234375,304.1592712402344,0.8775171637535095,0.2004197537899017,0.1913465857505798,293.3733215332031,297.1499938964844,293.1499938964844,0.0051191169768571,-1886.6068115234373,298.0081787109375,0.5468183159828186,0.050000000745058,0.2289523184299469,291.1836853027344,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492919921875,291.18438720703125,1.0,0.1741079688072204,0.9281318187713624,0.9281318187713624,1.0,1.0,-0.7135831117630005,0.3076324760913849,0.4059506356716156,0.1114115715026855,0.0,0.0,0.0705534294247627,26.0114803314209,25.0,3.764445543289185,-3496.2080078125,52.20638275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0779192596673965,0.0,0.0,0.0,0.0,1.0,0.0044645275920629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750744491815567,0.09924928098917,-0.0241748318076133,0.0,7.907814142527059e-05,0.0,0.0,2.775866270065308,0.0,0.0,0.0,0.2308787852525711,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220583774149,-508.4096374511719,300.36114501953125,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0600015111267566,-1212.76025390625,304.16436767578125,0.7199991345405579,0.1083883047103881,0.0771984085440635,293.23406982421875,297.1499938964844,293.1499938964844,0.1291079521179199,-2958.186279296875,304.160400390625,0.8717479705810547,0.1974124163389206,0.1883622109889984,293.3828430175781,297.1499938964844,293.1499938964844,0.005031784530729,-1857.9129638671875,297.9061584472656,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1869201660156,291.1499938964844,275.36407470703125,272.741943359375,286.333251953125,294.6407775878906,291.1871032714844,1.0,0.1735643297433853,0.9283174872398376,0.9283174872398376,1.0,1.0,-0.706421971321106,0.3045915365219116,0.4018304646015167,0.1098621562123298,0.0,0.0,0.0653800368309021,26.1081657409668,25.0,2.72435998916626,-3460.825439453125,51.39118576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.0772168785333633,0.0,0.0,0.0,0.0,1.0,0.0046276450157165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736015141010284,0.0991851016879081,-0.0255835819989442,0.0,7.836530858185142e-05,0.0,0.0,2.772168636322021,0.0,0.0,0.0,0.230796605348587,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220583774149,-508.4096374511719,300.36114501953125,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0600015111267566,-1212.76025390625,304.16436767578125,0.7199991345405579,0.1083883047103881,0.0771984085440635,293.23406982421875,297.1499938964844,293.1499938964844,0.1291079521179199,-2958.186279296875,304.160400390625,0.8717479705810547,0.1974124163389206,0.1883622109889984,293.3828430175781,297.1499938964844,293.1499938964844,0.005031784530729,-1857.9129638671875,297.9061584472656,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1869201660156,291.1499938964844,275.36407470703125,272.741943359375,286.333251953125,294.6407775878906,291.1871032714844,1.0,0.1735643297433853,0.9283174872398376,0.9283174872398376,1.0,1.0,-0.706421971321106,0.3045915365219116,0.4018304646015167,0.1098621562123298,0.0,0.0,0.0653800368309021,26.1081657409668,25.0,2.72435998916626,-3460.825439453125,51.39118576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.0772168785333633,0.0,0.0,0.0,0.0,1.0,0.0046276450157165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736015141010284,0.0991851016879081,-0.0255835819989442,0.0,7.836530858185142e-05,0.0,0.0,2.772168636322021,0.0,0.0,0.0,0.230796605348587,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.007380913477391,-506.40472412109375,300.3243713378906,0.5457026958465576,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5457026958465576,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583411566913127,-1190.609130859375,304.164794921875,0.7154595851898193,0.1063950061798095,0.0757862627506256,293.2355651855469,297.1499938964844,293.1499938964844,0.127985417842865,-2937.518310546875,304.1605529785156,0.8693139553070068,0.1960538476705551,0.1870444267988205,293.3865051269531,297.1499938964844,293.1499938964844,0.0049899914301931,-1844.188232421875,297.8561706542969,0.5457026958465576,0.050000000745058,0.2289931923151016,291.1871032714844,291.1499938964844,275.3651733398437,272.7425231933594,286.3311462402344,294.6371459960937,291.1869812011719,1.0,0.1732839494943618,0.9284103512763976,0.9284103512763976,1.0,1.0,-0.7031635046005249,0.3032090365886688,0.3999544382095337,0.1091582775115966,0.0,0.0,0.0628860965371131,26.13447952270508,25.0,0.9441611766815186,-3443.76025390625,51.00239562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,302.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.076859101653099,0.0,0.0,0.0,0.0,1.0,0.0047112074680626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728745013475418,0.0991726815700531,-0.0262981802225112,0.0,7.800221646903083e-05,0.0,0.0,2.7708535194396973,0.0,0.0,0.0,0.2307571172714233,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.007341047283262,-504.4613952636719,300.2882385253906,0.5454663634300232,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5454663634300232,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.056714542210102,-1169.0692138671875,304.1650390625,0.7108640670776367,0.1044472008943557,0.0744105502963066,293.2366638183594,297.1499938964844,293.1499938964844,0.1269223541021347,-2917.940185546875,304.1605834960937,0.8670440912246704,0.1947521567344665,0.1857897937297821,293.3896179199219,297.1499938964844,293.1499938964844,0.0049491277895867,-1830.75,297.80670166015625,0.5454663634300232,0.050000000745058,0.2290019392967224,291.1866149902344,291.1499938964844,275.3653564453125,272.7427062988281,286.3294372558594,294.6348876953125,291.1863708496094,1.0,0.1730002760887146,0.9285296201705932,0.9285296201705932,1.0,1.0,-0.7000214457511902,0.3018772900104522,0.3981441855430603,0.1084807589650154,0.0,0.0,0.06049045920372,26.152633666992188,25.0,-0.5337707996368408,-3427.443359375,50.62104415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,302.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.0764976367354393,0.0,0.0,0.0,0.0,1.0,0.0047933552414178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721823275089263,0.0991770699620246,-0.0269947424530982,0.0,7.763537723803893e-05,0.0,0.0,2.770054340362549,0.0,0.0,0.0,0.2307208478450775,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072641018778085,-500.69244384765625,300.2176208496094,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535232201218605,-1127.2388916015625,304.16534423828125,0.7013847827911377,0.1006500720977783,0.071736603975296,293.2380676269531,297.1499938964844,293.1499938964844,0.1249158456921577,-2880.935791015625,304.160400390625,0.8628407120704651,0.1922711730003357,0.1834109723567962,293.3945617675781,297.1499938964844,293.1499938964844,0.0048694908618927,-1804.4468994140625,297.7092590332031,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845397949219,1.0,0.172427624464035,0.9287681579589844,0.9287681579589844,1.0,1.0,-0.6939810514450073,0.2993190586566925,0.3946619927883148,0.1071798726916313,0.0,0.0,0.0559435673058033,26.17253494262696,25.0,-2.2995126247406006,-3396.63232421875,49.87625503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0757696777582168,0.0,0.0,0.0,0.0,1.0,0.0049519198946654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070889413356781,0.099208302795887,-0.0283188857138156,0.0,7.689658377785236e-05,0.0,0.0,2.76922607421875,0.0,0.0,0.0,0.230655699968338,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072641018778085,-500.69244384765625,300.2176208496094,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535232201218605,-1127.2388916015625,304.16534423828125,0.7013847827911377,0.1006500720977783,0.071736603975296,293.2380676269531,297.1499938964844,293.1499938964844,0.1249158456921577,-2880.935791015625,304.160400390625,0.8628407120704651,0.1922711730003357,0.1834109723567962,293.3945617675781,297.1499938964844,293.1499938964844,0.0048694908618927,-1804.4468994140625,297.7092590332031,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845397949219,1.0,0.172427624464035,0.9287681579589844,0.9287681579589844,1.0,1.0,-0.6939810514450073,0.2993190586566925,0.3946619927883148,0.1071798726916313,0.0,0.0,0.0559435673058033,26.17253494262696,25.0,-2.2995126247406006,-3396.63232421875,49.87625503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0757696777582168,0.0,0.0,0.0,0.0,1.0,0.0049519198946654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070889413356781,0.099208302795887,-0.0283188857138156,0.0,7.689658377785236e-05,0.0,0.0,2.76922607421875,0.0,0.0,0.0,0.230655699968338,4.0,0.0,1.0
824940,293.3233947753906,297.1499938964844,293.1499938964844,0.0071897800080478,-497.0185546875,300.14874267578125,0.544802725315094,0.050000000745058,0.0458492897450923,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.544802725315094,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0503812804818153,-1086.5546875,304.1654663085937,0.6919188499450684,0.0969463363289833,0.0691358596086502,293.2386779785156,297.1499938964844,293.1499938964844,0.1230243593454361,-2845.961669921875,304.1600646972656,0.8589563369750977,0.1899134367704391,0.1811598241329193,293.39825439453125,297.1499938964844,293.1499938964844,0.0047917482443153,-1778.5860595703125,297.6134338378906,0.544802725315094,0.050000000745058,0.2290266901254654,291.1828918457031,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6366882324219,291.1824951171875,1.0,0.1718527376651764,0.9290067553520204,0.9290067553520204,1.0,1.0,-0.6881763339042664,0.2968629896640777,0.3913133442401886,0.1059316024184227,0.0,0.0,0.0516948290169239,26.17780113220215,25.0,-2.8568789958953857,-3367.84130859375,49.152042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,301.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0750451162457466,0.0,0.0,0.0,0.0,1.0,0.0051025748252868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697036907076835,0.0992462262511253,-0.0295425374060869,0.0,7.616125367349014e-05,0.0,0.0,2.768748044967652,0.0,0.0,0.0,0.2305974513292312,4.0,0.0,1.0
825000,293.3233947753906,297.1499938964844,293.1499938964844,0.0071897800080478,-497.0185546875,300.14874267578125,0.544802725315094,0.050000000745058,0.0458492897450923,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.544802725315094,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0503812804818153,-1086.5546875,304.1654663085937,0.6919188499450684,0.0969463363289833,0.0691358596086502,293.2386779785156,297.1499938964844,293.1499938964844,0.1230243593454361,-2845.961669921875,304.1600646972656,0.8589563369750977,0.1899134367704391,0.1811598241329193,293.39825439453125,297.1499938964844,293.1499938964844,0.0047917482443153,-1778.5860595703125,297.6134338378906,0.544802725315094,0.050000000745058,0.2290266901254654,291.1828918457031,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6366882324219,291.1824951171875,1.0,0.1718527376651764,0.9290067553520204,0.9290067553520204,1.0,1.0,-0.6881763339042664,0.2968629896640777,0.3913133442401886,0.1059316024184227,0.0,0.0,0.0516948290169239,26.17780113220215,25.0,-2.8568789958953857,-3367.84130859375,49.152042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,301.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0750451162457466,0.0,0.0,0.0,0.0,1.0,0.0051025748252868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697036907076835,0.0992462262511253,-0.0295425374060869,0.0,7.616125367349014e-05,0.0,0.0,2.768748044967652,0.0,0.0,0.0,0.2305974513292312,4.0,0.0,1.0
825060,293.3259582519531,297.1499938964844,293.1499938964844,0.0071173519827425,-493.39947509765625,300.0810546875,0.5445671081542969,0.050000000745058,0.0458510629832744,294.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5445671081542969,0.050000000745058,0.0482833795249462,293.2790222167969,297.1499938964844,293.1499938964844,0.0472600124776363,-1046.556640625,304.1654968261719,0.6824348568916321,0.0933001935482025,0.0665806084871292,293.2388000488281,297.1499938964844,293.1499938964844,0.1212138757109642,-2812.380615234375,304.15972900390625,0.8552871346473694,0.1876456439495086,0.1789999604225158,293.40106201171875,297.1499938964844,293.1499938964844,0.0047154230996966,-1752.9981689453125,297.518798828125,0.5445671081542969,0.050000000745058,0.2290355563163757,291.18096923828125,291.1499938964844,275.3490600585937,272.7361145019531,286.322998046875,294.6419372558594,291.1806030273437,1.0,0.1712796092033386,0.9292505383491516,0.9292505383491516,1.0,1.0,-0.6825326085090637,0.2944772839546203,0.3880553245544433,0.1047198474407196,0.0,0.0,0.0477000921964645,26.174522399902344,25.0,-2.726945161819458,-3340.68701171875,48.44562149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,301.7119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0743358582258224,0.0,0.0,0.0,0.0,1.0,0.0052470341324806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686091259121894,0.0992769002914428,-0.030667770653963,0.0,7.544145046267658e-05,0.0,0.0,2.7681941986083984,0.0,0.0,0.0,0.2305435985326767,4.0,0.0,1.0
825120,293.3259582519531,297.1499938964844,293.1499938964844,0.0071173519827425,-493.39947509765625,300.0810546875,0.5445671081542969,0.050000000745058,0.0458510629832744,294.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5445671081542969,0.050000000745058,0.0482833795249462,293.2790222167969,297.1499938964844,293.1499938964844,0.0472600124776363,-1046.556640625,304.1654968261719,0.6824348568916321,0.0933001935482025,0.0665806084871292,293.2388000488281,297.1499938964844,293.1499938964844,0.1212138757109642,-2812.380615234375,304.15972900390625,0.8552871346473694,0.1876456439495086,0.1789999604225158,293.40106201171875,297.1499938964844,293.1499938964844,0.0047154230996966,-1752.9981689453125,297.518798828125,0.5445671081542969,0.050000000745058,0.2290355563163757,291.18096923828125,291.1499938964844,275.3490600585937,272.7361145019531,286.322998046875,294.6419372558594,291.1806030273437,1.0,0.1712796092033386,0.9292505383491516,0.9292505383491516,1.0,1.0,-0.6825326085090637,0.2944772839546203,0.3880553245544433,0.1047198474407196,0.0,0.0,0.0477000921964645,26.174522399902344,25.0,-2.726945161819458,-3340.68701171875,48.44562149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,301.7119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0743358582258224,0.0,0.0,0.0,0.0,1.0,0.0052470341324806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686091259121894,0.0992769002914428,-0.030667770653963,0.0,7.544145046267658e-05,0.0,0.0,2.7681941986083984,0.0,0.0,0.0,0.2305435985326767,4.0,0.0,1.0
825180,293.327880859375,297.1499938964844,293.1499938964844,0.007046244572848,-489.8054809570313,300.0142822265625,0.5443626046180725,0.050000000745058,0.0458526089787483,294.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5443626046180725,0.050000000745058,0.0482850074768066,293.2807312011719,297.1499938964844,293.1499938964844,0.0441430248320102,-1006.9481811523438,304.16552734375,0.6729146242141724,0.0896878093481063,0.0640524700284004,293.238525390625,297.1499938964844,293.1499938964844,0.1194648593664169,-2779.829833984375,304.1593933105469,0.8517715334892273,0.1854476779699325,0.1769100874662399,293.4032592773437,297.1499938964844,293.1499938964844,0.0046400409191846,-1727.52490234375,297.42498779296875,0.5443626046180725,0.050000000745058,0.2290432900190353,291.1793212890625,291.1499938964844,275.3376770019531,272.73126220703125,286.3207397460937,294.6488342285156,291.17901611328125,1.0,0.1707105934619903,0.929494321346283,0.929494321346283,1.0,1.0,-0.6770034432411194,0.2921419441699981,0.3848615288734436,0.103534460067749,0.0,0.0,0.043908167630434,26.16641426086425,25.0,-2.296546220779419,-3314.818359375,47.7551383972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,301.62432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.0736523792147636,0.0,0.0,0.0,0.0,1.0,0.0053870361298322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675888359546661,0.0992988348007202,-0.031709998846054,0.0,7.474780431948602e-05,0.0,0.0,2.7674949169158936,0.0,0.0,0.0,0.2304929196834564,4.0,0.0,1.0
825240,293.327880859375,297.1499938964844,293.1499938964844,0.007046244572848,-489.8054809570313,300.0142822265625,0.5443626046180725,0.050000000745058,0.0458526089787483,294.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5443626046180725,0.050000000745058,0.0482850074768066,293.2807312011719,297.1499938964844,293.1499938964844,0.0441430248320102,-1006.9481811523438,304.16552734375,0.6729146242141724,0.0896878093481063,0.0640524700284004,293.238525390625,297.1499938964844,293.1499938964844,0.1194648593664169,-2779.829833984375,304.1593933105469,0.8517715334892273,0.1854476779699325,0.1769100874662399,293.4032592773437,297.1499938964844,293.1499938964844,0.0046400409191846,-1727.52490234375,297.42498779296875,0.5443626046180725,0.050000000745058,0.2290432900190353,291.1793212890625,291.1499938964844,275.3376770019531,272.73126220703125,286.3207397460937,294.6488342285156,291.17901611328125,1.0,0.1707105934619903,0.929494321346283,0.929494321346283,1.0,1.0,-0.6770034432411194,0.2921419441699981,0.3848615288734436,0.103534460067749,0.0,0.0,0.043908167630434,26.16641426086425,25.0,-2.296546220779419,-3314.818359375,47.7551383972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,301.62432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.20703125,18000.0,0.0,0.0,0.0736523792147636,0.0,0.0,0.0,0.0,1.0,0.0053870361298322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675888359546661,0.0992988348007202,-0.031709998846054,0.0,7.474780431948602e-05,0.0,0.0,2.7674949169158936,0.0,0.0,0.0,0.2304929196834564,4.0,0.0,1.0
825300,293.3287048339844,297.1499938964844,293.1499938964844,0.0070111001841723,-488.0138854980469,299.9811096191406,0.5442676544189453,0.050000000745058,0.0458533316850662,294.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5442676544189453,0.050000000745058,0.0482857637107372,293.2814636230469,297.1499938964844,293.1499938964844,0.0425841510295867,-987.2252807617188,304.1655578613281,0.6681445240974426,0.0878889039158821,0.062794454395771,293.2383117675781,297.1499938964844,293.1499938964844,0.1186094507575035,-2763.868896484375,304.15924072265625,0.8500584363937378,0.1843705624341964,0.1758868396282196,293.4042053222656,297.1499938964844,293.1499938964844,0.0046026464551687,-1714.8143310546875,297.3783264160156,0.5442676544189453,0.050000000745058,0.229046881198883,291.1786193847656,291.1499938964844,275.3310241699219,272.7283935546875,286.31939697265625,294.6526794433594,291.1783752441406,1.0,0.1704280376434326,0.9296162128448486,0.9296162128448486,1.0,1.0,-0.6742717623710632,0.2909888327121734,0.3832829296588897,0.1029494702816009,0.0,0.0,0.0420733653008937,26.16131591796875,25.0,-2.056748628616333,-3302.27197265625,47.415409088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240661621094,301.58154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.0733230337500572,0.0,0.0,0.0,0.0,1.0,0.005455931648612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671015307307243,0.0993065014481544,-0.0322049669921398,0.0,7.441355410264805e-05,0.0,0.0,2.767082691192627,0.0,0.0,0.0,0.2304684966802597,4.0,0.0,1.0
825360,293.32940673828125,297.1499938964844,293.1499938964844,0.0069761788472533,-486.22369384765625,299.94805908203125,0.544175922870636,0.050000000745058,0.045854028314352,294.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.544175922870636,0.050000000745058,0.048286497592926,293.2821044921875,297.1499938964844,293.1499938964844,0.0410253405570983,-967.5310668945312,304.1655578613281,0.6633725762367249,0.0860927477478981,0.0615387447178363,293.238037109375,297.1499938964844,293.1499938964844,0.1177651211619377,-2748.087646484375,304.1591186523437,0.8483696579933167,0.1833060830831527,0.1748760342597961,293.4050598144531,297.1499938964844,293.1499938964844,0.0045653968118131,-1702.10546875,297.33172607421875,0.544175922870636,0.050000000745058,0.2290503680706024,291.1780090332031,291.1499938964844,275.3237609863281,272.7252502441406,286.31787109375,294.6567077636719,291.1777648925781,1.0,0.1701468974351883,0.9297446012496948,0.9297446012496948,1.0,1.0,-0.6715575456619263,0.2898436784744262,0.3817138671875,0.1023688241839408,0.0,0.0,0.0402721464633941,26.155807495117188,25.0,-1.8273768424987795,-3289.945068359375,47.07909393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215637207031,301.5392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15625,18000.0,0.0,0.0,0.0730028301477432,0.0,0.0,0.0,0.0,1.0,0.0055243903771042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.066627062857151,0.0993120521306991,-0.0326849855482578,0.0,7.408858800772578e-05,0.0,0.0,2.76662826538086,0.0,0.0,0.0,0.23044453561306,4.0,0.0,1.0
825420,293.33062744140625,297.1499938964844,293.1499938964844,0.0069069447927176,-482.6459045410156,299.8822326660156,0.5439988970756531,0.050000000745058,0.0458553731441497,294.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5439988970756531,0.050000000745058,0.0482879169285297,293.2832946777344,297.1499938964844,293.1499938964844,0.0379132516682148,-928.1793823242188,304.1655578613281,0.6538441777229309,0.0825040340423584,0.0590309128165245,293.23736572265625,297.1499938964844,293.1499938964844,0.1161060631275177,-2717.00048828125,304.1588439941406,0.8450532555580139,0.1812103986740112,0.1728869825601577,293.40655517578125,297.1499938964844,293.1499938964844,0.0044912947341799,-1676.6866455078125,297.2388000488281,0.5439988970756531,0.050000000745058,0.2290570884943008,291.17694091796875,291.1499938964844,275.3074951171875,272.7181396484375,286.3142395019531,294.6651916503906,291.1767578125,1.0,0.1695888936519622,0.930001437664032,0.930001437664032,1.0,1.0,-0.6661720871925354,0.2875727713108063,0.3785993456840515,0.1012181118130683,0.0,0.0,0.0367545560002327,26.144086837768555,25.0,-1.4406265020370483,-3265.86328125,46.41601943969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153991699219,301.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0723907202482223,0.0,0.0,0.0,0.0,1.0,0.0056607746519148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657111406326294,0.0993174090981483,-0.0336062684655189,0.0,7.346738129854202e-05,0.0,0.0,2.7656009197235107,0.0,0.0,0.0,0.2303978204727172,4.0,0.0,1.0
