time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825480,293.33062744140625,297.1499938964844,293.1499938964844,0.0069069447927176,-482.6459045410156,299.8822326660156,0.5439988970756531,0.050000000745058,0.0458553731441497,294.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5439988970756531,0.050000000745058,0.0482879169285297,293.2832946777344,297.1499938964844,293.1499938964844,0.0379132516682148,-928.1793823242188,304.1655578613281,0.6538441777229309,0.0825040340423584,0.0590309128165245,293.23736572265625,297.1499938964844,293.1499938964844,0.1161060631275177,-2717.00048828125,304.1588439941406,0.8450532555580139,0.1812103986740112,0.1728869825601577,293.40655517578125,297.1499938964844,293.1499938964844,0.0044912947341799,-1676.6866455078125,297.2388000488281,0.5439988970756531,0.050000000745058,0.2290570884943008,291.17694091796875,291.1499938964844,275.3074951171875,272.7181396484375,286.3142395019531,294.6651916503906,291.1767578125,1.0,0.1695888936519622,0.930001437664032,0.930001437664032,1.0,1.0,-0.6661720871925354,0.2875727713108063,0.3785993456840515,0.1012181118130683,0.0,0.0,0.0367545560002327,26.144086837768555,25.0,-1.4406265020370483,-3265.86328125,46.41601943969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153991699219,301.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0723907202482223,0.0,0.0,0.0,0.0,1.0,0.0056607746519148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657111406326294,0.0993174090981483,-0.0336062684655189,0.0,7.346738129854202e-05,0.0,0.0,2.7656009197235107,0.0,0.0,0.0,0.2303978204727172,4.0,0.0,1.0
825540,293.3316345214844,297.1499938964844,293.1499938964844,0.0068384590558707,-479.0701293945313,299.8166809082031,0.5438272953033447,0.050000000745058,0.0458566844463348,294.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5438272953033447,0.050000000745058,0.0482892952859401,293.2843322753906,297.1499938964844,293.1499938964844,0.0348238684237003,-888.818603515625,304.16552734375,0.6443647742271423,0.0789151340723037,0.0565239042043685,293.2366027832031,297.1499938964844,293.1499938964844,0.1144836768507957,-2686.500244140625,304.1585998535156,0.8418073058128357,0.1791555881500244,0.1709376126527786,293.4078369140625,297.1499938964844,293.1499938964844,0.0044176569208502,-1651.2540283203125,297.1460266113281,0.5438272953033447,0.050000000745058,0.2290636301040649,291.17608642578125,291.1499938964844,275.2891540527344,272.7100524902344,286.3098449707031,294.67401123046875,291.1759033203125,1.0,0.1690367460250854,0.9302582740783693,0.9302582740783693,1.0,1.0,-0.6608349680900574,0.285323828458786,0.3755111396312713,0.1000795438885688,0.0,0.0,0.0333367772400379,26.13199234008789,25.0,-1.1590126752853394,-3242.479248046875,45.76504898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,301.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.0718182101845741,0.0,0.0,0.0,0.0,1.0,0.0057973167859017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064834177494049,0.0993169024586677,-0.0344827286899089,0.0,7.288635242730379e-05,0.0,0.0,2.7644593715667725,0.0,0.0,0.0,0.2303525656461715,4.0,0.0,1.0
825600,293.3316345214844,297.1499938964844,293.1499938964844,0.0068384590558707,-479.0701293945313,299.8166809082031,0.5438272953033447,0.050000000745058,0.0458566844463348,294.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5438272953033447,0.050000000745058,0.0482892952859401,293.2843322753906,297.1499938964844,293.1499938964844,0.0348238684237003,-888.818603515625,304.16552734375,0.6443647742271423,0.0789151340723037,0.0565239042043685,293.2366027832031,297.1499938964844,293.1499938964844,0.1144836768507957,-2686.500244140625,304.1585998535156,0.8418073058128357,0.1791555881500244,0.1709376126527786,293.4078369140625,297.1499938964844,293.1499938964844,0.0044176569208502,-1651.2540283203125,297.1460266113281,0.5438272953033447,0.050000000745058,0.2290636301040649,291.17608642578125,291.1499938964844,275.2891540527344,272.7100524902344,286.3098449707031,294.67401123046875,291.1759033203125,1.0,0.1690367460250854,0.9302582740783693,0.9302582740783693,1.0,1.0,-0.6608349680900574,0.285323828458786,0.3755111396312713,0.1000795438885688,0.0,0.0,0.0333367772400379,26.13199234008789,25.0,-1.1590126752853394,-3242.479248046875,45.76504898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,301.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.0718182101845741,0.0,0.0,0.0,0.0,1.0,0.0057973167859017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064834177494049,0.0993169024586677,-0.0344827286899089,0.0,7.288635242730379e-05,0.0,0.0,2.7644593715667725,0.0,0.0,0.0,0.2303525656461715,4.0,0.0,1.0
825660,293.3324890136719,297.1499938964844,293.1499938964844,0.0067706680856645,-475.4953308105469,299.75128173828125,0.543658435344696,0.050000000745058,0.0458579733967781,294.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.543658435344696,0.050000000745058,0.0482906550168991,293.2852783203125,297.1499938964844,293.1499938964844,0.0317829549312591,-849.3958740234375,304.1654052734375,0.6349193453788757,0.0753214284777641,0.0540141463279724,293.2357177734375,297.1499938964844,293.1499938964844,0.1128956526517868,-2656.549560546875,304.15838623046875,0.8386217355728149,0.1771388202905655,0.1690248697996139,293.408935546875,297.1499938964844,293.1499938964844,0.0043444274924695,-1625.798095703125,297.0533142089844,0.543658435344696,0.050000000745058,0.2290700674057006,291.17535400390625,291.1499938964844,275.2689514160156,272.7010803222656,286.3046569824219,294.6830139160156,291.1752319335937,1.0,0.1684905439615249,0.930525004863739,0.930525004863739,1.0,1.0,-0.6555383205413818,0.2830936908721924,0.3724446594715118,0.0989516898989677,0.0,0.0,0.030006218701601,26.11997032165528,25.0,-0.9604783654212952,-3219.748291015625,45.12555313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,301.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0712858363986015,0.0,0.0,0.0,0.0,1.0,0.0059347939677536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639915391802787,0.0993123650550842,-0.0353208258748054,0.0,7.234606891870499e-05,0.0,0.0,2.763249397277832,0.0,0.0,0.0,0.2303087264299392,4.0,0.0,1.0
825720,293.3324890136719,297.1499938964844,293.1499938964844,0.0067706680856645,-475.4953308105469,299.75128173828125,0.543658435344696,0.050000000745058,0.0458579733967781,294.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.543658435344696,0.050000000745058,0.0482906550168991,293.2852783203125,297.1499938964844,293.1499938964844,0.0317829549312591,-849.3958740234375,304.1654052734375,0.6349193453788757,0.0753214284777641,0.0540141463279724,293.2357177734375,297.1499938964844,293.1499938964844,0.1128956526517868,-2656.549560546875,304.15838623046875,0.8386217355728149,0.1771388202905655,0.1690248697996139,293.408935546875,297.1499938964844,293.1499938964844,0.0043444274924695,-1625.798095703125,297.0533142089844,0.543658435344696,0.050000000745058,0.2290700674057006,291.17535400390625,291.1499938964844,275.2689514160156,272.7010803222656,286.3046569824219,294.6830139160156,291.1752319335937,1.0,0.1684905439615249,0.930525004863739,0.930525004863739,1.0,1.0,-0.6555383205413818,0.2830936908721924,0.3724446594715118,0.0989516898989677,0.0,0.0,0.030006218701601,26.11997032165528,25.0,-0.9604783654212952,-3219.748291015625,45.12555313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997131347656,301.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0712858363986015,0.0,0.0,0.0,0.0,1.0,0.0059347939677536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639915391802787,0.0993123650550842,-0.0353208258748054,0.0,7.234606891870499e-05,0.0,0.0,2.763249397277832,0.0,0.0,0.0,0.2303087264299392,4.0,0.0,1.0
825780,293.3331604003906,297.1499938964844,293.1499938964844,0.0067035197280347,-471.9202575683594,299.6859741210937,0.5434909462928772,0.050000000745058,0.0458592548966407,294.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5434909462928772,0.050000000745058,0.0482920035719871,293.2861328125,297.1499938964844,293.1499938964844,0.0285317413508892,-810.7860717773438,304.165771484375,0.6253533363342285,0.0717196762561798,0.0514993295073509,293.2347717285156,297.1499938964844,293.1499938964844,0.111339271068573,-2627.1025390625,304.1581726074219,0.835486888885498,0.1751568615436554,0.1671454310417175,293.4099426269531,297.1499938964844,293.1499938964844,0.0042715519666671,-1600.309326171875,296.9606018066406,0.5434909462928772,0.050000000745058,0.229076474905014,291.1747436523437,291.1499938964844,275.24713134765625,272.6912841796875,286.2987670898437,294.6921081542969,291.17462158203125,1.0,0.1679500192403793,0.9307917356491088,0.9307917356491088,1.0,1.0,-0.6502755284309387,0.280879259109497,0.369396299123764,0.097832940518856,0.0,0.0,0.0267491657286882,26.10822868347168,25.0,-0.8092508912086487,-3197.625,44.49677658081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,301.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.0707905665040016,0.0,0.0,0.0,0.0,1.0,0.0060737850144505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.063178651034832,0.0993048995733261,-0.0361262448132038,0.0,7.184343121480197e-05,0.0,0.0,2.761996269226074,0.0,0.0,0.0,0.2302661687135696,4.0,0.0,1.0
825840,293.3331604003906,297.1499938964844,293.1499938964844,0.0067035197280347,-471.9202575683594,299.6859741210937,0.5434909462928772,0.050000000745058,0.0458592548966407,294.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5434909462928772,0.050000000745058,0.0482920035719871,293.2861328125,297.1499938964844,293.1499938964844,0.0285317413508892,-810.7860717773438,304.165771484375,0.6253533363342285,0.0717196762561798,0.0514993295073509,293.2347717285156,297.1499938964844,293.1499938964844,0.111339271068573,-2627.1025390625,304.1581726074219,0.835486888885498,0.1751568615436554,0.1671454310417175,293.4099426269531,297.1499938964844,293.1499938964844,0.0042715519666671,-1600.309326171875,296.9606018066406,0.5434909462928772,0.050000000745058,0.229076474905014,291.1747436523437,291.1499938964844,275.24713134765625,272.6912841796875,286.2987670898437,294.6921081542969,291.17462158203125,1.0,0.1679500192403793,0.9307917356491088,0.9307917356491088,1.0,1.0,-0.6502755284309387,0.280879259109497,0.369396299123764,0.097832940518856,0.0,0.0,0.0267491657286882,26.10822868347168,25.0,-0.8092508912086487,-3197.625,44.49677658081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,301.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.0707905665040016,0.0,0.0,0.0,0.0,1.0,0.0060737850144505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.063178651034832,0.0993048995733261,-0.0361262448132038,0.0,7.184343121480197e-05,0.0,0.0,2.761996269226074,0.0,0.0,0.0,0.2302661687135696,4.0,0.0,1.0
825900,293.33349609375,297.1499938964844,293.1499938964844,0.0066701751202344,-470.1322326660156,299.65338134765625,0.5434073805809021,0.050000000745058,0.0458598956465721,294.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5434073805809021,0.050000000745058,0.0482926778495311,293.2865600585937,297.1499938964844,293.1499938964844,0.027322007343173,-790.017822265625,304.16510009765625,0.6203956604003906,0.0699152946472168,0.0502392314374446,293.2342834472656,297.1499938964844,293.1499938964844,0.1105728298425674,-2612.5673828125,304.1580810546875,0.8339369297027588,0.1741789281368255,0.1662181466817855,293.410400390625,297.1499938964844,293.1499938964844,0.0042352336458861,-1587.550048828125,296.91424560546875,0.5434073805809021,0.050000000745058,0.2290796786546707,291.1744689941406,291.1499938964844,275.2357177734375,272.68609619140625,286.2955627441406,294.6966857910156,291.17437744140625,1.0,0.1676818877458572,0.9309250712394714,0.9309250712394714,1.0,1.0,-0.6476558446884155,0.2797774970531463,0.3678783476352691,0.0972767546772956,0.0,0.0,0.0251453146338462,26.102523803710938,25.0,-0.7380483150482178,-3186.786376953125,44.18630599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,301.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.0705562531948089,0.0,0.0,0.0,0.0,1.0,0.006143947597593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627824440598487,0.09930070489645,-0.0365182645618915,0.0,7.160563109209761e-05,0.0,0.0,2.7613704204559326,0.0,0.0,0.0,0.2302453815937042,4.0,0.0,1.0
825960,293.3337707519531,297.1499938964844,293.1499938964844,0.0066369818523526,-468.343994140625,299.62078857421875,0.5433241128921509,0.050000000745058,0.0458605363965034,294.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5433241128921509,0.050000000745058,0.0482933521270751,293.28692626953125,297.1499938964844,293.1499938964844,0.025952311232686,-769.9806518554688,304.16485595703125,0.6151894927024841,0.0681086033582687,0.0489777512848377,293.2337951660156,297.1499938964844,293.1499938964844,0.1098136603832244,-2598.147705078125,304.1579895019531,0.8323971033096313,0.1732090711593628,0.165298506617546,293.41082763671875,297.1499938964844,293.1499938964844,0.0041989916935563,-1574.78076171875,296.8678894042969,0.5433241128921509,0.050000000745058,0.2290828675031662,291.1742248535156,291.1499938964844,275.2239685058594,272.6807861328125,286.2922058105469,294.70123291015625,291.17413330078125,1.0,0.1674150973558426,0.9310677647590636,0.9310677647590636,1.0,1.0,-0.645043671131134,0.2786794304847717,0.3663642108440399,0.0967228412628173,0.0,0.0,0.0235547926276922,26.096893310546875,25.0,-0.6703099608421326,-3176.08642578125,43.87834930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825622558594,301.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.0703296437859535,0.0,0.0,0.0,0.0,1.0,0.0062145758420228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0623921602964401,0.0992961451411247,-0.0369039885699749,0.0,7.137564534787089e-05,0.0,0.0,2.7607421875,0.0,0.0,0.0,0.2302248775959015,4.0,0.0,1.0
826020,293.3342590332031,297.1499938964844,293.1499938964844,0.0065710288472473,-464.76605224609375,299.5556640625,0.5431577563285828,0.050000000745058,0.0458618141710758,294.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5431577563285828,0.050000000745058,0.0482947006821632,293.2876892089844,297.1499938964844,293.1499938964844,0.0232873260974884,-730.4578857421875,304.1643371582031,0.603618323802948,0.0644863247871398,0.0464487597346305,293.2327880859375,297.1499938964844,293.1499938964844,0.1083170771598815,-2569.656005859375,304.1578369140625,0.8293448090553284,0.1712935864925384,0.1634822785854339,293.4116516113281,297.1499938964844,293.1499938964844,0.0041267210617661,-1549.2099609375,296.77508544921875,0.5431577563285828,0.050000000745058,0.2290892601013183,291.173828125,291.1499938964844,275.1996154785156,272.6696472167969,286.2850646972656,294.7103576660156,291.1737365722656,1.0,0.1668854653835296,0.9313530921936036,0.9313530921936036,1.0,1.0,-0.6398396492004395,0.2764929533004761,0.3633467257022857,0.0956207886338234,0.0,0.0,0.0204081051051616,26.085952758789062,25.0,-0.5268976092338562,-3155.075439453125,43.26974105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,301.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0698974430561065,0.0,0.0,0.0,0.0,1.0,0.0063572023063898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616277195513248,0.0992870181798935,-0.0376592986285686,0.0,7.093701424309984e-05,0.0,0.0,2.759507656097412,0.0,0.0,0.0,0.2301847487688064,4.0,0.0,1.0
826080,293.3342590332031,297.1499938964844,293.1499938964844,0.0065710288472473,-464.76605224609375,299.5556640625,0.5431577563285828,0.050000000745058,0.0458618141710758,294.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5431577563285828,0.050000000745058,0.0482947006821632,293.2876892089844,297.1499938964844,293.1499938964844,0.0232873260974884,-730.4578857421875,304.1643371582031,0.603618323802948,0.0644863247871398,0.0464487597346305,293.2327880859375,297.1499938964844,293.1499938964844,0.1083170771598815,-2569.656005859375,304.1578369140625,0.8293448090553284,0.1712935864925384,0.1634822785854339,293.4116516113281,297.1499938964844,293.1499938964844,0.0041267210617661,-1549.2099609375,296.77508544921875,0.5431577563285828,0.050000000745058,0.2290892601013183,291.173828125,291.1499938964844,275.1996154785156,272.6696472167969,286.2850646972656,294.7103576660156,291.1737365722656,1.0,0.1668854653835296,0.9313530921936036,0.9313530921936036,1.0,1.0,-0.6398396492004395,0.2764929533004761,0.3633467257022857,0.0956207886338234,0.0,0.0,0.0204081051051616,26.085952758789062,25.0,-0.5268976092338562,-3155.075439453125,43.26974105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,301.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0698974430561065,0.0,0.0,0.0,0.0,1.0,0.0063572023063898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616277195513248,0.0992870181798935,-0.0376592986285686,0.0,7.093701424309984e-05,0.0,0.0,2.759507656097412,0.0,0.0,0.0,0.2301847487688064,4.0,0.0,1.0
826140,293.3346862792969,297.1499938964844,293.1499938964844,0.0065056434832513,-461.1859130859375,299.4906005859375,0.5429918766021729,0.050000000745058,0.0458630919456481,294.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5429918766021729,0.050000000745058,0.0482960455119609,293.2884216308594,297.1499938964844,293.1499938964844,0.0207721311599016,-690.5437622070312,304.16375732421875,0.5908585786819458,0.0608526617288589,0.0439116619527339,293.2317199707031,297.1499938964844,293.1499938964844,0.1068485453724861,-2541.6123046875,304.1576538085937,0.8263232707977295,0.1694096773862838,0.1616959571838379,293.41241455078125,297.1499938964844,293.1499938964844,0.0040547214448452,-1523.59619140625,296.6822814941406,0.5429918766021729,0.050000000745058,0.2290956377983093,291.17352294921875,291.1499938964844,275.1744079589844,272.6579895019531,286.2774658203125,294.7194519042969,291.1734619140625,1.0,0.1663609445095062,0.9316384196281432,0.9316384196281432,1.0,1.0,-0.634661853313446,0.2743187844753265,0.3603430986404419,0.0945261791348457,0.0,0.0,0.0172930974513292,26.07539367675781,25.0,-0.3630442023277282,-3134.530517578125,42.67059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,300.9806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.931640625,18000.0,0.0,0.0,0.0694886818528175,0.0,0.0,0.0,0.0,1.0,0.0065014008432626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608811974525451,0.0992791801691055,-0.0383979864418506,0.0,7.052217551972717e-05,0.0,0.0,2.7583343982696533,0.0,0.0,0.0,0.2301457375288009,4.0,0.0,1.0
826200,293.3346862792969,297.1499938964844,293.1499938964844,0.0065056434832513,-461.1859130859375,299.4906005859375,0.5429918766021729,0.050000000745058,0.0458630919456481,294.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5429918766021729,0.050000000745058,0.0482960455119609,293.2884216308594,297.1499938964844,293.1499938964844,0.0207721311599016,-690.5437622070312,304.16375732421875,0.5908585786819458,0.0608526617288589,0.0439116619527339,293.2317199707031,297.1499938964844,293.1499938964844,0.1068485453724861,-2541.6123046875,304.1576538085937,0.8263232707977295,0.1694096773862838,0.1616959571838379,293.41241455078125,297.1499938964844,293.1499938964844,0.0040547214448452,-1523.59619140625,296.6822814941406,0.5429918766021729,0.050000000745058,0.2290956377983093,291.17352294921875,291.1499938964844,275.1744079589844,272.6579895019531,286.2774658203125,294.7194519042969,291.1734619140625,1.0,0.1663609445095062,0.9316384196281432,0.9316384196281432,1.0,1.0,-0.634661853313446,0.2743187844753265,0.3603430986404419,0.0945261791348457,0.0,0.0,0.0172930974513292,26.07539367675781,25.0,-0.3630442023277282,-3134.530517578125,42.67059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,300.9806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.931640625,18000.0,0.0,0.0,0.0694886818528175,0.0,0.0,0.0,0.0,1.0,0.0065014008432626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608811974525451,0.0992791801691055,-0.0383979864418506,0.0,7.052217551972717e-05,0.0,0.0,2.7583343982696533,0.0,0.0,0.0,0.2301457375288009,4.0,0.0,1.0
826260,293.3350524902344,297.1499938964844,293.1499938964844,0.0064408080652356,-457.6031494140625,299.4256286621094,0.542826771736145,0.050000000745058,0.0458643659949302,294.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.542826771736145,0.050000000745058,0.0482973866164684,293.2890930175781,297.1499938964844,293.1499938964844,0.0184510368853807,-650.4953002929688,304.1630249023437,0.57696533203125,0.0572079680860042,0.0413666740059852,293.23065185546875,297.1499938964844,293.1499938964844,0.1054075732827186,-2514.011474609375,304.1575012207031,0.8233258724212646,0.1675571501255035,0.1599392890930175,293.4131164550781,297.1499938964844,293.1499938964844,0.0039829681627452,-1497.93603515625,296.58941650390625,0.542826771736145,0.050000000745058,0.2291020005941391,291.17333984375,291.1499938964844,275.1485290527344,272.6459045410156,286.2694396972656,294.7284851074219,291.1733093261719,1.0,0.1658414006233215,0.9319311380386353,0.9319311380386353,1.0,1.0,-0.6295101642608643,0.2721570432186126,0.357353150844574,0.0934391394257545,0.0,0.0,0.0141927991062402,26.065166473388672,25.0,-0.195410668849945,-3114.37890625,42.08069610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,300.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.0690979734063148,0.0,0.0,0.0,0.0,1.0,0.00664665363729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601480714976787,0.0992742553353309,-0.0391261801123619,0.0,7.012565765762702e-05,0.0,0.0,2.7572555541992188,0.0,0.0,0.0,0.2301081418991089,4.0,0.0,1.0
826320,293.3350524902344,297.1499938964844,293.1499938964844,0.0064408080652356,-457.6031494140625,299.4256286621094,0.542826771736145,0.050000000745058,0.0458643659949302,294.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.542826771736145,0.050000000745058,0.0482973866164684,293.2890930175781,297.1499938964844,293.1499938964844,0.0184510368853807,-650.4953002929688,304.1630249023437,0.57696533203125,0.0572079680860042,0.0413666740059852,293.23065185546875,297.1499938964844,293.1499938964844,0.1054075732827186,-2514.011474609375,304.1575012207031,0.8233258724212646,0.1675571501255035,0.1599392890930175,293.4131164550781,297.1499938964844,293.1499938964844,0.0039829681627452,-1497.93603515625,296.58941650390625,0.542826771736145,0.050000000745058,0.2291020005941391,291.17333984375,291.1499938964844,275.1485290527344,272.6459045410156,286.2694396972656,294.7284851074219,291.1733093261719,1.0,0.1658414006233215,0.9319311380386353,0.9319311380386353,1.0,1.0,-0.6295101642608643,0.2721570432186126,0.357353150844574,0.0934391394257545,0.0,0.0,0.0141927991062402,26.065166473388672,25.0,-0.195410668849945,-3114.37890625,42.08069610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,300.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.0690979734063148,0.0,0.0,0.0,0.0,1.0,0.00664665363729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601480714976787,0.0992742553353309,-0.0391261801123619,0.0,7.012565765762702e-05,0.0,0.0,2.7572555541992188,0.0,0.0,0.0,0.2301081418991089,4.0,0.0,1.0
826380,293.3353271484375,297.1499938964844,293.1499938964844,0.0063776671886444,-454.1607666015625,299.3594665527344,0.5426626801490784,0.050000000745058,0.045865636318922,294.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5426626801490784,0.050000000745058,0.0482987239956855,293.28973388671875,297.1499938964844,293.1499938964844,0.0163378752768039,-610.5394287109375,304.1622314453125,0.5620001554489136,0.0535530522465705,0.0388141721487045,293.22955322265625,297.1499938964844,293.1499938964844,0.1040351539850235,-2487.73193359375,304.15728759765625,0.8203458189964294,0.1657365560531616,0.158212661743164,293.41375732421875,297.1499938964844,293.1499938964844,0.0039117466658353,-1472.5924072265625,296.4944763183594,0.5426626801490784,0.050000000745058,0.2291083484888076,291.1697692871094,291.1499938964844,275.1222229003906,272.63348388671875,286.2611389160156,294.7374572753906,291.16705322265625,1.0,0.1653268188238144,0.9322238564491272,0.9322238564491272,1.0,1.0,-0.6243854761123657,0.2700078785419464,0.3543775677680969,0.0923596769571304,0.0,0.0,0.01167359855026,26.055212020874023,25.0,-13.954179763793944,-3051.739501953125,41.49993515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582702636719,300.6351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.796875,18000.0,0.0,0.0,0.0686876475811004,0.0,0.0,0.0,0.0,1.0,0.0070103369653224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571940466761589,0.0980880558490753,-0.0408940128982067,0.0,6.970923277549446e-05,0.0,0.0,2.721067190170288,0.0,0.0,0.0,0.2298602908849716,4.0,0.0,1.0
826440,293.3353271484375,297.1499938964844,293.1499938964844,0.0063776671886444,-454.1607666015625,299.3594665527344,0.5426626801490784,0.050000000745058,0.045865636318922,294.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5426626801490784,0.050000000745058,0.0482987239956855,293.28973388671875,297.1499938964844,293.1499938964844,0.0163378752768039,-610.5394287109375,304.1622314453125,0.5620001554489136,0.0535530522465705,0.0388141721487045,293.22955322265625,297.1499938964844,293.1499938964844,0.1040351539850235,-2487.73193359375,304.15728759765625,0.8203458189964294,0.1657365560531616,0.158212661743164,293.41375732421875,297.1499938964844,293.1499938964844,0.0039117466658353,-1472.5924072265625,296.4944763183594,0.5426626801490784,0.050000000745058,0.2291083484888076,291.1697692871094,291.1499938964844,275.1222229003906,272.63348388671875,286.2611389160156,294.7374572753906,291.16705322265625,1.0,0.1653268188238144,0.9322238564491272,0.9322238564491272,1.0,1.0,-0.6243854761123657,0.2700078785419464,0.3543775677680969,0.0923596769571304,0.0,0.0,0.01167359855026,26.055212020874023,25.0,-13.954179763793944,-3051.739501953125,41.49993515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582702636719,300.6351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.796875,18000.0,0.0,0.0,0.0686876475811004,0.0,0.0,0.0,0.0,1.0,0.0070103369653224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571940466761589,0.0980880558490753,-0.0408940128982067,0.0,6.970923277549446e-05,0.0,0.0,2.721067190170288,0.0,0.0,0.0,0.2298602908849716,4.0,0.0,1.0
826500,293.3354187011719,297.1499938964844,293.1499938964844,0.0063490220345556,-452.7355346679688,299.3235168457031,0.5425814986228943,0.050000000745058,0.0458662621676921,294.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5425814986228943,0.050000000745058,0.0482993833720684,293.2900390625,297.1499938964844,293.1499938964844,0.0153683256357908,-590.9066162109375,304.1617736816406,0.5541712045669556,0.0517236590385437,0.0375360026955604,293.22900390625,297.1499938964844,293.1499938964844,0.103434145450592,-2476.3583984375,304.15704345703125,0.8188600540161133,0.1648385673761367,0.1573605090379715,293.4140319824219,297.1499938964844,293.1499938964844,0.0038775657303631,-1460.8509521484375,296.4423217773437,0.5425814986228943,0.050000000745058,0.2291114777326584,291.1600341796875,291.1499938964844,275.1089782714844,272.627197265625,286.2569885253906,294.7420654296875,291.1549987792969,1.0,0.1650712788105011,0.9323701858520508,0.9323701858520508,1.0,1.0,-0.6218341588973999,0.2689384222030639,0.3528957366943359,0.0918229594826698,0.0,0.0,0.011945953592658,26.05024147033692,25.0,-25.20479393005371,-3033.372802734375,41.21294021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26318359375,300.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.0684179738163948,0.0,0.0,0.0,0.0,1.0,0.0072039193473756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563597343862056,0.0981581583619117,-0.0417984202504158,0.0,6.943554762983695e-05,0.0,0.0,2.721085786819458,0.0,0.0,0.0,0.2298150807619094,4.0,0.0,1.0
826560,293.3354797363281,297.1499938964844,293.1499938964844,0.0063208634965121,-451.316162109375,299.2871398925781,0.5425026416778564,0.050000000745058,0.0458668731153011,294.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5425026416778564,0.050000000745058,0.04830002784729,293.2903137207031,297.1499938964844,293.1499938964844,0.0143268899992108,-569.3740844726562,304.1600952148437,0.5461901426315308,0.050000000745058,0.0362615957856178,293.2284240722656,297.1499938964844,293.1499938964844,0.1028332486748695,-2464.947998046875,304.1568603515625,0.8173794746398926,0.1639500260353088,0.1565169095993042,293.4142761230469,297.1499938964844,293.1499938964844,0.0038440672215074,-1449.274658203125,296.389404296875,0.5425026416778564,0.050000000745058,0.2291145324707031,291.1490783691406,291.1499938964844,275.095703125,272.620849609375,286.2528991699219,294.7467956542969,291.14678955078125,1.0,0.1648170202970504,0.9325276017189026,0.9325276017189026,1.0,1.0,-0.619297444820404,0.2678757309913635,0.3514217436313629,0.0912897959351539,0.0,0.0,0.0131350690498948,26.044971466064453,25.0,-16.002635955810547,-3060.91845703125,40.92865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,300.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.0681193023920059,0.0,0.0,0.0,0.0,1.0,0.007181713823229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0578611902892589,0.0995560884475708,-0.0416948981583118,0.0,6.913243123563007e-05,0.0,0.0,2.76085901260376,0.0,0.0,0.0,0.2299906015396118,4.0,0.0,1.0
826620,293.33563232421875,297.1499938964844,293.1499938964844,0.0062541281804442,-447.3346862792969,299.2258605957031,0.5428898334503174,0.050000000745058,0.0458639375865459,294.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5428898334503174,0.050000000745058,0.0482969358563423,293.2922668457031,297.1499938964844,293.1499938964844,0.0138334762305021,-558.5333862304688,304.1031799316406,0.5428963899612427,0.050000000745058,0.0356729961931705,293.227294921875,297.1499938964844,293.1499938964844,0.1013728454709053,-2436.506103515625,304.1570129394531,0.8150627017021179,0.1621932387351989,0.1548476666212082,293.414794921875,297.1499938964844,293.1499938964844,0.0037717637605965,-1422.4205322265625,296.3017883300781,0.5428898334503174,0.050000000745058,0.2290998697280883,291.1580505371094,291.1499938964844,275.0692749023437,272.6080627441406,286.250244140625,294.76434326171875,291.1610107421875,1.0,0.1643534153699875,0.9328424334526062,0.9328424334526062,1.0,1.0,-0.6165623068809509,0.2667392492294311,0.3498230576515198,0.090705007314682,0.0,0.0,0.0118315638974308,25.94322204589844,25.0,9.980361938476562,-3058.449951171875,40.52299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265380859375,300.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.0676847100257873,0.0,0.0,0.0,0.0,1.0,0.0071686855517327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0579448528587818,0.0995942577719688,-0.0416494011878967,0.0,6.86913772369735e-05,0.0,0.0,2.76401948928833,0.0,0.0,0.0,0.2300277650356292,4.0,0.0,1.0
826680,293.33563232421875,297.1499938964844,293.1499938964844,0.0062541281804442,-447.3346862792969,299.2258605957031,0.5428898334503174,0.050000000745058,0.0458639375865459,294.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5428898334503174,0.050000000745058,0.0482969358563423,293.2922668457031,297.1499938964844,293.1499938964844,0.0138334762305021,-558.5333862304688,304.1031799316406,0.5428963899612427,0.050000000745058,0.0356729961931705,293.227294921875,297.1499938964844,293.1499938964844,0.1013728454709053,-2436.506103515625,304.1570129394531,0.8150627017021179,0.1621932387351989,0.1548476666212082,293.414794921875,297.1499938964844,293.1499938964844,0.0037717637605965,-1422.4205322265625,296.3017883300781,0.5428898334503174,0.050000000745058,0.2290998697280883,291.1580505371094,291.1499938964844,275.0692749023437,272.6080627441406,286.250244140625,294.76434326171875,291.1610107421875,1.0,0.1643534153699875,0.9328424334526062,0.9328424334526062,1.0,1.0,-0.6165623068809509,0.2667392492294311,0.3498230576515198,0.090705007314682,0.0,0.0,0.0118315638974308,25.94322204589844,25.0,9.980361938476562,-3058.449951171875,40.52299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265380859375,300.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.0676847100257873,0.0,0.0,0.0,0.0,1.0,0.0071686855517327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0579448528587818,0.0995942577719688,-0.0416494011878967,0.0,6.86913772369735e-05,0.0,0.0,2.76401948928833,0.0,0.0,0.0,0.2300277650356292,4.0,0.0,1.0
826740,293.3358154296875,297.1499938964844,293.1499938964844,0.0061933100223541,-444.0552673339844,299.1580505371094,0.5433356165885925,0.050000000745058,0.0458605699241161,294.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5433356165885925,0.050000000745058,0.0482933856546878,293.2965087890625,297.1499938964844,293.1499938964844,0.0136823514476418,-556.2431640625,304.0394897460937,0.5433356165885925,0.050000000745058,0.0356693305075168,293.2261962890625,297.1499938964844,293.1499938964844,0.1001355722546577,-2412.755126953125,304.1567077636719,0.81280118227005,0.1604579836130142,0.153198704123497,293.4153747558594,297.1499938964844,293.1499938964844,0.0037008272483944,-1397.2127685546875,296.2036437988281,0.5433356165885925,0.050000000745058,0.2290830314159393,291.1502380371094,291.1499938964844,275.0431213378906,272.5952453613281,286.25848388671875,294.8003845214844,291.14385986328125,1.0,0.1639464795589447,0.9331572651863098,0.9331572651863098,1.0,1.0,-0.6145504713058472,0.2659051716327667,0.3486452996730804,0.0902772471308708,0.0,0.0,0.0117365913465619,25.836185455322266,25.0,-24.745471954345703,-2995.828857421875,40.19253158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,300.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0672447904944419,0.0,0.0,0.0,0.0,1.0,0.0075930575840175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0549294091761112,0.0984932631254196,-0.0435638576745986,0.0,6.824490992585197e-05,0.0,0.0,2.728377342224121,0.0,0.0,0.0,0.2297802120447158,4.0,0.0,1.0
826800,293.3358154296875,297.1499938964844,293.1499938964844,0.0061933100223541,-444.0552673339844,299.1580505371094,0.5433356165885925,0.050000000745058,0.0458605699241161,294.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5433356165885925,0.050000000745058,0.0482933856546878,293.2965087890625,297.1499938964844,293.1499938964844,0.0136823514476418,-556.2431640625,304.0394897460937,0.5433356165885925,0.050000000745058,0.0356693305075168,293.2261962890625,297.1499938964844,293.1499938964844,0.1001355722546577,-2412.755126953125,304.1567077636719,0.81280118227005,0.1604579836130142,0.153198704123497,293.4153747558594,297.1499938964844,293.1499938964844,0.0037008272483944,-1397.2127685546875,296.2036437988281,0.5433356165885925,0.050000000745058,0.2290830314159393,291.1502380371094,291.1499938964844,275.0431213378906,272.5952453613281,286.25848388671875,294.8003845214844,291.14385986328125,1.0,0.1639464795589447,0.9331572651863098,0.9331572651863098,1.0,1.0,-0.6145504713058472,0.2659051716327667,0.3486452996730804,0.0902772471308708,0.0,0.0,0.0117365913465619,25.836185455322266,25.0,-24.745471954345703,-2995.828857421875,40.19253158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,300.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0672447904944419,0.0,0.0,0.0,0.0,1.0,0.0075930575840175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0549294091761112,0.0984932631254196,-0.0435638576745986,0.0,6.824490992585197e-05,0.0,0.0,2.728377342224121,0.0,0.0,0.0,0.2297802120447158,4.0,0.0,1.0
826860,293.3359375,297.1499938964844,293.1499938964844,0.0061308182775974,-440.3787231445313,299.09259033203125,0.5436878800392151,0.050000000745058,0.0458579175174236,294.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5436878800392151,0.050000000745058,0.0482905954122543,293.3012390136719,297.1499938964844,293.1499938964844,0.01350849121809,-553.1842651367188,303.97393798828125,0.5436878800392151,0.050000000745058,0.0356672704219818,293.22509765625,297.1499938964844,293.1499938964844,0.0987841784954071,-2386.397705078125,304.1567687988281,0.8104147911071777,0.1587501764297485,0.1515754461288452,293.4159545898437,297.1499938964844,293.1499938964844,0.0036310362629592,-1371.4600830078125,296.1090087890625,0.5436878800392151,0.050000000745058,0.2290697991847992,291.14849853515625,291.1499938964844,275.0174865722656,272.58251953125,286.2698059082031,294.8418884277344,291.1562805175781,1.0,0.1635820418596267,0.9334557056427002,0.9334557056427002,1.0,1.0,-0.612577497959137,0.2650888562202453,0.3474886417388916,0.08985386043787,0.0,0.0,0.012943391688168,25.748680114746094,25.0,26.7153434753418,-3074.406005859375,39.888179779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,300.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.083984375,18000.0,0.0,0.0,0.0668227970600128,0.0,0.0,0.0,0.0,1.0,0.007233262527734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591992139816284,0.1011516004800796,-0.0419523827731609,0.0,6.781664706068113e-05,0.0,0.0,2.808235645294189,0.0,0.0,0.0,0.2302130311727523,4.0,0.0,1.0
826920,293.3359375,297.1499938964844,293.1499938964844,0.0061308182775974,-440.3787231445313,299.09259033203125,0.5436878800392151,0.050000000745058,0.0458579175174236,294.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5436878800392151,0.050000000745058,0.0482905954122543,293.3012390136719,297.1499938964844,293.1499938964844,0.01350849121809,-553.1842651367188,303.97393798828125,0.5436878800392151,0.050000000745058,0.0356672704219818,293.22509765625,297.1499938964844,293.1499938964844,0.0987841784954071,-2386.397705078125,304.1567687988281,0.8104147911071777,0.1587501764297485,0.1515754461288452,293.4159545898437,297.1499938964844,293.1499938964844,0.0036310362629592,-1371.4600830078125,296.1090087890625,0.5436878800392151,0.050000000745058,0.2290697991847992,291.14849853515625,291.1499938964844,275.0174865722656,272.58251953125,286.2698059082031,294.8418884277344,291.1562805175781,1.0,0.1635820418596267,0.9334557056427002,0.9334557056427002,1.0,1.0,-0.612577497959137,0.2650888562202453,0.3474886417388916,0.08985386043787,0.0,0.0,0.012943391688168,25.748680114746094,25.0,26.7153434753418,-3074.406005859375,39.888179779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,300.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.083984375,18000.0,0.0,0.0,0.0668227970600128,0.0,0.0,0.0,0.0,1.0,0.007233262527734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591992139816284,0.1011516004800796,-0.0419523827731609,0.0,6.781664706068113e-05,0.0,0.0,2.808235645294189,0.0,0.0,0.0,0.2302130311727523,4.0,0.0,1.0
826980,293.3362121582031,297.1499938964844,293.1499938964844,0.00606310646981,-436.274169921875,299.0340881347656,0.5439620614051819,0.050000000745058,0.0458558686077594,294.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5439620614051819,0.050000000745058,0.0482884347438812,293.3060607910156,297.1499938964844,293.1499938964844,0.0133269047364592,-549.8123779296875,303.9072570800781,0.5439620614051819,0.050000000745058,0.035665675997734,293.2240600585937,297.1499938964844,293.1499938964844,0.0973984375596046,-2359.23876953125,304.1567687988281,0.8079006671905518,0.1570588201284408,0.1499713659286499,293.41668701171875,297.1499938964844,293.1499938964844,0.003555666655302,-1343.276611328125,296.02545166015625,0.5439620614051819,0.050000000745058,0.2290595471858978,291.1656494140625,291.1499938964844,274.9926452636719,272.5699462890625,286.278076171875,294.8786315917969,291.15673828125,1.0,0.1632523387670517,0.9337541460990906,0.9337541460990906,1.0,1.0,-0.610633134841919,0.2642888128757477,0.3463443219661712,0.0894274115562439,0.0,0.0,0.0088887894526124,25.67720413208008,25.0,-34.3807373046875,-2869.365234375,39.60494613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435607910156,299.904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.880859375,18000.0,0.0,0.0,0.0665949136018753,0.0,0.0,0.0,0.0,1.0,0.0081264683976769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493065305054187,0.0951569154858589,-0.0458503849804401,0.0,6.75853734719567e-05,0.0,0.0,2.632080078125,0.0,0.0,0.0,0.2292612344026565,4.0,0.0,1.0
827040,293.3362121582031,297.1499938964844,293.1499938964844,0.00606310646981,-436.274169921875,299.0340881347656,0.5439620614051819,0.050000000745058,0.0458558686077594,294.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5439620614051819,0.050000000745058,0.0482884347438812,293.3060607910156,297.1499938964844,293.1499938964844,0.0133269047364592,-549.8123779296875,303.9072570800781,0.5439620614051819,0.050000000745058,0.035665675997734,293.2240600585937,297.1499938964844,293.1499938964844,0.0973984375596046,-2359.23876953125,304.1567687988281,0.8079006671905518,0.1570588201284408,0.1499713659286499,293.41668701171875,297.1499938964844,293.1499938964844,0.003555666655302,-1343.276611328125,296.02545166015625,0.5439620614051819,0.050000000745058,0.2290595471858978,291.1656494140625,291.1499938964844,274.9926452636719,272.5699462890625,286.278076171875,294.8786315917969,291.15673828125,1.0,0.1632523387670517,0.9337541460990906,0.9337541460990906,1.0,1.0,-0.610633134841919,0.2642888128757477,0.3463443219661712,0.0894274115562439,0.0,0.0,0.0088887894526124,25.67720413208008,25.0,-34.3807373046875,-2869.365234375,39.60494613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435607910156,299.904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.880859375,18000.0,0.0,0.0,0.0665949136018753,0.0,0.0,0.0,0.0,1.0,0.0081264683976769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493065305054187,0.0951569154858589,-0.0458503849804401,0.0,6.75853734719567e-05,0.0,0.0,2.632080078125,0.0,0.0,0.0,0.2292612344026565,4.0,0.0,1.0
827100,293.3363037109375,297.1499938964844,293.1499938964844,0.0060422867536544,-435.6763305664063,298.9880065917969,0.5440744161605835,0.050000000745058,0.0458550304174423,294.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5440744161605835,0.050000000745058,0.0482875518500804,293.3085327148437,297.1499938964844,293.1499938964844,0.0132900299504399,-549.9427490234375,303.8724365234375,0.5440744161605835,0.050000000745058,0.0356650240719318,293.2235412597656,297.1499938964844,293.1499938964844,0.0970712229609489,-2353.53369140625,304.1561279296875,0.8065952062606812,0.1562205106019973,0.1491753607988357,293.4170837402344,297.1499938964844,293.1499938964844,0.0035239525604993,-1333.5045166015625,295.9566345214844,0.5440744161605835,0.050000000745058,0.2290553599596023,291.13140869140625,291.1499938964844,274.9805908203125,272.5637512207031,286.27423095703125,294.8827209472656,291.1158142089844,1.0,0.163098469376564,0.9339033365249634,0.9339033365249634,1.0,1.0,-0.6096699833869934,0.2638939619064331,0.3457759916782379,0.0892131626605987,0.0,0.0,0.0134230535477399,25.64651679992676,25.0,-57.30628204345703,-2971.9765625,39.470001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,299.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.650390625,18000.0,0.0,0.0,0.0662362799048423,0.0,0.0,0.0,0.0,1.0,0.0080375149846076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0541170686483383,0.0995660796761512,-0.0454490147531032,0.0,6.72214082442224e-05,0.0,0.0,2.7534220218658447,0.0,0.0,0.0,0.229795828461647,4.0,0.0,1.0
827160,293.3363952636719,297.1499938964844,293.1499938964844,0.0060154641978442,-434.1583251953125,298.9496459960937,0.5441730618476868,0.050000000745058,0.0458542928099632,294.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5441730618476868,0.050000000745058,0.0482867807149887,293.3109436035156,297.1499938964844,293.1499938964844,0.0132102668285369,-548.5982055664062,303.8376770019531,0.5441730618476868,0.050000000745058,0.0356644503772258,293.2230529785156,297.1499938964844,293.1499938964844,0.0964643880724906,-2341.71826171875,304.1561584472656,0.8052623271942139,0.1553881466388702,0.1483852416276931,293.4175109863281,297.1499938964844,293.1499938964844,0.0034925523214042,-1322.091064453125,295.89996337890625,0.5441730618476868,0.050000000745058,0.2290516942739486,291.11688232421875,291.1499938964844,274.96881103515625,272.5576477050781,286.27032470703125,294.8861694335937,291.1274719238281,1.0,0.1629510372877121,0.9340496063232422,0.9340496063232422,1.0,1.0,-0.6087148189544678,0.2635029852390289,0.3452118635177612,0.0889994353055954,0.0,0.0,0.0174358859658241,25.61865234375,25.0,24.475170135498047,-3091.179931640625,39.33913040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,300.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.564453125,18000.0,0.0,0.0,0.0659683421254158,0.0,0.0,0.0,0.0,1.0,0.0074415374547243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603265054523944,0.1032257080078125,-0.042899202555418,0.0,6.694948388030753e-05,0.0,0.0,2.8652522563934326,0.0,0.0,0.0,0.2303888648748397,4.0,0.0,1.0
