time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827220,293.3370056152344,297.1499938964844,293.1499938964844,0.0059343725442886,-428.3778991699219,298.9086608886719,0.5443305969238281,0.050000000745058,0.0458531230688095,294.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5443305969238281,0.050000000745058,0.0482855476438999,293.3160095214844,297.1499938964844,293.1499938964844,0.0129654686897993,-542.9207763671875,303.7691955566406,0.5443305969238281,0.050000000745058,0.035663541406393,293.22216796875,297.1499938964844,293.1499938964844,0.0946874767541885,-2305.898193359375,304.1570129394531,0.8025219440460205,0.1537175774574279,0.1468079537153244,293.4188232421875,297.1499938964844,293.1499938964844,0.0034109384287148,-1288.9246826171875,295.8436889648437,0.5443305969238281,0.050000000745058,0.2290458530187606,291.17987060546875,291.1499938964844,274.9461975097656,272.54571533203125,286.2631530761719,294.89337158203125,291.1854553222656,1.0,0.1626729667186737,0.934342086315155,0.934342086315155,1.0,1.0,-0.6068109273910522,0.2627240121364593,0.3440869450569153,0.0885730162262916,0.0,0.0,0.0089464951306581,25.57095718383789,25.0,37.49814987182617,-2992.34423828125,39.08719253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,300.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.046875,18000.0,0.0,0.0,0.0660526603460311,0.0,0.0,0.0,0.0,1.0,0.0074970796704292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555441044270992,0.0987213626503944,-0.0431772619485855,0.0,6.703505641780794e-05,0.0,0.0,2.740476131439209,0.0,0.0,0.0,0.229873389005661,4.0,0.0,1.0
827280,293.3370056152344,297.1499938964844,293.1499938964844,0.0059343725442886,-428.3778991699219,298.9086608886719,0.5443305969238281,0.050000000745058,0.0458531230688095,294.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5443305969238281,0.050000000745058,0.0482855476438999,293.3160095214844,297.1499938964844,293.1499938964844,0.0129654686897993,-542.9207763671875,303.7691955566406,0.5443305969238281,0.050000000745058,0.035663541406393,293.22216796875,297.1499938964844,293.1499938964844,0.0946874767541885,-2305.898193359375,304.1570129394531,0.8025219440460205,0.1537175774574279,0.1468079537153244,293.4188232421875,297.1499938964844,293.1499938964844,0.0034109384287148,-1288.9246826171875,295.8436889648437,0.5443305969238281,0.050000000745058,0.2290458530187606,291.17987060546875,291.1499938964844,274.9461975097656,272.54571533203125,286.2631530761719,294.89337158203125,291.1854553222656,1.0,0.1626729667186737,0.934342086315155,0.934342086315155,1.0,1.0,-0.6068109273910522,0.2627240121364593,0.3440869450569153,0.0885730162262916,0.0,0.0,0.0089464951306581,25.57095718383789,25.0,37.49814987182617,-2992.34423828125,39.08719253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,300.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.046875,18000.0,0.0,0.0,0.0660526603460311,0.0,0.0,0.0,0.0,1.0,0.0074970796704292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555441044270992,0.0987213626503944,-0.0431772619485855,0.0,6.703505641780794e-05,0.0,0.0,2.740476131439209,0.0,0.0,0.0,0.229873389005661,4.0,0.0,1.0
827340,293.337646484375,297.1499938964844,293.1499938964844,0.0058919298462569,-427.2159729003906,298.8139953613281,0.5444411635398865,0.050000000745058,0.0458523072302341,294.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5444411635398865,0.050000000745058,0.0482846871018409,293.3212280273437,297.1499938964844,293.1499938964844,0.0128941731527447,-543.338623046875,303.6943664550781,0.5444411635398865,0.050000000745058,0.035662904381752,293.22137451171875,297.1499938964844,293.1499938964844,0.0940973460674285,-2295.866943359375,304.15557861328125,0.7996817231178284,0.1520454436540603,0.1452232152223587,293.420166015625,297.1499938964844,293.1499938964844,0.0033440203405916,-1268.187255859375,295.70233154296875,0.5444411635398865,0.050000000745058,0.2290417701005935,291.1109619140625,291.1499938964844,274.9250793457031,272.5343017578125,286.256591796875,294.90057373046875,291.0818176269531,1.0,0.1624134480953216,0.9346346259117126,0.9346346259117126,1.0,1.0,-0.6049013733863831,0.2619411945343017,0.3429601788520813,0.0881492793560028,0.0,0.0,0.0161754917353391,25.53268241882324,25.0,-100.96709442138672,-2977.650146484375,38.84540939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412109375,299.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8125,18000.0,0.0,0.0,0.0655489191412925,0.0,0.0,0.0,0.0,1.0,0.0083028702065348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0546592213213443,0.1011662408709526,-0.0465070158243179,0.0,6.652381853200495e-05,0.0,0.0,2.7940797805786133,0.0,0.0,0.0,0.229911521077156,4.0,0.0,1.0
827400,293.337646484375,297.1499938964844,293.1499938964844,0.0058919298462569,-427.2159729003906,298.8139953613281,0.5444411635398865,0.050000000745058,0.0458523072302341,294.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5444411635398865,0.050000000745058,0.0482846871018409,293.3212280273437,297.1499938964844,293.1499938964844,0.0128941731527447,-543.338623046875,303.6943664550781,0.5444411635398865,0.050000000745058,0.035662904381752,293.22137451171875,297.1499938964844,293.1499938964844,0.0940973460674285,-2295.866943359375,304.15557861328125,0.7996817231178284,0.1520454436540603,0.1452232152223587,293.420166015625,297.1499938964844,293.1499938964844,0.0033440203405916,-1268.187255859375,295.70233154296875,0.5444411635398865,0.050000000745058,0.2290417701005935,291.1109619140625,291.1499938964844,274.9250793457031,272.5343017578125,286.256591796875,294.90057373046875,291.0818176269531,1.0,0.1624134480953216,0.9346346259117126,0.9346346259117126,1.0,1.0,-0.6049013733863831,0.2619411945343017,0.3429601788520813,0.0881492793560028,0.0,0.0,0.0161754917353391,25.53268241882324,25.0,-100.96709442138672,-2977.650146484375,38.84540939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412109375,299.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8125,18000.0,0.0,0.0,0.0655489191412925,0.0,0.0,0.0,0.0,1.0,0.0083028702065348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0546592213213443,0.1011662408709526,-0.0465070158243179,0.0,6.652381853200495e-05,0.0,0.0,2.7940797805786133,0.0,0.0,0.0,0.229911521077156,4.0,0.0,1.0
827460,293.338134765625,297.1499938964844,293.1499938964844,0.0058207651600241,-422.0484619140625,298.7613830566406,0.5445240139961243,0.050000000745058,0.0458516962826252,294.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5445240139961243,0.050000000745058,0.0482840426266193,293.3262939453125,297.1499938964844,293.1499938964844,0.0126592870801687,-537.7911987304688,303.6221008300781,0.5445240139961243,0.050000000745058,0.0356624312698841,293.2205505371094,297.1499938964844,293.1499938964844,0.092395968735218,-2261.488037109375,304.1566467285156,0.7968356013298035,0.1504055112600326,0.1436671465635299,293.42138671875,297.1499938964844,293.1499938964844,0.0032724507618695,-1238.9007568359375,295.62713623046875,0.5445240139961243,0.050000000745058,0.2290387153625488,291.14471435546875,291.1499938964844,274.9056701660156,272.5234680175781,286.25054931640625,294.9071960449219,291.16473388671875,1.0,0.1621695756912231,0.934931755065918,0.934931755065918,1.0,1.0,-0.6030282378196716,0.2611707746982574,0.3418574333190918,0.0877405256032943,0.0,0.0,0.0179683491587638,25.500385284423828,25.0,74.85501861572266,-3101.7314453125,38.61458206176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184753417969,301.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87890625,18000.0,0.0,0.0,0.0654097199440002,0.0,0.0,0.0,0.0,1.0,0.0072304820641875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615009814500808,0.1034624800086021,-0.0419614948332309,0.0,6.638254853896797e-05,0.0,0.0,2.8770008087158203,0.0,0.0,0.0,0.2305696755647659,4.0,0.0,1.0
827520,293.338134765625,297.1499938964844,293.1499938964844,0.0058207651600241,-422.0484619140625,298.7613830566406,0.5445240139961243,0.050000000745058,0.0458516962826252,294.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5445240139961243,0.050000000745058,0.0482840426266193,293.3262939453125,297.1499938964844,293.1499938964844,0.0126592870801687,-537.7911987304688,303.6221008300781,0.5445240139961243,0.050000000745058,0.0356624312698841,293.2205505371094,297.1499938964844,293.1499938964844,0.092395968735218,-2261.488037109375,304.1566467285156,0.7968356013298035,0.1504055112600326,0.1436671465635299,293.42138671875,297.1499938964844,293.1499938964844,0.0032724507618695,-1238.9007568359375,295.62713623046875,0.5445240139961243,0.050000000745058,0.2290387153625488,291.14471435546875,291.1499938964844,274.9056701660156,272.5234680175781,286.25054931640625,294.9071960449219,291.16473388671875,1.0,0.1621695756912231,0.934931755065918,0.934931755065918,1.0,1.0,-0.6030282378196716,0.2611707746982574,0.3418574333190918,0.0877405256032943,0.0,0.0,0.0179683491587638,25.500385284423828,25.0,74.85501861572266,-3101.7314453125,38.61458206176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184753417969,301.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87890625,18000.0,0.0,0.0,0.0654097199440002,0.0,0.0,0.0,0.0,1.0,0.0072304820641875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615009814500808,0.1034624800086021,-0.0419614948332309,0.0,6.638254853896797e-05,0.0,0.0,2.8770008087158203,0.0,0.0,0.0,0.2305696755647659,4.0,0.0,1.0
827580,293.3391418457031,297.1499938964844,293.1499938964844,0.0057434225454926,-416.72406005859375,298.7149963378906,0.5445762276649475,0.050000000745058,0.0458513163030147,294.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.5445762276649475,0.050000000745058,0.0482836440205574,293.3315734863281,297.1499938964844,293.1499938964844,0.0124396998435258,-532.7377319335938,303.548583984375,0.5445762276649475,0.050000000745058,0.0356621332466602,293.2198791503906,297.1499938964844,293.1499938964844,0.0908114835619926,-2229.748046875,304.1570129394531,0.7939241528511047,0.1487543284893036,0.1421091854572296,293.4231262207031,297.1499938964844,293.1499938964844,0.0031893132254481,-1206.03466796875,295.5623474121094,0.5445762276649475,0.050000000745058,0.229036808013916,291.1961975097656,291.1499938964844,274.8882141113281,272.5133056640625,286.2458190917969,294.9144287109375,291.19561767578125,1.0,0.1619384586811065,0.9352288842201232,0.9352288842201232,1.0,1.0,-0.6011549234390259,0.2603967189788818,0.340758204460144,0.0873403996229171,0.0,0.0,0.007334750611335,25.474336624145508,25.0,14.24394989013672,-2883.271240234375,38.391056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,300.4147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.70703125,18000.0,0.0,0.0,0.0658350735902786,0.0,0.0,0.0,0.0,1.0,0.0078520672395825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0507296286523342,0.0954622030258178,-0.0447325743734836,0.0,6.681423110421747e-05,0.0,0.0,2.646087646484375,0.0,0.0,0.0,0.2293920367956161,4.0,0.0,1.0
827640,293.3391418457031,297.1499938964844,293.1499938964844,0.0057434225454926,-416.72406005859375,298.7149963378906,0.5445762276649475,0.050000000745058,0.0458513163030147,294.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.5445762276649475,0.050000000745058,0.0482836440205574,293.3315734863281,297.1499938964844,293.1499938964844,0.0124396998435258,-532.7377319335938,303.548583984375,0.5445762276649475,0.050000000745058,0.0356621332466602,293.2198791503906,297.1499938964844,293.1499938964844,0.0908114835619926,-2229.748046875,304.1570129394531,0.7939241528511047,0.1487543284893036,0.1421091854572296,293.4231262207031,297.1499938964844,293.1499938964844,0.0031893132254481,-1206.03466796875,295.5623474121094,0.5445762276649475,0.050000000745058,0.229036808013916,291.1961975097656,291.1499938964844,274.8882141113281,272.5133056640625,286.2458190917969,294.9144287109375,291.19561767578125,1.0,0.1619384586811065,0.9352288842201232,0.9352288842201232,1.0,1.0,-0.6011549234390259,0.2603967189788818,0.340758204460144,0.0873403996229171,0.0,0.0,0.007334750611335,25.474336624145508,25.0,14.24394989013672,-2883.271240234375,38.391056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,300.4147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.70703125,18000.0,0.0,0.0,0.0658350735902786,0.0,0.0,0.0,0.0,1.0,0.0078520672395825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0507296286523342,0.0954622030258178,-0.0447325743734836,0.0,6.681423110421747e-05,0.0,0.0,2.646087646484375,0.0,0.0,0.0,0.2293920367956161,4.0,0.0,1.0
827700,293.3395690917969,297.1499938964844,293.1499938964844,0.0057203178294003,-415.9523315429688,298.6693420410156,0.544592559337616,0.050000000745058,0.0458511970937252,294.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.544592559337616,0.050000000745058,0.0482835173606872,293.334228515625,297.1499938964844,293.1499938964844,0.0123976105824112,-532.7244262695312,303.508544921875,0.544592559337616,0.050000000745058,0.0356620401144027,293.2195739746094,297.1499938964844,293.1499938964844,0.0904990583658218,-2224.35009765625,304.15631103515625,0.7924445271492004,0.1479306519031524,0.1413284391164779,293.4239196777344,297.1499938964844,293.1499938964844,0.0031536009628325,-1194.5328369140625,295.4944152832031,0.544592559337616,0.050000000745058,0.2290362268686294,291.1682434082031,291.1499938964844,274.8803100585937,272.508544921875,286.2437438964844,294.91796875,291.13726806640625,1.0,0.1618268340826034,0.9353774189949036,0.9353774189949036,1.0,1.0,-0.600216805934906,0.2600078582763672,0.3402089774608612,0.0871430188417434,0.0,0.0,0.0085257589817047,25.46328926086425,25.0,-125.81231689453124,-2655.86181640625,38.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689453125,298.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.77734375,18000.0,0.0,0.0,0.0657352954149246,0.0,0.0,0.0,0.0,1.0,0.0091563817113637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0409100353717803,0.0906630456447601,-0.0497530065476894,0.0,6.671296432614326e-05,0.0,0.0,2.4971399307250977,0.0,0.0,0.0,0.2285119742155075,4.0,0.0,1.0
827760,293.3397521972656,297.1499938964844,293.1499938964844,0.0057122753933072,-416.6994323730469,298.6010437011719,0.5446058511734009,0.050000000745058,0.0458511002361774,294.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.5446058511734009,0.050000000745058,0.0482834167778492,293.3367919921875,297.1499938964844,293.1499938964844,0.0123984748497605,-534.326904296875,303.4653015136719,0.5446058511734009,0.050000000745058,0.0356619693338871,293.2192077636719,297.1499938964844,293.1499938964844,0.0904987156391143,-2225.686279296875,304.1551818847656,0.7909707427024841,0.1471205651760101,0.1405554115772247,293.4244689941406,297.1499938964844,293.1499938964844,0.0031280962284654,-1188.5302734375,295.39031982421875,0.5446058511734009,0.050000000745058,0.2290357500314712,291.0859680175781,291.1499938964844,274.8729553222656,272.5039978027344,286.2417907714844,294.9211730957031,291.0686340332031,1.0,0.1617176234722137,0.9355286955833436,0.9355286955833436,1.0,1.0,-0.5992882251739502,0.2596223354339599,0.3396658897399902,0.0869493409991264,0.0,0.0,0.0210558548569679,25.45296287536621,25.0,-61.1851692199707,-3068.08154296875,38.17387008666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,299.7049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.62109375,18000.0,0.0,0.0,0.0652536451816558,0.0,0.0,0.0,0.0,1.0,0.0079415272921323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.05984328687191,0.1048825308680534,-0.045039240270853,0.0,6.62241509417072e-05,0.0,0.0,2.9038546085357666,0.0,0.0,0.0,0.2303464114665985,4.0,0.0,1.0
827820,293.3403625488281,297.1499938964844,293.1499938964844,0.0056307627819478,-410.23345947265625,298.5663452148437,0.5446271896362305,0.050000000745058,0.0458509512245655,294.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5446271896362305,0.050000000745058,0.0482832565903663,293.3417358398437,297.1499938964844,293.1499938964844,0.0121273854747414,-527.0419921875,303.3910522460937,0.5446271896362305,0.050000000745058,0.0356618501245975,293.21844482421875,297.1499938964844,293.1499938964844,0.0885497778654098,-2185.820068359375,304.1567077636719,0.788067638874054,0.1455256342887878,0.1390431672334671,293.42584228515625,297.1499938964844,293.1499938964844,0.0030500530265271,-1155.11767578125,295.3430480957031,0.5446271896362305,0.050000000745058,0.2290349900722503,291.16278076171875,291.1499938964844,274.8601379394531,272.4955749511719,286.2386779785156,294.92742919921875,291.1808776855469,1.0,0.1615061461925506,0.9358312487602234,0.9358312487602234,1.0,1.0,-0.5974718928337097,0.2588668167591095,0.3386050760746002,0.0865745916962623,0.0,0.0,0.0163452178239822,25.43375968933105,25.0,81.60735321044922,-3086.529296875,37.9649772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701354980469,301.1525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.0654505863785743,0.0,0.0,0.0,0.0,1.0,0.0071971728466451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0613086521625518,0.1031194701790809,-0.041810818016529,0.0,6.642402877332643e-05,0.0,0.0,2.8679819107055664,0.0,0.0,0.0,0.2305531948804855,4.0,0.0,1.0
827880,293.3403625488281,297.1499938964844,293.1499938964844,0.0056307627819478,-410.23345947265625,298.5663452148437,0.5446271896362305,0.050000000745058,0.0458509512245655,294.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5446271896362305,0.050000000745058,0.0482832565903663,293.3417358398437,297.1499938964844,293.1499938964844,0.0121273854747414,-527.0419921875,303.3910522460937,0.5446271896362305,0.050000000745058,0.0356618501245975,293.21844482421875,297.1499938964844,293.1499938964844,0.0885497778654098,-2185.820068359375,304.1567077636719,0.788067638874054,0.1455256342887878,0.1390431672334671,293.42584228515625,297.1499938964844,293.1499938964844,0.0030500530265271,-1155.11767578125,295.3430480957031,0.5446271896362305,0.050000000745058,0.2290349900722503,291.16278076171875,291.1499938964844,274.8601379394531,272.4955749511719,286.2386779785156,294.92742919921875,291.1808776855469,1.0,0.1615061461925506,0.9358312487602234,0.9358312487602234,1.0,1.0,-0.5974718928337097,0.2588668167591095,0.3386050760746002,0.0865745916962623,0.0,0.0,0.0163452178239822,25.43375968933105,25.0,81.60735321044922,-3086.529296875,37.9649772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701354980469,301.1525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.0654505863785743,0.0,0.0,0.0,0.0,1.0,0.0071971728466451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0613086521625518,0.1031194701790809,-0.041810818016529,0.0,6.642402877332643e-05,0.0,0.0,2.8679819107055664,0.0,0.0,0.0,0.2305531948804855,4.0,0.0,1.0
827940,293.3414001464844,297.1499938964844,293.1499938964844,0.0055577047169208,-405.31488037109375,298.5145263671875,0.5446294546127319,0.050000000745058,0.0458509400486946,294.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.5446294546127319,0.050000000745058,0.0482832454144954,293.3469543457031,297.1499938964844,293.1499938964844,0.0119262654334306,-522.4016723632812,303.312744140625,0.5446294546127319,0.050000000745058,0.0356618426740169,293.2178039550781,297.1499938964844,293.1499938964844,0.0871215611696243,-2157.439697265625,304.15679931640625,0.7851150035858154,0.1439189612865448,0.1375265717506408,293.4275817871094,297.1499938964844,293.1499938964844,0.0029671683441847,-1122.9151611328125,295.2693786621094,0.5446294546127319,0.050000000745058,0.2290349304676056,291.2017517089844,291.1499938964844,274.8500061035156,272.4881591796875,286.237060546875,294.9342956542969,291.19256591796875,1.0,0.1613022238016128,0.9361338019371032,0.9361338019371032,1.0,1.0,-0.5956517457962036,0.2581083476543426,0.3375433981418609,0.0862025395035743,0.0,0.0,0.0056584887206554,25.41837501525879,25.0,-32.063899993896484,-2700.07275390625,37.760345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,299.741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.16796875,18000.0,0.0,0.0,0.0659302324056625,0.0,0.0,0.0,0.0,1.0,0.0086011989042162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.043019849807024,0.0907880663871765,-0.0477682165801525,0.0,6.691080488963053e-05,0.0,0.0,2.5094125270843506,0.0,0.0,0.0,0.2286400943994522,4.0,0.0,1.0
828000,293.3414001464844,297.1499938964844,293.1499938964844,0.0055577047169208,-405.31488037109375,298.5145263671875,0.5446294546127319,0.050000000745058,0.0458509400486946,294.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.5446294546127319,0.050000000745058,0.0482832454144954,293.3469543457031,297.1499938964844,293.1499938964844,0.0119262654334306,-522.4016723632812,303.312744140625,0.5446294546127319,0.050000000745058,0.0356618426740169,293.2178039550781,297.1499938964844,293.1499938964844,0.0871215611696243,-2157.439697265625,304.15679931640625,0.7851150035858154,0.1439189612865448,0.1375265717506408,293.4275817871094,297.1499938964844,293.1499938964844,0.0029671683441847,-1122.9151611328125,295.2693786621094,0.5446294546127319,0.050000000745058,0.2290349304676056,291.2017517089844,291.1499938964844,274.8500061035156,272.4881591796875,286.237060546875,294.9342956542969,291.19256591796875,1.0,0.1613022238016128,0.9361338019371032,0.9361338019371032,1.0,1.0,-0.5956517457962036,0.2581083476543426,0.3375433981418609,0.0862025395035743,0.0,0.0,0.0056584887206554,25.41837501525879,25.0,-32.063899993896484,-2700.07275390625,37.760345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,299.741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.16796875,18000.0,0.0,0.0,0.0659302324056625,0.0,0.0,0.0,0.0,1.0,0.0086011989042162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.043019849807024,0.0907880663871765,-0.0477682165801525,0.0,6.691080488963053e-05,0.0,0.0,2.5094125270843506,0.0,0.0,0.0,0.2286400943994522,4.0,0.0,1.0
828060,293.3417663574219,297.1499938964844,293.1499938964844,0.0055365068838,-406.178955078125,298.3824462890625,0.5446222424507141,0.050000000745058,0.0458509996533393,294.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.5446222424507141,0.050000000745058,0.0482833087444305,293.35186767578125,297.1499938964844,293.1499938964844,0.0119015276432037,-524.7033081054688,303.2203369140625,0.5446222424507141,0.050000000745058,0.0356618873775005,293.21710205078125,297.1499938964844,293.1499938964844,0.0870025008916854,-2157.505126953125,304.15478515625,0.7821638584136963,0.1423449069261551,0.1360246688127517,293.4286804199219,297.1499938964844,293.1499938964844,0.0029126687441021,-1108.4178466796875,295.0682373046875,0.5446222424507141,0.050000000745058,0.2290352284908294,291.05438232421875,291.1499938964844,274.8423767089844,272.48126220703125,286.23614501953125,294.9402770996094,291.0616455078125,1.0,0.16110460460186,0.9364411234855652,0.9364411234855652,1.0,1.0,-0.5938498973846436,0.2573550045490265,0.336494892835617,0.0858408138155937,0.0,0.0,0.0275702215731143,25.405128479003903,25.0,-4.258249759674072,-3088.42041015625,37.560523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061462402344,300.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.521484375,18000.0,0.0,0.0,0.0650693327188491,0.0,0.0,0.0,0.0,1.0,0.007882154546678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0613653697073459,0.1061761677265167,-0.0448107980191707,0.0,6.603710062336177e-05,0.0,0.0,2.943976879119873,0.0,0.0,0.0,0.2305678725242614,4.0,0.0,1.0
828120,293.3417663574219,297.1499938964844,293.1499938964844,0.0055365068838,-406.178955078125,298.3824462890625,0.5446222424507141,0.050000000745058,0.0458509996533393,294.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.5446222424507141,0.050000000745058,0.0482833087444305,293.35186767578125,297.1499938964844,293.1499938964844,0.0119015276432037,-524.7033081054688,303.2203369140625,0.5446222424507141,0.050000000745058,0.0356618873775005,293.21710205078125,297.1499938964844,293.1499938964844,0.0870025008916854,-2157.505126953125,304.15478515625,0.7821638584136963,0.1423449069261551,0.1360246688127517,293.4286804199219,297.1499938964844,293.1499938964844,0.0029126687441021,-1108.4178466796875,295.0682373046875,0.5446222424507141,0.050000000745058,0.2290352284908294,291.05438232421875,291.1499938964844,274.8423767089844,272.48126220703125,286.23614501953125,294.9402770996094,291.0616455078125,1.0,0.16110460460186,0.9364411234855652,0.9364411234855652,1.0,1.0,-0.5938498973846436,0.2573550045490265,0.336494892835617,0.0858408138155937,0.0,0.0,0.0275702215731143,25.405128479003903,25.0,-4.258249759674072,-3088.42041015625,37.560523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061462402344,300.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.521484375,18000.0,0.0,0.0,0.0650693327188491,0.0,0.0,0.0,0.0,1.0,0.007882154546678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0613653697073459,0.1061761677265167,-0.0448107980191707,0.0,6.603710062336177e-05,0.0,0.0,2.943976879119873,0.0,0.0,0.0,0.2305678725242614,4.0,0.0,1.0
828180,293.3424072265625,297.1499938964844,293.1499938964844,0.0054440549574792,-398.3943786621094,298.36944580078125,0.5446158051490784,0.050000000745058,0.0458510518074035,294.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5446158051490784,0.050000000745058,0.0482833683490753,293.35662841796875,297.1499938964844,293.1499938964844,0.0116017116233706,-515.7637939453125,303.14654541015625,0.5446158051490784,0.050000000745058,0.0356619320809841,293.21630859375,297.1499938964844,293.1499938964844,0.0848333016037941,-2112.839111328125,304.1567687988281,0.7792899012565613,0.1408051699399948,0.134568452835083,293.4300842285156,297.1499938964844,293.1499938964844,0.0028265975415706,-1070.5770263671875,295.0547180175781,0.5446158051490784,0.050000000745058,0.2290355116128921,291.17938232421875,291.1499938964844,274.8368530273437,272.4742736816406,286.2362670898437,294.9461364746094,291.1967468261719,1.0,0.1609133034944534,0.9367484450340272,0.9367484450340272,1.0,1.0,-0.5921027660369873,0.2566202878952026,0.3354824781417846,0.0855006352066993,0.0,0.0,0.0157431382685899,25.3923568725586,25.0,96.0766830444336,-3078.14306640625,37.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,301.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.0654758289456367,0.0,0.0,0.0,0.0,1.0,0.0071658757515251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0613529980182647,0.1030242666602134,-0.0416712649166584,0.0,6.644964742008597e-05,0.0,0.0,2.866339445114136,0.0,0.0,0.0,0.2305753380060196,4.0,0.0,1.0
828240,293.3424072265625,297.1499938964844,293.1499938964844,0.0054440549574792,-398.3943786621094,298.36944580078125,0.5446158051490784,0.050000000745058,0.0458510518074035,294.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5446158051490784,0.050000000745058,0.0482833683490753,293.35662841796875,297.1499938964844,293.1499938964844,0.0116017116233706,-515.7637939453125,303.14654541015625,0.5446158051490784,0.050000000745058,0.0356619320809841,293.21630859375,297.1499938964844,293.1499938964844,0.0848333016037941,-2112.839111328125,304.1567687988281,0.7792899012565613,0.1408051699399948,0.134568452835083,293.4300842285156,297.1499938964844,293.1499938964844,0.0028265975415706,-1070.5770263671875,295.0547180175781,0.5446158051490784,0.050000000745058,0.2290355116128921,291.17938232421875,291.1499938964844,274.8368530273437,272.4742736816406,286.2362670898437,294.9461364746094,291.1967468261719,1.0,0.1609133034944534,0.9367484450340272,0.9367484450340272,1.0,1.0,-0.5921027660369873,0.2566202878952026,0.3354824781417846,0.0855006352066993,0.0,0.0,0.0157431382685899,25.3923568725586,25.0,96.0766830444336,-3078.14306640625,37.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,301.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.0654758289456367,0.0,0.0,0.0,0.0,1.0,0.0071658757515251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0613529980182647,0.1030242666602134,-0.0416712649166584,0.0,6.644964742008597e-05,0.0,0.0,2.866339445114136,0.0,0.0,0.0,0.2305753380060196,4.0,0.0,1.0
828300,293.3429260253906,297.1499938964844,293.1499938964844,0.005405384581536,-395.58984375,298.3484191894531,0.5446067452430725,0.050000000745058,0.0458511263132095,294.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20623779296875,0.5446067452430725,0.050000000745058,0.0482834428548812,293.359130859375,297.1499938964844,293.1499938964844,0.011492078192532,-512.903076171875,303.1065673828125,0.5446067452430725,0.050000000745058,0.0356619842350482,293.21600341796875,297.1499938964844,293.1499938964844,0.0840540900826454,-2097.233154296875,304.1569519042969,0.7778306603431702,0.1400264203548431,0.1338349133729934,293.43096923828125,297.1499938964844,293.1499938964844,0.0027841227129101,-1053.6019287109375,295.025390625,0.5446067452430725,0.050000000745058,0.2290358543395996,291.2098693847656,291.1499938964844,274.8348388671875,272.47076416015625,286.23687744140625,294.9493713378906,291.2167358398437,1.0,0.1608195304870605,0.936902105808258,0.936902105808258,1.0,1.0,-0.5912231206893921,0.2562489211559295,0.3349741995334625,0.0853327363729476,0.0,0.0,0.0085546970367431,25.38714599609375,25.0,67.96707916259766,-2998.215576171875,37.27188491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,300.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.830078125,18000.0,0.0,0.0,0.0657949671149253,0.0,0.0,0.0,0.0,1.0,0.0073223044164478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572676509618759,0.0996642410755157,-0.0423965863883495,0.0,6.677352212136611e-05,0.0,0.0,2.7697994709014893,0.0,0.0,0.0,0.2300565093755722,4.0,0.0,1.0
828360,293.34344482421875,297.1499938964844,293.1499938964844,0.0053742644377052,-393.7439880371094,298.3143920898437,0.5445943474769592,0.050000000745058,0.0458512194454669,294.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.5445943474769592,0.050000000745058,0.0482835434377193,293.36163330078125,297.1499938964844,293.1499938964844,0.0114138023927807,-511.3391723632813,303.0638122558594,0.5445943474769592,0.050000000745058,0.0356620587408542,293.2156982421875,297.1499938964844,293.1499938964844,0.0835164338350296,-2086.911865234375,304.1566467285156,0.7763581871986389,0.1392468810081482,0.1330980062484741,293.43182373046875,297.1499938964844,293.1499938964844,0.0027440604753792,-1038.8392333984375,294.9756164550781,0.5445943474769592,0.050000000745058,0.2290363311767578,291.21124267578125,291.1499938964844,274.8332824707031,272.4672241210937,286.2376708984375,294.9525756835937,291.1936340332031,1.0,0.16072678565979,0.93705815076828,0.93705815076828,1.0,1.0,-0.5903396606445312,0.2558750808238983,0.3344645798206329,0.0851662456989288,0.0,0.0,0.004079642239958,25.38258934020996,25.0,-77.76206970214844,-2475.84033203125,37.1766471862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,299.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18093.05859375,18000.0,0.0,0.0,0.0659306794404983,0.0,0.0,0.0,0.0,1.0,0.0094010233879089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0350038409233093,0.0856623500585556,-0.0506585054099559,0.0,6.69112559990026e-05,0.0,0.0,2.361483097076416,0.0,0.0,0.0,0.2278352081775665,4.0,0.0,1.0
828420,293.3434753417969,297.1499938964844,293.1499938964844,0.0053651724010705,-395.8784484863281,298.1568298339844,0.5445713400840759,0.050000000745058,0.0458513982594013,294.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.5445713400840759,0.050000000745058,0.0482837297022342,293.3661804199219,297.1499938964844,293.1499938964844,0.0114179123193025,-514.9545288085938,302.9598999023437,0.5445713400840759,0.050000000745058,0.0356621965765953,293.2149353027344,297.1499938964844,293.1499938964844,0.0837003514170646,-2093.481201171875,304.1542663574219,0.7734605669975281,0.1377363353967666,0.1316505670547485,293.4325866699219,297.1499938964844,293.1499938964844,0.0026957835070788,-1027.692138671875,294.7338256835937,0.5445713400840759,0.050000000745058,0.2290372252464294,291.0125732421875,291.1499938964844,274.8314819335937,272.46014404296875,286.2392272949219,294.9577331542969,291.0390625,1.0,0.1605445146560669,0.9373703598976136,0.9373703598976136,1.0,1.0,-0.588604211807251,0.2551379203796386,0.3334662914276123,0.0848461017012596,0.0,0.0,0.0363654009997844,25.373497009277344,25.0,26.42148780822754,-3117.360107421875,36.989933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,300.4919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.30859375,18000.0,0.0,0.0,0.0645753294229507,0.0,0.0,0.0,0.0,1.0,0.0079294946044683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0632055178284645,0.1082248613238334,-0.0450193397700786,0.0,6.553575076395646e-05,0.0,0.0,3.0030882358551025,0.0,0.0,0.0,0.2308264374732971,4.0,0.0,1.0
828480,293.3434753417969,297.1499938964844,293.1499938964844,0.0053651724010705,-395.8784484863281,298.1568298339844,0.5445713400840759,0.050000000745058,0.0458513982594013,294.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.5445713400840759,0.050000000745058,0.0482837297022342,293.3661804199219,297.1499938964844,293.1499938964844,0.0114179123193025,-514.9545288085938,302.9598999023437,0.5445713400840759,0.050000000745058,0.0356621965765953,293.2149353027344,297.1499938964844,293.1499938964844,0.0837003514170646,-2093.481201171875,304.1542663574219,0.7734605669975281,0.1377363353967666,0.1316505670547485,293.4325866699219,297.1499938964844,293.1499938964844,0.0026957835070788,-1027.692138671875,294.7338256835937,0.5445713400840759,0.050000000745058,0.2290372252464294,291.0125732421875,291.1499938964844,274.8314819335937,272.46014404296875,286.2392272949219,294.9577331542969,291.0390625,1.0,0.1605445146560669,0.9373703598976136,0.9373703598976136,1.0,1.0,-0.588604211807251,0.2551379203796386,0.3334662914276123,0.0848461017012596,0.0,0.0,0.0363654009997844,25.373497009277344,25.0,26.42148780822754,-3117.360107421875,36.989933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,300.4919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.30859375,18000.0,0.0,0.0,0.0645753294229507,0.0,0.0,0.0,0.0,1.0,0.0079294946044683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0632055178284645,0.1082248613238334,-0.0450193397700786,0.0,6.553575076395646e-05,0.0,0.0,3.0030882358551025,0.0,0.0,0.0,0.2308264374732971,4.0,0.0,1.0
828540,293.3440856933594,297.1499938964844,293.1499938964844,0.0052618905901908,-386.6629028320313,298.16943359375,0.5445553064346313,0.050000000745058,0.0458515211939811,294.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5445553064346313,0.050000000745058,0.0482838600873947,293.37060546875,297.1499938964844,293.1499938964844,0.0110887410119175,-504.1111145019531,302.88946533203125,0.5445553064346313,0.050000000745058,0.0356622971594333,293.214111328125,297.1499938964844,293.1499938964844,0.0812677517533302,-2043.1654052734373,304.1568298339844,0.7706733345985413,0.1362610161304474,0.1302583813667297,293.4339294433594,297.1499938964844,293.1499938964844,0.0026030295994132,-985.8592529296876,294.7599182128906,0.5445553064346313,0.050000000745058,0.2290378510951995,291.1903076171875,291.1499938964844,274.8312683105469,272.4529724121094,286.2418212890625,294.9630432128906,291.2114562988281,1.0,0.1603671908378601,0.9376825094223022,0.9376825094223022,1.0,1.0,-0.5869346261024475,0.2544245719909668,0.3325100839138031,0.0845486149191856,0.0,0.0,0.0186418481171131,25.36371421813965,25.0,126.28050994873048,-3089.5009765625,36.80987930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,301.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.060546875,18000.0,0.0,0.0,0.0650791153311729,0.0,0.0,0.0,0.0,1.0,0.0070794532075524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0623453259468078,0.1036214455962181,-0.0412761159241199,0.0,6.604703230550513e-05,0.0,0.0,2.885451078414917,0.0,0.0,0.0,0.2307086735963821,4.0,0.0,1.0
828600,293.3440856933594,297.1499938964844,293.1499938964844,0.0052618905901908,-386.6629028320313,298.16943359375,0.5445553064346313,0.050000000745058,0.0458515211939811,294.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5445553064346313,0.050000000745058,0.0482838600873947,293.37060546875,297.1499938964844,293.1499938964844,0.0110887410119175,-504.1111145019531,302.88946533203125,0.5445553064346313,0.050000000745058,0.0356622971594333,293.214111328125,297.1499938964844,293.1499938964844,0.0812677517533302,-2043.1654052734373,304.1568298339844,0.7706733345985413,0.1362610161304474,0.1302583813667297,293.4339294433594,297.1499938964844,293.1499938964844,0.0026030295994132,-985.8592529296876,294.7599182128906,0.5445553064346313,0.050000000745058,0.2290378510951995,291.1903076171875,291.1499938964844,274.8312683105469,272.4529724121094,286.2418212890625,294.9630432128906,291.2114562988281,1.0,0.1603671908378601,0.9376825094223022,0.9376825094223022,1.0,1.0,-0.5869346261024475,0.2544245719909668,0.3325100839138031,0.0845486149191856,0.0,0.0,0.0186418481171131,25.36371421813965,25.0,126.28050994873048,-3089.5009765625,36.80987930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,301.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.060546875,18000.0,0.0,0.0,0.0650791153311729,0.0,0.0,0.0,0.0,1.0,0.0070794532075524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0623453259468078,0.1036214455962181,-0.0412761159241199,0.0,6.604703230550513e-05,0.0,0.0,2.885451078414917,0.0,0.0,0.0,0.2307086735963821,4.0,0.0,1.0
828660,293.3451843261719,297.1499938964844,293.1499938964844,0.0051892050541937,-381.5007629394531,298.1215515136719,0.5445236563682556,0.050000000745058,0.0458517633378505,294.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.5445236563682556,0.050000000745058,0.0482841171324253,293.3754272460937,297.1499938964844,293.1499938964844,0.0108901346102356,-498.8465270996094,302.8048095703125,0.5445236563682556,0.050000000745058,0.0356624834239482,293.2135314941406,297.1499938964844,293.1499938964844,0.0798658579587936,-2015.4730224609373,304.1568298339844,0.7678074240684509,0.1347544342279434,0.1288389563560485,293.4356994628906,297.1499938964844,293.1499938964844,0.0025186012499034,-952.76171875,294.6916809082031,0.5445236563682556,0.050000000745058,0.2290390580892563,291.23779296875,291.1499938964844,274.8324890136719,272.44580078125,286.2455139160156,294.9690856933594,291.22882080078125,1.0,0.1601931899785995,0.9379990696907043,0.9379990696907043,1.0,1.0,-0.5852334499359131,0.2536939084529876,0.3315395712852478,0.0842542350292205,0.0,0.0,0.0025512697175145,25.35692596435547,25.0,-35.06125259399414,-2474.816162109375,36.630218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141052246094,299.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.7734375,18000.0,0.0,0.0,0.0656629428267479,0.0,0.0,0.0,0.0,1.0,0.0092084975913167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351517908275127,0.0851756483316421,-0.0500238575041294,0.0,6.663954263785854e-05,0.0,0.0,2.35125470161438,0.0,0.0,0.0,0.2277943342924118,4.0,0.0,1.0
828720,293.3451843261719,297.1499938964844,293.1499938964844,0.0051892050541937,-381.5007629394531,298.1215515136719,0.5445236563682556,0.050000000745058,0.0458517633378505,294.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.5445236563682556,0.050000000745058,0.0482841171324253,293.3754272460937,297.1499938964844,293.1499938964844,0.0108901346102356,-498.8465270996094,302.8048095703125,0.5445236563682556,0.050000000745058,0.0356624834239482,293.2135314941406,297.1499938964844,293.1499938964844,0.0798658579587936,-2015.4730224609373,304.1568298339844,0.7678074240684509,0.1347544342279434,0.1288389563560485,293.4356994628906,297.1499938964844,293.1499938964844,0.0025186012499034,-952.76171875,294.6916809082031,0.5445236563682556,0.050000000745058,0.2290390580892563,291.23779296875,291.1499938964844,274.8324890136719,272.44580078125,286.2455139160156,294.9690856933594,291.22882080078125,1.0,0.1601931899785995,0.9379990696907043,0.9379990696907043,1.0,1.0,-0.5852334499359131,0.2536939084529876,0.3315395712852478,0.0842542350292205,0.0,0.0,0.0025512697175145,25.35692596435547,25.0,-35.06125259399414,-2474.816162109375,36.630218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141052246094,299.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.7734375,18000.0,0.0,0.0,0.0656629428267479,0.0,0.0,0.0,0.0,1.0,0.0092084975913167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351517908275127,0.0851756483316421,-0.0500238575041294,0.0,6.663954263785854e-05,0.0,0.0,2.35125470161438,0.0,0.0,0.0,0.2277943342924118,4.0,0.0,1.0
828780,293.3448486328125,297.1499938964844,293.1499938964844,0.0052089178934693,-387.48681640625,297.9008178710937,0.5444929599761963,0.050000000745058,0.0458519980311393,294.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331359863281,0.5444929599761963,0.050000000745058,0.048284363001585,293.3796081542969,297.1499938964844,293.1499938964844,0.011004377156496,-507.6977233886719,302.67877197265625,0.5444929599761963,0.050000000745058,0.0356626659631729,293.2127380371094,297.1499938964844,293.1499938964844,0.0810717791318893,-2044.157470703125,304.152587890625,0.7649797797203064,0.1333023011684417,0.1274403780698776,293.4360656738281,297.1499938964844,293.1499938964844,0.0024768661241978,-948.565673828125,294.3503723144531,0.5444929599761963,0.050000000745058,0.2290402203798294,290.91119384765625,291.1499938964844,274.8349609375,272.4385986328125,286.2489624023437,294.9735717773437,290.9179992675781,1.0,0.1600221693515777,0.9383155703544616,0.9383155703544616,1.0,1.0,-0.5835571885108948,0.2529692649841308,0.3305879533290863,0.0839752405881881,0.0,0.0,0.0521535538136959,25.350324630737305,25.0,-40.6966438293457,-3142.353271484375,36.453880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,300.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.31640625,18000.0,0.0,0.0,0.0634262859821319,0.0,0.0,0.0,0.0,1.0,0.0083466144278645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0645128116011619,0.1112118437886238,-0.0466990247368812,0.0,6.436961848521605e-05,0.0,0.0,3.08138394355774,0.0,0.0,0.0,0.2309907525777816,4.0,0.0,1.0
828840,293.3448486328125,297.1499938964844,293.1499938964844,0.0052089178934693,-387.48681640625,297.9008178710937,0.5444929599761963,0.050000000745058,0.0458519980311393,294.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331359863281,0.5444929599761963,0.050000000745058,0.048284363001585,293.3796081542969,297.1499938964844,293.1499938964844,0.011004377156496,-507.6977233886719,302.67877197265625,0.5444929599761963,0.050000000745058,0.0356626659631729,293.2127380371094,297.1499938964844,293.1499938964844,0.0810717791318893,-2044.157470703125,304.152587890625,0.7649797797203064,0.1333023011684417,0.1274403780698776,293.4360656738281,297.1499938964844,293.1499938964844,0.0024768661241978,-948.565673828125,294.3503723144531,0.5444929599761963,0.050000000745058,0.2290402203798294,290.91119384765625,291.1499938964844,274.8349609375,272.4385986328125,286.2489624023437,294.9735717773437,290.9179992675781,1.0,0.1600221693515777,0.9383155703544616,0.9383155703544616,1.0,1.0,-0.5835571885108948,0.2529692649841308,0.3305879533290863,0.0839752405881881,0.0,0.0,0.0521535538136959,25.350324630737305,25.0,-40.6966438293457,-3142.353271484375,36.453880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,300.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.31640625,18000.0,0.0,0.0,0.0634262859821319,0.0,0.0,0.0,0.0,1.0,0.0083466144278645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0645128116011619,0.1112118437886238,-0.0466990247368812,0.0,6.436961848521605e-05,0.0,0.0,3.08138394355774,0.0,0.0,0.0,0.2309907525777816,4.0,0.0,1.0
828900,293.3446655273437,297.1499938964844,293.1499938964844,0.0051548383198678,-381.7075805664063,297.9233093261719,0.5444883108139038,0.050000000745058,0.0458520352840423,294.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.5444883108139038,0.050000000745058,0.0482844002544879,293.3813781738281,297.1499938964844,293.1499938964844,0.0107963038608431,-499.7998046875,302.6473388671875,0.5444883108139038,0.050000000745058,0.0356626957654953,293.2121887207031,297.1499938964844,293.1499938964844,0.0794247984886169,-2009.5784912109373,304.1551208496094,0.7636683583259583,0.1326197832822799,0.1267867237329483,293.4362487792969,297.1499938964844,293.1499938964844,0.0024402427952736,-929.0986938476562,294.3876342773437,0.5444883108139038,0.050000000745058,0.2290404140949249,291.02978515625,291.1499938964844,274.83660888671875,272.4349975585937,286.2507019042969,294.9752502441406,291.1025085449219,1.0,0.1599385142326355,0.9384738206863404,0.9384738206863404,1.0,1.0,-0.5827730894088745,0.2526277601718902,0.3301453590393066,0.0838511809706687,0.0,0.0,0.0494519956409931,25.345409393310547,25.0,183.84483337402344,-3220.799560546875,36.36978530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899169921875,301.8739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.033203125,18000.0,0.0,0.0,0.0633830353617668,0.0,0.0,0.0,0.0,1.0,0.0071582603268325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695549100637435,0.1112042516469955,-0.0416493378579616,0.0,6.432572263292968e-05,0.0,0.0,3.102473020553589,0.0,0.0,0.0,0.2315826565027237,4.0,0.0,1.0
