time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828960,293.3450622558594,297.1499938964844,293.1499938964844,0.0050912485457956,-375.78076171875,297.9557800292969,0.5444818735122681,0.050000000745058,0.0458520874381065,294.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5444818735122681,0.050000000745058,0.0482844561338424,293.3833923339844,297.1499938964844,293.1499938964844,0.010608515702188,-492.9124450683594,302.6182556152344,0.5444818735122681,0.050000000745058,0.0356627330183982,293.21173095703125,297.1499938964844,293.1499938964844,0.0779997706413269,-1980.0257568359373,304.1567687988281,0.7623580694198608,0.1319218575954437,0.126134991645813,293.43701171875,297.1499938964844,293.1499938964844,0.0023842877708375,-903.5709228515624,294.4413757324219,0.5444818735122681,0.050000000745058,0.2290406674146652,291.1712646484375,291.1499938964844,274.8385009765625,272.4313659667969,286.2530822753906,294.9777526855469,291.2108154296875,1.0,0.1598559319972992,0.9386346936225892,0.9386346936225892,1.0,1.0,-0.58199143409729,0.2522859573364258,0.3297054767608642,0.0837308093905448,0.0,0.0,0.0334539636969566,25.34091567993164,25.0,202.3163909912109,-3162.3271484375,36.2864875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,301.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.0638603866100311,0.0,0.0,0.0,0.0,1.0,0.0067514423280954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666872188448906,0.1064061075448989,-0.0397188924252986,0.0,6.481017044279724e-05,0.0,0.0,2.9708287715911865,0.0,0.0,0.0,0.2312081456184387,4.0,0.0,1.0
829020,293.3463134765625,297.1499938964844,293.1499938964844,0.0050077280029654,-369.1764831542969,297.93243408203125,0.5444501638412476,0.050000000745058,0.0458523295819759,294.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.5444501638412476,0.050000000745058,0.0482847094535827,293.3880310058594,297.1499938964844,293.1499938964844,0.0103777144104242,-485.6870727539063,302.5370788574219,0.5444501638412476,0.050000000745058,0.0356629230082035,293.21112060546875,297.1499938964844,293.1499938964844,0.0763153135776519,-1946.365234375,304.1572570800781,0.7596160769462585,0.1304774433374405,0.1247823163866996,293.4389038085937,297.1499938964844,293.1499938964844,0.0022937778849154,-866.660888671875,294.41131591796875,0.5444501638412476,0.050000000745058,0.2290418744087219,291.269775390625,291.1499938964844,274.8429870605469,272.42413330078125,286.2586364746094,294.9835205078125,291.27716064453125,1.0,0.159692496061325,0.938956379890442,0.938956379890442,1.0,1.0,-0.5803704261779785,0.2515741288661957,0.3287962675094604,0.0834872722625732,0.0,0.0,0.0091123087331652,25.335355758666992,25.0,103.02426147460938,-3032.8037109375,36.11787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,301.2398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1171875,18000.0,0.0,0.0,0.0648462399840354,0.0,0.0,0.0,0.0,1.0,0.0068242386914789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601074993610382,0.1001410484313964,-0.0400335453450679,0.0,6.58106873743236e-05,0.0,0.0,2.785390138626098,0.0,0.0,0.0,0.2303131073713302,4.0,0.0,1.0
829080,293.3463134765625,297.1499938964844,293.1499938964844,0.0050077280029654,-369.1764831542969,297.93243408203125,0.5444501638412476,0.050000000745058,0.0458523295819759,294.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.5444501638412476,0.050000000745058,0.0482847094535827,293.3880310058594,297.1499938964844,293.1499938964844,0.0103777144104242,-485.6870727539063,302.5370788574219,0.5444501638412476,0.050000000745058,0.0356629230082035,293.21112060546875,297.1499938964844,293.1499938964844,0.0763153135776519,-1946.365234375,304.1572570800781,0.7596160769462585,0.1304774433374405,0.1247823163866996,293.4389038085937,297.1499938964844,293.1499938964844,0.0022937778849154,-866.660888671875,294.41131591796875,0.5444501638412476,0.050000000745058,0.2290418744087219,291.269775390625,291.1499938964844,274.8429870605469,272.42413330078125,286.2586364746094,294.9835205078125,291.27716064453125,1.0,0.159692496061325,0.938956379890442,0.938956379890442,1.0,1.0,-0.5803704261779785,0.2515741288661957,0.3287962675094604,0.0834872722625732,0.0,0.0,0.0091123087331652,25.335355758666992,25.0,103.02426147460938,-3032.8037109375,36.11787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,301.2398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1171875,18000.0,0.0,0.0,0.0648462399840354,0.0,0.0,0.0,0.0,1.0,0.0068242386914789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601074993610382,0.1001410484313964,-0.0400335453450679,0.0,6.58106873743236e-05,0.0,0.0,2.785390138626098,0.0,0.0,0.0,0.2303131073713302,4.0,0.0,1.0
829140,293.3468933105469,297.1499938964844,293.1499938964844,0.0049840500578284,-371.3840637207031,297.7764892578125,0.5444100499153137,0.050000000745058,0.0458526313304901,294.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5444100499153137,0.050000000745058,0.0482850298285484,293.39190673828125,297.1499938964844,293.1499938964844,0.0104155410081148,-491.615966796875,302.420654296875,0.5444100499153137,0.050000000745058,0.0356631577014923,293.2106018066406,297.1499938964844,293.1499938964844,0.0770659148693084,-1965.3148193359373,304.1531677246094,0.7568275332450867,0.1290381103754043,0.1234115362167358,293.4401550292969,297.1499938964844,293.1499938964844,0.0022064070217311,-842.2181396484375,294.17291259765625,0.5444100499153137,0.050000000745058,0.2290433943271637,291.0921936035156,291.1499938964844,274.8482360839844,272.4169311523437,286.2642517089844,294.9886169433594,290.8537292480469,1.0,0.1595307886600494,0.9392781257629396,0.9392781257629396,1.0,1.0,-0.578728199005127,0.2508482038974762,0.3278799653053283,0.0832512974739074,0.0,0.0,0.0193875804543495,25.331483840942383,25.0,-1002.105712890625,-1993.12451171875,35.94935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,296.57635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.46484375,18000.0,0.0,0.0,0.0640293434262275,0.0,0.0,0.0,0.0,1.0,0.0128336157649755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0224757306277751,0.0809996798634529,-0.0585239492356777,0.0,6.49816429358907e-05,0.0,0.0,2.189579486846924,0.0,0.0,0.0,0.2271524667739868,4.0,0.0,1.0
829200,293.3468933105469,297.1499938964844,293.1499938964844,0.0049840500578284,-371.3840637207031,297.7764892578125,0.5444100499153137,0.050000000745058,0.0458526313304901,294.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5444100499153137,0.050000000745058,0.0482850298285484,293.39190673828125,297.1499938964844,293.1499938964844,0.0104155410081148,-491.615966796875,302.420654296875,0.5444100499153137,0.050000000745058,0.0356631577014923,293.2106018066406,297.1499938964844,293.1499938964844,0.0770659148693084,-1965.3148193359373,304.1531677246094,0.7568275332450867,0.1290381103754043,0.1234115362167358,293.4401550292969,297.1499938964844,293.1499938964844,0.0022064070217311,-842.2181396484375,294.17291259765625,0.5444100499153137,0.050000000745058,0.2290433943271637,291.0921936035156,291.1499938964844,274.8482360839844,272.4169311523437,286.2642517089844,294.9886169433594,290.8537292480469,1.0,0.1595307886600494,0.9392781257629396,0.9392781257629396,1.0,1.0,-0.578728199005127,0.2508482038974762,0.3278799653053283,0.0832512974739074,0.0,0.0,0.0193875804543495,25.331483840942383,25.0,-1002.105712890625,-1993.12451171875,35.94935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,296.57635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.46484375,18000.0,0.0,0.0,0.0640293434262275,0.0,0.0,0.0,0.0,1.0,0.0128336157649755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0224757306277751,0.0809996798634529,-0.0585239492356777,0.0,6.49816429358907e-05,0.0,0.0,2.189579486846924,0.0,0.0,0.0,0.2271524667739868,4.0,0.0,1.0
829260,293.34454345703125,297.1499938964844,293.1499938964844,0.0049857152625918,-372.1170959472656,297.6150207519531,0.5444098711013794,0.050000000745058,0.0458526387810707,294.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85400390625,0.5444098711013794,0.050000000745058,0.048285037279129,293.39263916015625,297.1499938964844,293.1499938964844,0.0103285135701298,-490.22406005859375,302.3063049316406,0.5444098711013794,0.050000000745058,0.0356631651520729,293.2090759277344,297.1499938964844,293.1499938964844,0.0764100477099418,-1953.052978515625,304.15411376953125,0.7543933391571045,0.1278108805418014,0.1221953853964805,293.4384155273437,297.1499938964844,293.1499938964844,0.0021996155846863,-841.0350341796875,293.9208679199219,0.5444098711013794,0.050000000745058,0.229043424129486,290.8902282714844,291.1499938964844,274.85406494140625,272.40972900390625,286.2680358886719,294.9896240234375,291.02496337890625,1.0,0.1593736112117767,0.9396043419837952,0.9396043419837952,1.0,1.0,-0.5772687196731567,0.2501942217350006,0.3270744681358337,0.0830640345811843,0.0,0.0,0.0947696790099144,25.321332931518555,25.0,338.2781066894531,-3449.51171875,35.79346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284362792969,303.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.505859375,18000.0,0.0,0.0,0.0607467852532863,0.0,0.0,0.0,0.0,1.0,0.0060064224526286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835394188761711,0.1193717569112777,-0.0358323343098163,0.0,6.165026570670307e-05,0.0,0.0,3.35369610786438,0.0,0.0,0.0,0.2330119460821151,4.0,0.0,1.0
829320,293.34454345703125,297.1499938964844,293.1499938964844,0.0049857152625918,-372.1170959472656,297.6150207519531,0.5444098711013794,0.050000000745058,0.0458526387810707,294.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85400390625,0.5444098711013794,0.050000000745058,0.048285037279129,293.39263916015625,297.1499938964844,293.1499938964844,0.0103285135701298,-490.22406005859375,302.3063049316406,0.5444098711013794,0.050000000745058,0.0356631651520729,293.2090759277344,297.1499938964844,293.1499938964844,0.0764100477099418,-1953.052978515625,304.15411376953125,0.7543933391571045,0.1278108805418014,0.1221953853964805,293.4384155273437,297.1499938964844,293.1499938964844,0.0021996155846863,-841.0350341796875,293.9208679199219,0.5444098711013794,0.050000000745058,0.229043424129486,290.8902282714844,291.1499938964844,274.85406494140625,272.40972900390625,286.2680358886719,294.9896240234375,291.02496337890625,1.0,0.1593736112117767,0.9396043419837952,0.9396043419837952,1.0,1.0,-0.5772687196731567,0.2501942217350006,0.3270744681358337,0.0830640345811843,0.0,0.0,0.0947696790099144,25.321332931518555,25.0,338.2781066894531,-3449.51171875,35.79346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284362792969,303.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.505859375,18000.0,0.0,0.0,0.0607467852532863,0.0,0.0,0.0,0.0,1.0,0.0060064224526286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835394188761711,0.1193717569112777,-0.0358323343098163,0.0,6.165026570670307e-05,0.0,0.0,3.35369610786438,0.0,0.0,0.0,0.2330119460821151,4.0,0.0,1.0
829380,293.345458984375,297.1499938964844,293.1499938964844,0.0048395120538771,-357.7963256835937,297.73663330078125,0.5444127321243286,0.050000000745058,0.0458526201546192,294.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.5444127321243286,0.050000000745058,0.0482850186526775,293.394287109375,297.1499938964844,293.1499938964844,0.0099248513579368,-473.6109924316406,302.2727966308594,0.5444127321243286,0.050000000745058,0.0356631502509117,293.2079162597656,297.1499938964844,293.1499938964844,0.0731312781572341,-1885.1207275390625,304.1579895019531,0.7520639896392822,0.1265491396188736,0.1210300400853157,293.4399108886719,297.1499938964844,293.1499938964844,0.0020761068444699,-783.9244384765625,294.1164855957031,0.5444127321243286,0.050000000745058,0.2290433347225189,291.2772521972656,291.1499938964844,274.8602905273437,272.40252685546875,286.27398681640625,294.9935607910156,291.3081970214844,1.0,0.1592221111059188,0.9399305582046508,0.9399305582046508,1.0,1.0,-0.5758700370788574,0.2495613992214203,0.3263086378574371,0.0828991681337356,0.0,0.0,0.0462092198431491,25.31121826171875,25.0,283.34686279296875,-3216.143310546875,35.644126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807556152344,302.6063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.521484375,18000.0,0.0,0.0,0.0626276582479476,0.0,0.0,0.0,0.0,1.0,0.0054726232774555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070979319512844,0.1033966615796089,-0.0324173420667648,0.0,6.355911318678409e-05,0.0,0.0,2.896791219711304,0.0,0.0,0.0,0.2313063889741897,4.0,0.0,1.0
829440,293.345458984375,297.1499938964844,293.1499938964844,0.0048395120538771,-357.7963256835937,297.73663330078125,0.5444127321243286,0.050000000745058,0.0458526201546192,294.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.5444127321243286,0.050000000745058,0.0482850186526775,293.394287109375,297.1499938964844,293.1499938964844,0.0099248513579368,-473.6109924316406,302.2727966308594,0.5444127321243286,0.050000000745058,0.0356631502509117,293.2079162597656,297.1499938964844,293.1499938964844,0.0731312781572341,-1885.1207275390625,304.1579895019531,0.7520639896392822,0.1265491396188736,0.1210300400853157,293.4399108886719,297.1499938964844,293.1499938964844,0.0020761068444699,-783.9244384765625,294.1164855957031,0.5444127321243286,0.050000000745058,0.2290433347225189,291.2772521972656,291.1499938964844,274.8602905273437,272.40252685546875,286.27398681640625,294.9935607910156,291.3081970214844,1.0,0.1592221111059188,0.9399305582046508,0.9399305582046508,1.0,1.0,-0.5758700370788574,0.2495613992214203,0.3263086378574371,0.0828991681337356,0.0,0.0,0.0462092198431491,25.31121826171875,25.0,283.34686279296875,-3216.143310546875,35.644126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807556152344,302.6063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.521484375,18000.0,0.0,0.0,0.0626276582479476,0.0,0.0,0.0,0.0,1.0,0.0054726232774555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070979319512844,0.1033966615796089,-0.0324173420667648,0.0,6.355911318678409e-05,0.0,0.0,2.896791219711304,0.0,0.0,0.0,0.2313063889741897,4.0,0.0,1.0
829500,293.3460998535156,297.1499938964844,293.1499938964844,0.0047986740246415,-354.477294921875,297.7283020019531,0.5444008111953735,0.050000000745058,0.0458527132868766,294.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.5444008111953735,0.050000000745058,0.0482851155102252,293.3953857421875,297.1499938964844,293.1499938964844,0.0098199946805834,-470.006591796875,302.23590087890625,0.5444008111953735,0.050000000745058,0.0356632210314273,293.2075500488281,297.1499938964844,293.1499938964844,0.0723127201199531,-1868.932861328125,304.15802001953125,0.7508112192153931,0.125887930393219,0.1204107925295829,293.4407653808594,297.1499938964844,293.1499938964844,0.0020315709989517,-765.8352661132812,294.10650634765625,0.5444008111953735,0.050000000745058,0.2290437966585159,291.3309020996094,291.1499938964844,274.8634948730469,272.3989562988281,286.2770690917969,294.99566650390625,291.34454345703125,1.0,0.1591472178697586,0.9400936365127563,0.9400936365127563,1.0,1.0,-0.5751277208328247,0.2492259591817855,0.3259018063545227,0.0828101933002471,0.0,0.0,0.0285456534475088,25.308502197265625,25.0,190.8160858154297,-3118.27587890625,35.5676383972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950927734375,302.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.65625,18000.0,0.0,0.0,0.063513197004795,0.0,0.0,0.0,0.0,1.0,0.0057053305208683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657551139593124,0.0997027605772018,-0.0339476428925991,0.0,6.44578249193728e-05,0.0,0.0,2.7830867767333984,0.0,0.0,0.0,0.2306274473667144,4.0,0.0,1.0
829560,293.3465576171875,297.1499938964844,293.1499938964844,0.0047639035619795,-351.8714599609375,297.7059936523437,0.5443861484527588,0.050000000745058,0.0458528250455856,294.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35272216796875,0.5443861484527588,0.050000000745058,0.0482852309942245,293.3965148925781,297.1499938964844,293.1499938964844,0.0097326366230845,-467.2599792480469,302.1947937011719,0.5443861484527588,0.050000000745058,0.0356633067131042,293.2071838378906,297.1499938964844,293.1499938964844,0.0716499090194702,-1856.0953369140625,304.15777587890625,0.7495436072349548,0.1252279728651046,0.1197855919599533,293.4414978027344,297.1499938964844,293.1499938964844,0.0019899413455277,-749.5514526367188,294.07440185546875,0.5443861484527588,0.050000000745058,0.2290443480014801,291.3556823730469,291.1499938964844,274.86676025390625,272.3954162597656,286.2800598144531,294.9975280761719,291.3623352050781,1.0,0.1590727865695953,0.9402580857276917,0.9402580857276917,1.0,1.0,-0.574378490447998,0.2488872110843658,0.3254912793636322,0.0827207341790199,0.0,0.0,0.0122655956074595,25.306297302246094,25.0,117.65568542480467,-3037.89599609375,35.4910774230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,301.48419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.830078125,18000.0,0.0,0.0,0.0642758831381797,0.0,0.0,0.0,0.0,1.0,0.0060589802451431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615373291075229,0.0975984930992126,-0.0360611677169799,0.0,6.523185584228486e-05,0.0,0.0,2.716169834136963,0.0,0.0,0.0,0.2301397621631622,4.0,0.0,1.0
829620,293.3467102050781,297.1499938964844,293.1499938964844,0.0047314194962382,-352.6905212402344,297.5679931640625,0.5443606972694397,0.050000000745058,0.0458530187606811,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.5443606972694397,0.050000000745058,0.0482854358851909,293.3983154296875,297.1499938964844,293.1499938964844,0.0097340336069464,-471.3032836914063,302.08319091796875,0.5443606972694397,0.050000000745058,0.0356634594500064,293.20635986328125,297.1499938964844,293.1499938964844,0.0721522569656372,-1869.36474609375,304.15399169921875,0.7470614314079285,0.1239495947957038,0.1185594722628593,293.442138671875,297.1499938964844,293.1499938964844,0.0018982657929882,-721.157470703125,293.8631286621094,0.5443606972694397,0.050000000745058,0.2290453314781189,291.2174072265625,291.1499938964844,274.8733215332031,272.3883056640625,286.2855224609375,295.0003662109375,290.9855041503906,1.0,0.158925712108612,0.9405869245529176,0.9405869245529176,1.0,1.0,-0.572908878326416,0.2482214272022247,0.3246874213218689,0.0825487449765205,0.0,0.0,0.0046461690217256,25.30137252807617,25.0,-1094.0333251953125,-0.0,35.34065246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08795166015625,297.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.68359375,18000.0,0.0,0.0,0.0642721727490425,0.0,0.0,0.0,0.0,1.0,0.0141097363084554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003287660947535,0.0604087449610233,-0.0600799806416034,0.0,6.522808689624071e-05,0.0,0.0,1.635356068611145,0.0,0.0,0.0,0.2239552587270736,4.0,0.0,1.0
829680,293.3467102050781,297.1499938964844,293.1499938964844,0.0047314194962382,-352.6905212402344,297.5679931640625,0.5443606972694397,0.050000000745058,0.0458530187606811,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.5443606972694397,0.050000000745058,0.0482854358851909,293.3983154296875,297.1499938964844,293.1499938964844,0.0097340336069464,-471.3032836914063,302.08319091796875,0.5443606972694397,0.050000000745058,0.0356634594500064,293.20635986328125,297.1499938964844,293.1499938964844,0.0721522569656372,-1869.36474609375,304.15399169921875,0.7470614314079285,0.1239495947957038,0.1185594722628593,293.442138671875,297.1499938964844,293.1499938964844,0.0018982657929882,-721.157470703125,293.8631286621094,0.5443606972694397,0.050000000745058,0.2290453314781189,291.2174072265625,291.1499938964844,274.8733215332031,272.3883056640625,286.2855224609375,295.0003662109375,290.9855041503906,1.0,0.158925712108612,0.9405869245529176,0.9405869245529176,1.0,1.0,-0.572908878326416,0.2482214272022247,0.3246874213218689,0.0825487449765205,0.0,0.0,0.0046461690217256,25.30137252807617,25.0,-1094.0333251953125,-0.0,35.34065246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08795166015625,297.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.68359375,18000.0,0.0,0.0,0.0642721727490425,0.0,0.0,0.0,0.0,1.0,0.0141097363084554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003287660947535,0.0604087449610233,-0.0600799806416034,0.0,6.522808689624071e-05,0.0,0.0,1.635356068611145,0.0,0.0,0.0,0.2239552587270736,4.0,0.0,1.0
829740,293.3424072265625,297.1499938964844,293.1499938964844,0.0047942586243152,-360.9661560058594,297.27008056640625,0.5443851947784424,0.050000000745058,0.0458528399467468,294.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.71270751953125,0.5443851947784424,0.050000000745058,0.048285249620676,293.39715576171875,297.1499938964844,293.1499938964844,0.0098384646698832,-479.5171203613281,301.92218017578125,0.5443851947784424,0.050000000745058,0.0356633216142654,293.2042236328125,297.1499938964844,293.1499938964844,0.0733552798628807,-1896.577392578125,304.1518249511719,0.7450333833694458,0.1229506134986877,0.1175332739949226,293.4384155273437,297.1499938964844,293.1499938964844,0.0019186666468158,-737.1411743164062,293.3945007324219,0.5443851947784424,0.050000000745058,0.2290444374084472,290.7463684082031,291.1499938964844,274.8797607421875,272.3812866210937,286.2880554199219,294.998046875,290.92047119140625,1.0,0.158784419298172,0.9409157633781432,0.9409157633781432,1.0,1.0,-0.5716755986213684,0.2476555258035659,0.3240200579166412,0.0824237912893295,0.0,0.0,0.1197457835078239,25.288406372070312,25.0,333.12664794921875,-3533.81982421875,35.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48583984375,303.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.703125,18000.0,0.0,0.0,0.0592876672744751,0.0,0.0,0.0,0.0,1.0,0.005799111444503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894162505865097,0.123981736600399,-0.0345654897391796,0.0,6.016944462317042e-05,0.0,0.0,3.486160516738892,0.0,0.0,0.0,0.2335669994354248,4.0,0.0,1.0
829800,293.3424072265625,297.1499938964844,293.1499938964844,0.0047942586243152,-360.9661560058594,297.27008056640625,0.5443851947784424,0.050000000745058,0.0458528399467468,294.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.71270751953125,0.5443851947784424,0.050000000745058,0.048285249620676,293.39715576171875,297.1499938964844,293.1499938964844,0.0098384646698832,-479.5171203613281,301.92218017578125,0.5443851947784424,0.050000000745058,0.0356633216142654,293.2042236328125,297.1499938964844,293.1499938964844,0.0733552798628807,-1896.577392578125,304.1518249511719,0.7450333833694458,0.1229506134986877,0.1175332739949226,293.4384155273437,297.1499938964844,293.1499938964844,0.0019186666468158,-737.1411743164062,293.3945007324219,0.5443851947784424,0.050000000745058,0.2290444374084472,290.7463684082031,291.1499938964844,274.8797607421875,272.3812866210937,286.2880554199219,294.998046875,290.92047119140625,1.0,0.158784419298172,0.9409157633781432,0.9409157633781432,1.0,1.0,-0.5716755986213684,0.2476555258035659,0.3240200579166412,0.0824237912893295,0.0,0.0,0.1197457835078239,25.288406372070312,25.0,333.12664794921875,-3533.81982421875,35.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48583984375,303.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.703125,18000.0,0.0,0.0,0.0592876672744751,0.0,0.0,0.0,0.0,1.0,0.005799111444503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894162505865097,0.123981736600399,-0.0345654897391796,0.0,6.016944462317042e-05,0.0,0.0,3.486160516738892,0.0,0.0,0.0,0.2335669994354248,4.0,0.0,1.0
829860,293.3424377441406,297.1499938964844,293.1499938964844,0.0046246629208326,-343.1299743652344,297.4812316894531,0.5444231033325195,0.050000000745058,0.0458525605499744,295.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645263671875,0.5444231033325195,0.050000000745058,0.0482849553227424,293.39776611328125,297.1499938964844,293.1499938964844,0.0093738799914717,-458.0688781738281,301.9260559082031,0.5444231033325195,0.050000000745058,0.0356631018221378,293.20245361328125,297.1499938964844,293.1499938964844,0.0693813934922218,-1814.01513671875,304.15753173828125,0.743233323097229,0.1219361126422882,0.116614319384098,293.43896484375,297.1499938964844,293.1499938964844,0.0017874675104394,-674.559814453125,293.7271423339844,0.5444231033325195,0.050000000745058,0.229043036699295,291.2857666015625,291.1499938964844,274.8859558105469,272.3743591308594,286.29315185546875,294.9999084472656,291.33154296875,1.0,0.1586513221263885,0.9412491917610168,0.9412491917610168,1.0,1.0,-0.570570170879364,0.2471445500850677,0.3234255909919739,0.0823224782943725,0.0,0.0,0.0585741624236106,25.27374839782715,25.0,362.8118286132813,-3277.578857421875,35.082984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,303.0955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0390625,18000.0,0.0,0.0,0.0615314729511737,0.0,0.0,0.0,0.0,1.0,0.0050050681456923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754793956875801,0.1043523028492927,-0.0288729015737772,0.0,6.244662654353306e-05,0.0,0.0,2.9320085048675537,0.0,0.0,0.0,0.2316738367080688,4.0,0.0,1.0
829920,293.3424377441406,297.1499938964844,293.1499938964844,0.0046246629208326,-343.1299743652344,297.4812316894531,0.5444231033325195,0.050000000745058,0.0458525605499744,295.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645263671875,0.5444231033325195,0.050000000745058,0.0482849553227424,293.39776611328125,297.1499938964844,293.1499938964844,0.0093738799914717,-458.0688781738281,301.9260559082031,0.5444231033325195,0.050000000745058,0.0356631018221378,293.20245361328125,297.1499938964844,293.1499938964844,0.0693813934922218,-1814.01513671875,304.15753173828125,0.743233323097229,0.1219361126422882,0.116614319384098,293.43896484375,297.1499938964844,293.1499938964844,0.0017874675104394,-674.559814453125,293.7271423339844,0.5444231033325195,0.050000000745058,0.229043036699295,291.2857666015625,291.1499938964844,274.8859558105469,272.3743591308594,286.29315185546875,294.9999084472656,291.33154296875,1.0,0.1586513221263885,0.9412491917610168,0.9412491917610168,1.0,1.0,-0.570570170879364,0.2471445500850677,0.3234255909919739,0.0823224782943725,0.0,0.0,0.0585741624236106,25.27374839782715,25.0,362.8118286132813,-3277.578857421875,35.082984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,303.0955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0390625,18000.0,0.0,0.0,0.0615314729511737,0.0,0.0,0.0,0.0,1.0,0.0050050681456923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754793956875801,0.1043523028492927,-0.0288729015737772,0.0,6.244662654353306e-05,0.0,0.0,2.9320085048675537,0.0,0.0,0.0,0.2316738367080688,4.0,0.0,1.0
829980,293.34332275390625,297.1499938964844,293.1499938964844,0.0045458637177944,-336.6456298828125,297.4691162109375,0.5444077849388123,0.050000000745058,0.0458526797592639,295.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896789550781,0.5444077849388123,0.050000000745058,0.0482850782573223,293.3998413085937,297.1499938964844,293.1499938964844,0.0091799432411789,-450.9295654296875,301.8547058105469,0.5444077849388123,0.050000000745058,0.0356631949543952,293.2015991210937,297.1499938964844,293.1499938964844,0.0678972229361534,-1784.9932861328125,304.1574401855469,0.7410739660263062,0.1207843273878097,0.1155454739928245,293.4403076171875,297.1499938964844,293.1499938964844,0.0016984364483505,-638.852783203125,293.7123413085937,0.5444077849388123,0.050000000745058,0.2290436178445816,291.393310546875,291.1499938964844,274.8916931152344,272.3675231933594,286.2986755371094,295.00341796875,291.4013366699219,1.0,0.1585207134485244,0.9415825605392456,0.9415825605392456,1.0,1.0,-0.5692885518074036,0.2465620189905166,0.3227265477180481,0.0821798220276832,0.0,0.0,0.0169482044875621,25.268198013305664,25.0,150.8961639404297,-3051.46923828125,34.95161437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,301.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.0636090785264968,0.0,0.0,0.0,0.0,1.0,0.0057276771403849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.063083067536354,0.0971478894352912,-0.0340648256242275,0.0,6.455513357650489e-05,0.0,0.0,2.7064003944396973,0.0,0.0,0.0,0.2302052825689315,4.0,0.0,1.0
830040,293.34332275390625,297.1499938964844,293.1499938964844,0.0045458637177944,-336.6456298828125,297.4691162109375,0.5444077849388123,0.050000000745058,0.0458526797592639,295.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896789550781,0.5444077849388123,0.050000000745058,0.0482850782573223,293.3998413085937,297.1499938964844,293.1499938964844,0.0091799432411789,-450.9295654296875,301.8547058105469,0.5444077849388123,0.050000000745058,0.0356631949543952,293.2015991210937,297.1499938964844,293.1499938964844,0.0678972229361534,-1784.9932861328125,304.1574401855469,0.7410739660263062,0.1207843273878097,0.1155454739928245,293.4403076171875,297.1499938964844,293.1499938964844,0.0016984364483505,-638.852783203125,293.7123413085937,0.5444077849388123,0.050000000745058,0.2290436178445816,291.393310546875,291.1499938964844,274.8916931152344,272.3675231933594,286.2986755371094,295.00341796875,291.4013366699219,1.0,0.1585207134485244,0.9415825605392456,0.9415825605392456,1.0,1.0,-0.5692885518074036,0.2465620189905166,0.3227265477180481,0.0821798220276832,0.0,0.0,0.0169482044875621,25.268198013305664,25.0,150.8961639404297,-3051.46923828125,34.95161437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,301.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.0636090785264968,0.0,0.0,0.0,0.0,1.0,0.0057276771403849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.063083067536354,0.0971478894352912,-0.0340648256242275,0.0,6.455513357650489e-05,0.0,0.0,2.7064003944396973,0.0,0.0,0.0,0.2302052825689315,4.0,0.0,1.0
830100,293.34356689453125,297.1499938964844,293.1499938964844,0.004515822045505,-334.4657897949219,297.44244384765625,0.544394314289093,0.050000000745058,0.045852780342102,295.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.544394314289093,0.050000000745058,0.0482851862907409,293.4008483886719,297.1499938964844,293.1499938964844,0.0091070998460054,-448.6029357910156,301.8118896484375,0.544394314289093,0.050000000745058,0.0356632731854915,293.2012023925781,297.1499938964844,293.1499938964844,0.067368246614933,-1775.017578125,304.15704345703125,0.7399574518203735,0.1202054917812347,0.1149962097406387,293.4407958984375,297.1499938964844,293.1499938964844,0.0016593263717368,-623.90234375,293.6723937988281,0.544394314289093,0.050000000745058,0.2290441393852234,291.4064025878906,291.1499938964844,274.8943786621094,272.3641357421875,286.3011474609375,295.0048828125,291.4081115722656,1.0,0.1584559381008148,0.9417492747306824,0.9417492747306824,1.0,1.0,-0.5686303973197937,0.2462639659643173,0.3223664164543152,0.0821037888526916,0.0,0.0,0.0,25.266433715820312,25.0,63.75921249389648,-2687.12646484375,34.88533020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,300.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.462890625,18000.0,0.0,0.0,0.0643967613577842,0.0,0.0,0.0,0.0,1.0,0.0072485273703932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0446870848536491,0.0867638066411018,-0.0420767217874527,0.0,6.535452121170238e-05,0.0,0.0,2.407054901123047,0.0,0.0,0.0,0.2281497716903686,4.0,0.0,1.0
830160,293.343505859375,297.1499938964844,293.1499938964844,0.0044994037598371,-334.9626159667969,297.3713073730469,0.5443819761276245,0.050000000745058,0.0458528734743595,295.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.351318359375,0.5443819761276245,0.050000000745058,0.048285286873579,293.4017028808594,297.1499938964844,293.1499938964844,0.0091115366667509,-450.9150390625,301.7532958984375,0.5443819761276245,0.050000000745058,0.0356633476912975,293.2007751464844,297.1499938964844,293.1499938964844,0.0677520483732223,-1784.266357421875,304.1549987792969,0.7388556599617004,0.119640327990055,0.1144540309906005,293.44097900390625,297.1499938964844,293.1499938964844,0.0016086993273347,-607.8062133789062,293.5626220703125,0.5443819761276245,0.050000000745058,0.2290446013212204,291.3339233398437,291.1499938964844,274.8968505859375,272.3608093261719,286.3033752441406,295.0060729980469,291.1741638183594,1.0,0.1583916544914245,0.9419695734977722,0.9419695734977722,1.0,1.0,-0.5679805874824524,0.2459703683853149,0.3220102190971374,0.0820304080843925,0.0,0.0,0.0,25.26450157165528,25.0,-866.42236328125,-0.0004956668126396,34.81978988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00067138671875,298.0028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18142.326171875,18000.0,0.0,0.0,0.064367689192295,0.0,0.0,0.0,0.0,1.0,0.01317023858428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005593813839368,0.0597586631774902,-0.0591992810368537,0.0,6.532501720357686e-05,0.0,0.0,1.621147394180298,0.0,0.0,0.0,0.2240672260522842,4.0,0.0,1.0
830220,293.3387145996094,297.1499938964844,293.1499938964844,0.0046027973294258,-349.321533203125,296.9457092285156,0.544399082660675,0.050000000745058,0.0458527505397796,295.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6220703125,0.544399082660675,0.050000000745058,0.0482851564884185,293.4003601074219,297.1499938964844,293.1499938964844,0.0093604065477848,-467.9679260253906,301.5351867675781,0.544399082660675,0.050000000745058,0.0356632508337497,293.1987609863281,297.1499938964844,293.1499938964844,0.0706984624266624,-1847.980712890625,304.14947509765625,0.7370187640190125,0.1187595799565315,0.1135316416621208,293.4367370605469,297.1499938964844,293.1499938964844,0.0016302693402394,-629.067138671875,292.892822265625,0.544399082660675,0.050000000745058,0.2290439903736114,290.6356506347656,291.1499938964844,274.9012451171875,272.35418701171875,286.3046569824219,295.0034484863281,290.80767822265625,1.0,0.1582671701908111,0.9424101114273072,0.9424101114273072,1.0,1.0,-0.5668724179267883,0.2454636245965957,0.3214087784290313,0.0819228962063789,0.0,0.0,0.1278760284185409,25.25387382507324,25.0,232.0816345214844,-3497.616943359375,34.70115280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,303.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17851.36328125,18000.0,0.0,0.0,0.0585747919976711,0.0,0.0,0.0,0.0,1.0,0.006365031003952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874954462051391,0.1252189874649047,-0.037723533809185,0.0,5.9445967053761706e-05,0.0,0.0,3.508894205093384,0.0,0.0,0.0,0.2334306687116623,4.0,0.0,1.0
830280,293.3387145996094,297.1499938964844,293.1499938964844,0.0046027973294258,-349.321533203125,296.9457092285156,0.544399082660675,0.050000000745058,0.0458527505397796,295.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6220703125,0.544399082660675,0.050000000745058,0.0482851564884185,293.4003601074219,297.1499938964844,293.1499938964844,0.0093604065477848,-467.9679260253906,301.5351867675781,0.544399082660675,0.050000000745058,0.0356632508337497,293.1987609863281,297.1499938964844,293.1499938964844,0.0706984624266624,-1847.980712890625,304.14947509765625,0.7370187640190125,0.1187595799565315,0.1135316416621208,293.4367370605469,297.1499938964844,293.1499938964844,0.0016302693402394,-629.067138671875,292.892822265625,0.544399082660675,0.050000000745058,0.2290439903736114,290.6356506347656,291.1499938964844,274.9012451171875,272.35418701171875,286.3046569824219,295.0034484863281,290.80767822265625,1.0,0.1582671701908111,0.9424101114273072,0.9424101114273072,1.0,1.0,-0.5668724179267883,0.2454636245965957,0.3214087784290313,0.0819228962063789,0.0,0.0,0.1278760284185409,25.25387382507324,25.0,232.0816345214844,-3497.616943359375,34.70115280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,303.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17851.36328125,18000.0,0.0,0.0,0.0585747919976711,0.0,0.0,0.0,0.0,1.0,0.006365031003952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874954462051391,0.1252189874649047,-0.037723533809185,0.0,5.9445967053761706e-05,0.0,0.0,3.508894205093384,0.0,0.0,0.0,0.2334306687116623,4.0,0.0,1.0
830340,293.3380126953125,297.1499938964844,293.1499938964844,0.0044267526827752,-329.74420166015625,297.2179260253906,0.5444502830505371,0.050000000745058,0.0458523705601692,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5444502830505371,0.050000000745058,0.0482847541570663,293.4002990722656,297.1499938964844,293.1499938964844,0.0088773136958479,-443.5338439941406,301.57159423828125,0.5444502830505371,0.050000000745058,0.0356629565358161,293.1967468261719,297.1499938964844,293.1499938964844,0.066278651356697,-1756.318359375,304.1567077636719,0.7355690002441406,0.117934800684452,0.1127856820821762,293.4366149902344,297.1499938964844,293.1499938964844,0.0015053678071126,-568.4088745117188,293.3180236816406,0.5444502830505371,0.050000000745058,0.2290420979261398,291.2636108398437,291.1499938964844,274.9046630859375,272.3477478027344,286.3077392578125,295.00390625,291.32501220703125,1.0,0.1581513881683349,0.9428507089614868,0.9428507089614868,1.0,1.0,-0.5659736394882202,0.2450443059206009,0.3209293484687805,0.0818591341376304,0.0,0.0,0.0646730437874794,25.238161087036133,25.0,408.3809814453125,-3307.4931640625,34.59830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,303.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.732421875,18000.0,0.0,0.0,0.0607347972691059,0.0,0.0,0.0,0.0,1.0,0.0049365684390068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778671577572822,0.1061923056840896,-0.0283251516520977,0.0,6.163810030557215e-05,0.0,0.0,2.98813796043396,0.0,0.0,0.0,0.2319710850715637,4.0,0.0,1.0
830400,293.3380126953125,297.1499938964844,293.1499938964844,0.0044267526827752,-329.74420166015625,297.2179260253906,0.5444502830505371,0.050000000745058,0.0458523705601692,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5444502830505371,0.050000000745058,0.0482847541570663,293.4002990722656,297.1499938964844,293.1499938964844,0.0088773136958479,-443.5338439941406,301.57159423828125,0.5444502830505371,0.050000000745058,0.0356629565358161,293.1967468261719,297.1499938964844,293.1499938964844,0.066278651356697,-1756.318359375,304.1567077636719,0.7355690002441406,0.117934800684452,0.1127856820821762,293.4366149902344,297.1499938964844,293.1499938964844,0.0015053678071126,-568.4088745117188,293.3180236816406,0.5444502830505371,0.050000000745058,0.2290420979261398,291.2636108398437,291.1499938964844,274.9046630859375,272.3477478027344,286.3077392578125,295.00390625,291.32501220703125,1.0,0.1581513881683349,0.9428507089614868,0.9428507089614868,1.0,1.0,-0.5659736394882202,0.2450443059206009,0.3209293484687805,0.0818591341376304,0.0,0.0,0.0646730437874794,25.238161087036133,25.0,408.3809814453125,-3307.4931640625,34.59830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,303.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.732421875,18000.0,0.0,0.0,0.0607347972691059,0.0,0.0,0.0,0.0,1.0,0.0049365684390068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778671577572822,0.1061923056840896,-0.0283251516520977,0.0,6.163810030557215e-05,0.0,0.0,2.98813796043396,0.0,0.0,0.0,0.2319710850715637,4.0,0.0,1.0
830460,293.3388366699219,297.1499938964844,293.1499938964844,0.0043441858142614,-322.6339111328125,297.2274169921875,0.5444421768188477,0.050000000745058,0.0458524338901042,295.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3996887207031,0.5444421768188477,0.050000000745058,0.0482848212122917,293.4022521972656,297.1499938964844,293.1499938964844,0.0086805270984768,-435.5250244140625,301.5094299316406,0.5444421768188477,0.050000000745058,0.03566300496459,293.1958312988281,297.1499938964844,293.1499938964844,0.0647573620080947,-1726.5657958984375,304.15692138671875,0.7337116003036499,0.1169362664222717,0.1118707582354545,293.4378662109375,297.1499938964844,293.1499938964844,0.0014134958619251,-531.4430541992188,293.3353271484375,0.5444421768188477,0.050000000745058,0.2290424108505249,291.4041748046875,291.1499938964844,274.9070129394531,272.3414611816406,286.3116149902344,295.0069274902344,291.4139709472656,1.0,0.1580381989479065,0.94308203458786,0.94308203458786,1.0,1.0,-0.5648762583732605,0.244539275765419,0.3203369975090027,0.0817481502890586,0.0,0.0,0.0186278503388166,25.23261260986328,25.0,176.53250122070312,-3053.84423828125,34.486106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057983398437,301.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.509765625,18000.0,0.0,0.0,0.0629817321896553,0.0,0.0,0.0,0.0,1.0,0.0056620244868099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637047067284584,0.0973506346344947,-0.0336459279060363,0.0,6.391845090547577e-05,0.0,0.0,2.7137458324432373,0.0,0.0,0.0,0.230282723903656,4.0,0.0,1.0
830520,293.3388366699219,297.1499938964844,293.1499938964844,0.0043441858142614,-322.6339111328125,297.2274169921875,0.5444421768188477,0.050000000745058,0.0458524338901042,295.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3996887207031,0.5444421768188477,0.050000000745058,0.0482848212122917,293.4022521972656,297.1499938964844,293.1499938964844,0.0086805270984768,-435.5250244140625,301.5094299316406,0.5444421768188477,0.050000000745058,0.03566300496459,293.1958312988281,297.1499938964844,293.1499938964844,0.0647573620080947,-1726.5657958984375,304.15692138671875,0.7337116003036499,0.1169362664222717,0.1118707582354545,293.4378662109375,297.1499938964844,293.1499938964844,0.0014134958619251,-531.4430541992188,293.3353271484375,0.5444421768188477,0.050000000745058,0.2290424108505249,291.4041748046875,291.1499938964844,274.9070129394531,272.3414611816406,286.3116149902344,295.0069274902344,291.4139709472656,1.0,0.1580381989479065,0.94308203458786,0.94308203458786,1.0,1.0,-0.5648762583732605,0.244539275765419,0.3203369975090027,0.0817481502890586,0.0,0.0,0.0186278503388166,25.23261260986328,25.0,176.53250122070312,-3053.84423828125,34.486106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057983398437,301.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.509765625,18000.0,0.0,0.0,0.0629817321896553,0.0,0.0,0.0,0.0,1.0,0.0056620244868099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637047067284584,0.0973506346344947,-0.0336459279060363,0.0,6.391845090547577e-05,0.0,0.0,2.7137458324432373,0.0,0.0,0.0,0.230282723903656,4.0,0.0,1.0
830580,293.3390197753906,297.1499938964844,293.1499938964844,0.004295399878174,-320.3349914550781,297.1415405273437,0.5444173812866211,0.050000000745058,0.0458526238799095,295.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793334960937,0.5444173812866211,0.050000000745058,0.0482850223779678,293.40411376953125,297.1499938964844,293.1499938964844,0.0085980398580431,-434.3879699707031,301.4101867675781,0.5444173812866211,0.050000000745058,0.0356631502509117,293.1950988769531,297.1499938964844,293.1499938964844,0.0645152255892753,-1723.616943359375,304.15484619140625,0.7317366600036621,0.1159271523356437,0.1109098345041275,293.4385681152344,297.1499938964844,293.1499938964844,0.0013242190470919,-499.5755920410156,293.20263671875,0.5444173812866211,0.050000000745058,0.2290433496236801,291.3656311035156,291.1499938964844,274.9080505371094,272.3353881835937,286.3143615722656,295.00909423828125,291.22625732421875,1.0,0.1579260528087616,0.9433133006095886,0.9433133006095886,1.0,1.0,-0.5637248754501343,0.2440131157636642,0.3197117447853088,0.0816223099827766,0.0,0.0,0.0,25.22989273071289,25.0,-788.1365356445312,-10.68439769744873,34.37163162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,298.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.876953125,18000.0,0.0,0.0,0.0639674589037895,0.0,0.0,0.0,0.0,1.0,0.0129416119307279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007404745556414,0.0596550852060318,-0.0589146129786968,0.0,6.491884414572269e-05,0.0,0.0,1.6194868087768557,0.0,0.0,0.0,0.2241179496049881,4.0,0.0,1.0
830640,293.3390197753906,297.1499938964844,293.1499938964844,0.004295399878174,-320.3349914550781,297.1415405273437,0.5444173812866211,0.050000000745058,0.0458526238799095,295.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793334960937,0.5444173812866211,0.050000000745058,0.0482850223779678,293.40411376953125,297.1499938964844,293.1499938964844,0.0085980398580431,-434.3879699707031,301.4101867675781,0.5444173812866211,0.050000000745058,0.0356631502509117,293.1950988769531,297.1499938964844,293.1499938964844,0.0645152255892753,-1723.616943359375,304.15484619140625,0.7317366600036621,0.1159271523356437,0.1109098345041275,293.4385681152344,297.1499938964844,293.1499938964844,0.0013242190470919,-499.5755920410156,293.20263671875,0.5444173812866211,0.050000000745058,0.2290433496236801,291.3656311035156,291.1499938964844,274.9080505371094,272.3353881835937,286.3143615722656,295.00909423828125,291.22625732421875,1.0,0.1579260528087616,0.9433133006095886,0.9433133006095886,1.0,1.0,-0.5637248754501343,0.2440131157636642,0.3197117447853088,0.0816223099827766,0.0,0.0,0.0,25.22989273071289,25.0,-788.1365356445312,-10.68439769744873,34.37163162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,298.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.876953125,18000.0,0.0,0.0,0.0639674589037895,0.0,0.0,0.0,0.0,1.0,0.0129416119307279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007404745556414,0.0596550852060318,-0.0589146129786968,0.0,6.491884414572269e-05,0.0,0.0,1.6194868087768557,0.0,0.0,0.0,0.2241179496049881,4.0,0.0,1.0
