time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830700,293.3370666503906,297.1499938964844,293.1499938964844,0.0043730996549129,-333.9878234863281,296.793212890625,0.5444127917289734,0.050000000745058,0.0458526611328125,295.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8678283691406,0.5444127917289734,0.050000000745058,0.0482850596308708,293.4039306640625,297.1499938964844,293.1499938964844,0.0088937152177095,-454.8823547363281,301.23956298828125,0.5444127917289734,0.050000000745058,0.0356631800532341,293.19439697265625,297.1499938964844,293.1499938964844,0.068417765200138,-1806.36181640625,304.1468505859375,0.7308176159858704,0.1154914796352386,0.1104607582092285,293.43682861328125,297.1499938964844,293.1499938964844,0.0012906236806884,-499.224853515625,292.65631103515625,0.5444127917289734,0.050000000745058,0.2290435284376144,290.7822570800781,291.1499938964844,274.9080505371094,272.3323974609375,286.31451416015625,295.00860595703125,290.49188232421875,1.0,0.1578708887100219,0.9434289932250975,0.9434289932250975,1.0,1.0,-0.5631862282752991,0.2437662929296493,0.3194199502468109,0.0815654471516609,0.0,0.0,0.0685323923826217,25.227264404296875,25.0,-843.27197265625,-3070.1767578125,34.316871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3518981933594,298.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17777.107421875,18000.0,0.0,0.0,0.0603172779083251,0.0,0.0,0.0,0.0,1.0,0.0098562622442841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0614281632006168,0.113284632563591,-0.0518564693629741,0.0,6.121437036199495e-05,0.0,0.0,3.1075000762939453,0.0,0.0,0.0,0.2301175892353058,4.0,0.0,1.0
830760,293.3339233398437,297.1499938964844,293.1499938964844,0.0044060596264898,-336.0286560058594,296.6679382324219,0.5444336533546448,0.050000000745058,0.0458525046706199,295.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.59600830078125,0.5444336533546448,0.050000000745058,0.0482848957180976,293.4025573730469,297.1499938964844,293.1499938964844,0.0088637424632906,-453.5306091308594,301.15802001953125,0.5444336533546448,0.050000000745058,0.0356630608439445,293.193115234375,297.1499938964844,293.1499938964844,0.0679959878325462,-1797.7735595703125,304.1483764648437,0.7301213145256042,0.1151787713170051,0.1101089715957641,293.4340209960937,297.1499938964844,293.1499938964844,0.0013396363938227,-517.7197875976562,292.4557189941406,0.5444336533546448,0.050000000745058,0.2290427535772323,290.6002197265625,291.1499938964844,274.9076538085937,272.3294677734375,286.3133239746094,295.0059509277344,290.7643737792969,1.0,0.1578178405761718,0.9435994625091552,0.9435994625091552,1.0,1.0,-0.5627625584602356,0.243568941950798,0.3191936016082763,0.0815322697162628,0.0,0.0,0.1297577023506164,25.220474243164062,25.0,191.6443786621093,-3471.63134765625,34.269325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199890136719,302.85107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.2578125,18000.0,0.0,0.0,0.0579640790820121,0.0,0.0,0.0,0.0,1.0,0.0066504869610071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862578004598617,0.1254109442234039,-0.0391531437635421,0.0,5.882617188035511e-05,0.0,0.0,3.509263277053833,0.0,0.0,0.0,0.2333357185125351,4.0,0.0,1.0
830820,293.33282470703125,297.1499938964844,293.1499938964844,0.0042356313206255,-316.48468017578125,296.9697265625,0.5444928407669067,0.050000000745058,0.0458520650863647,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2258605957031,0.5444928407669067,0.050000000745058,0.0482844337821006,293.4021911621094,297.1499938964844,293.1499938964844,0.008404497988522,-428.5632629394531,301.217529296875,0.5444928407669067,0.050000000745058,0.035662718117237,293.1910095214844,297.1499938964844,293.1499938964844,0.0635462924838066,-1705.9620361328125,304.1560363769531,0.7289667725563049,0.1145189255475997,0.1095151752233505,293.4335021972656,297.1499938964844,293.1499938964844,0.0012249656720086,-462.61712646484375,292.9248962402344,0.5444928407669067,0.050000000745058,0.2290405631065368,291.2550964355469,291.1499938964844,274.9056091308594,272.32379150390625,286.3133850097656,295.0053100585937,291.3238525390625,1.0,0.1577184647321701,0.9439403414726256,0.9439403414726256,1.0,1.0,-0.5620458722114563,0.2432300448417663,0.3188157975673675,0.0814907476305961,0.0,0.0,0.0667066350579261,25.20446014404297,25.0,428.4834899902344,-3313.979248046875,34.184654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159118652344,303.4390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9140625,18000.0,0.0,0.0,0.0601047575473785,0.0,0.0,0.0,0.0,1.0,0.0049311886541545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787333473563194,0.1070208773016929,-0.0282875262200832,0.0,6.099868915043771e-05,0.0,0.0,3.013131856918335,0.0,0.0,0.0,0.2320930957794189,4.0,0.0,1.0
830880,293.33282470703125,297.1499938964844,293.1499938964844,0.0042356313206255,-316.48468017578125,296.9697265625,0.5444928407669067,0.050000000745058,0.0458520650863647,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2258605957031,0.5444928407669067,0.050000000745058,0.0482844337821006,293.4021911621094,297.1499938964844,293.1499938964844,0.008404497988522,-428.5632629394531,301.217529296875,0.5444928407669067,0.050000000745058,0.035662718117237,293.1910095214844,297.1499938964844,293.1499938964844,0.0635462924838066,-1705.9620361328125,304.1560363769531,0.7289667725563049,0.1145189255475997,0.1095151752233505,293.4335021972656,297.1499938964844,293.1499938964844,0.0012249656720086,-462.61712646484375,292.9248962402344,0.5444928407669067,0.050000000745058,0.2290405631065368,291.2550964355469,291.1499938964844,274.9056091308594,272.32379150390625,286.3133850097656,295.0053100585937,291.3238525390625,1.0,0.1577184647321701,0.9439403414726256,0.9439403414726256,1.0,1.0,-0.5620458722114563,0.2432300448417663,0.3188157975673675,0.0814907476305961,0.0,0.0,0.0667066350579261,25.20446014404297,25.0,428.4834899902344,-3313.979248046875,34.184654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159118652344,303.4390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9140625,18000.0,0.0,0.0,0.0601047575473785,0.0,0.0,0.0,0.0,1.0,0.0049311886541545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787333473563194,0.1070208773016929,-0.0282875262200832,0.0,6.099868915043771e-05,0.0,0.0,3.013131856918335,0.0,0.0,0.0,0.2320930957794189,4.0,0.0,1.0
830940,293.33355712890625,297.1499938964844,293.1499938964844,0.0041530579328536,-309.1946105957031,296.9928894042969,0.5444900393486023,0.050000000745058,0.0458520911633968,295.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4068908691406,0.5444900393486023,0.050000000745058,0.0482844598591327,293.40411376953125,297.1499938964844,293.1499938964844,0.0082131419330835,-420.1814270019531,301.162353515625,0.5444900393486023,0.050000000745058,0.0356627367436885,293.1900939941406,297.1499938964844,293.1499938964844,0.062071893364191,-1677.2037353515625,304.1564025878906,0.7273789644241333,0.1136686950922012,0.1087449118494987,293.4347229003906,297.1499938964844,293.1499938964844,0.0011327066458761,-425.74462890625,292.96173095703125,0.5444900393486023,0.050000000745058,0.2290406823158264,291.4117431640625,291.1499938964844,274.9017944335937,272.318359375,286.31402587890625,295.0075988769531,291.4223937988281,1.0,0.1576217114925384,0.944281280040741,0.944281280040741,1.0,1.0,-0.5611217021942139,0.2428074181079864,0.3183143138885498,0.0813995227217674,0.0,0.0,0.0182451680302619,25.19899177551269,25.0,187.76095581054688,-3047.821044921875,34.090171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,301.8934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.494140625,18000.0,0.0,0.0,0.0624576546251773,0.0,0.0,0.0,0.0,1.0,0.005664415191859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.063730888068676,0.0973959118127822,-0.0336650274693965,0.0,6.338657840387896e-05,0.0,0.0,2.715465545654297,0.0,0.0,0.0,0.2303006947040558,4.0,0.0,1.0
831000,293.33355712890625,297.1499938964844,293.1499938964844,0.0041530579328536,-309.1946105957031,296.9928894042969,0.5444900393486023,0.050000000745058,0.0458520911633968,295.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4068908691406,0.5444900393486023,0.050000000745058,0.0482844598591327,293.40411376953125,297.1499938964844,293.1499938964844,0.0082131419330835,-420.1814270019531,301.162353515625,0.5444900393486023,0.050000000745058,0.0356627367436885,293.1900939941406,297.1499938964844,293.1499938964844,0.062071893364191,-1677.2037353515625,304.1564025878906,0.7273789644241333,0.1136686950922012,0.1087449118494987,293.4347229003906,297.1499938964844,293.1499938964844,0.0011327066458761,-425.74462890625,292.96173095703125,0.5444900393486023,0.050000000745058,0.2290406823158264,291.4117431640625,291.1499938964844,274.9017944335937,272.318359375,286.31402587890625,295.0075988769531,291.4223937988281,1.0,0.1576217114925384,0.944281280040741,0.944281280040741,1.0,1.0,-0.5611217021942139,0.2428074181079864,0.3183143138885498,0.0813995227217674,0.0,0.0,0.0182451680302619,25.19899177551269,25.0,187.76095581054688,-3047.821044921875,34.090171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,301.8934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.494140625,18000.0,0.0,0.0,0.0624576546251773,0.0,0.0,0.0,0.0,1.0,0.005664415191859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.063730888068676,0.0973959118127822,-0.0336650274693965,0.0,6.338657840387896e-05,0.0,0.0,2.715465545654297,0.0,0.0,0.0,0.2303006947040558,4.0,0.0,1.0
831060,293.3336181640625,297.1499938964844,293.1499938964844,0.0041067097336053,-307.1147155761719,296.9046630859375,0.5444673895835876,0.050000000745058,0.0458522625267505,295.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3817749023437,0.5444673895835876,0.050000000745058,0.048284638673067,293.406005859375,297.1499938964844,293.1499938964844,0.0081381509080529,-419.2642211914063,301.059814453125,0.5444673895835876,0.050000000745058,0.0356628708541393,293.1893615722656,297.1499938964844,293.1499938964844,0.0620002374053001,-1677.5758056640625,304.1542053222656,0.7256401181221008,0.1127994582056999,0.1079170703887939,293.4353332519531,297.1499938964844,293.1499938964844,0.0010417168959975,-393.0604553222656,292.82330322265625,0.5444673895835876,0.050000000745058,0.2290415465831756,291.36651611328125,291.1499938964844,274.8960266113281,272.31317138671875,286.3131103515625,295.0090637207031,291.2141418457031,1.0,0.1575256884098053,0.9446215629577636,0.9446215629577636,1.0,1.0,-0.5601298809051514,0.2423600256443023,0.3177698254585266,0.0812862664461135,0.0,0.0,0.0,25.196815490722656,25.0,-831.1766967773438,-0.0065211737528443,33.99248504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,298.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18145.515625,18000.0,0.0,0.0,0.0634669139981269,0.0,0.0,0.0,0.0,1.0,0.0130876544862985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005788140697404,0.0596783384680748,-0.0590995214879512,0.0,6.441085133701563e-05,0.0,0.0,1.6193524599075315,0.0,0.0,0.0,0.2240830510854721,4.0,0.0,1.0
831120,293.3336181640625,297.1499938964844,293.1499938964844,0.0041067097336053,-307.1147155761719,296.9046630859375,0.5444673895835876,0.050000000745058,0.0458522625267505,295.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3817749023437,0.5444673895835876,0.050000000745058,0.048284638673067,293.406005859375,297.1499938964844,293.1499938964844,0.0081381509080529,-419.2642211914063,301.059814453125,0.5444673895835876,0.050000000745058,0.0356628708541393,293.1893615722656,297.1499938964844,293.1499938964844,0.0620002374053001,-1677.5758056640625,304.1542053222656,0.7256401181221008,0.1127994582056999,0.1079170703887939,293.4353332519531,297.1499938964844,293.1499938964844,0.0010417168959975,-393.0604553222656,292.82330322265625,0.5444673895835876,0.050000000745058,0.2290415465831756,291.36651611328125,291.1499938964844,274.8960266113281,272.31317138671875,286.3131103515625,295.0090637207031,291.2141418457031,1.0,0.1575256884098053,0.9446215629577636,0.9446215629577636,1.0,1.0,-0.5601298809051514,0.2423600256443023,0.3177698254585266,0.0812862664461135,0.0,0.0,0.0,25.196815490722656,25.0,-831.1766967773438,-0.0065211737528443,33.99248504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,298.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18145.515625,18000.0,0.0,0.0,0.0634669139981269,0.0,0.0,0.0,0.0,1.0,0.0130876544862985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005788140697404,0.0596783384680748,-0.0590995214879512,0.0,6.441085133701563e-05,0.0,0.0,1.6193524599075315,0.0,0.0,0.0,0.2240830510854721,4.0,0.0,1.0
831180,293.328125,297.1499938964844,293.1499938964844,0.0042145294137299,-322.3115234375,296.4201354980469,0.5444875359535217,0.050000000745058,0.0458521135151386,295.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956420898437,0.5444875359535217,0.050000000745058,0.0482844822108745,293.4042053222656,297.1499938964844,293.1499938964844,0.008375140838325,-437.5184326171875,300.78680419921875,0.5444875359535217,0.050000000745058,0.03566275537014,293.1873474121094,297.1499938964844,293.1499938964844,0.0654758363962173,-1750.7603759765625,304.14794921875,0.7242798805236816,0.1122029349207878,0.1072557941079139,293.430419921875,297.1499938964844,293.1499938964844,0.0010547739220783,-407.5865173339844,292.0560607910156,0.5444875359535217,0.050000000745058,0.2290408015251159,290.601318359375,291.1499938964844,274.8881530761719,272.3082275390625,286.3079528808594,295.0050048828125,290.76910400390625,1.0,0.1574334949254989,0.9449619054794312,0.9449619054794312,1.0,1.0,-0.5593348145484924,0.2419987767934799,0.3173360228538513,0.0812052115797996,0.0,0.0,0.1302487701177597,25.18758010864257,25.0,203.20689392089844,-3470.9765625,33.90719985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150756835937,302.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17839.646484375,18000.0,0.0,0.0,0.0574709326028823,0.0,0.0,0.0,0.0,1.0,0.0066367341205477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866688415408134,0.125757485628128,-0.0390886478126049,0.0,5.832568785990589e-05,0.0,0.0,3.520134449005127,0.0,0.0,0.0,0.233394905924797,4.0,0.0,1.0
831240,293.328125,297.1499938964844,293.1499938964844,0.0042145294137299,-322.3115234375,296.4201354980469,0.5444875359535217,0.050000000745058,0.0458521135151386,295.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956420898437,0.5444875359535217,0.050000000745058,0.0482844822108745,293.4042053222656,297.1499938964844,293.1499938964844,0.008375140838325,-437.5184326171875,300.78680419921875,0.5444875359535217,0.050000000745058,0.03566275537014,293.1873474121094,297.1499938964844,293.1499938964844,0.0654758363962173,-1750.7603759765625,304.14794921875,0.7242798805236816,0.1122029349207878,0.1072557941079139,293.430419921875,297.1499938964844,293.1499938964844,0.0010547739220783,-407.5865173339844,292.0560607910156,0.5444875359535217,0.050000000745058,0.2290408015251159,290.601318359375,291.1499938964844,274.8881530761719,272.3082275390625,286.3079528808594,295.0050048828125,290.76910400390625,1.0,0.1574334949254989,0.9449619054794312,0.9449619054794312,1.0,1.0,-0.5593348145484924,0.2419987767934799,0.3173360228538513,0.0812052115797996,0.0,0.0,0.1302487701177597,25.18758010864257,25.0,203.20689392089844,-3470.9765625,33.90719985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150756835937,302.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17839.646484375,18000.0,0.0,0.0,0.0574709326028823,0.0,0.0,0.0,0.0,1.0,0.0066367341205477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866688415408134,0.125757485628128,-0.0390886478126049,0.0,5.832568785990589e-05,0.0,0.0,3.520134449005127,0.0,0.0,0.0,0.233394905924797,4.0,0.0,1.0
831300,293.3268737792969,297.1499938964844,293.1499938964844,0.004125349689275,-311.2477111816406,296.6185302734375,0.5445265173912048,0.050000000745058,0.0458518229424953,295.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9499206542969,0.5445265173912048,0.050000000745058,0.0482841804623603,293.40350341796875,297.1499938964844,293.1499938964844,0.0081256963312625,-422.6598205566406,300.8429260253906,0.5445265173912048,0.050000000745058,0.0356625318527221,293.1860656738281,297.1499938964844,293.1499938964844,0.0628180503845214,-1695.827880859375,304.15313720703125,0.723882794380188,0.111981600522995,0.1070474758744239,293.42950439453125,297.1499938964844,293.1499938964844,0.0010071183787658,-383.4725646972656,292.3630676269531,0.5445265173912048,0.050000000745058,0.2290393561124801,290.9974670410156,291.1499938964844,274.8833312988281,272.3058776855469,286.3054504394531,295.0033569335937,291.1453857421875,1.0,0.1573911309242248,0.94513201713562,0.94513201713562,1.0,1.0,-0.5590820908546448,0.2418798506259918,0.3172022104263305,0.081192061305046,0.0,0.0,0.1008230745792388,25.17835807800293,25.0,486.2059020996094,-3486.294189453125,33.874141693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,304.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.986328125,18000.0,0.0,0.0,0.0583585537970066,0.0,0.0,0.0,0.0,1.0,0.0050314818508923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892082378268241,0.1183320507407188,-0.0291238147765398,0.0,5.922651325818151e-05,0.0,0.0,3.3423960208892822,0.0,0.0,0.0,0.2334007918834686,4.0,0.0,1.0
831360,293.32684326171875,297.1499938964844,293.1499938964844,0.0040522529743611,-303.4754638671875,296.73797607421875,0.5445519685745239,0.050000000745058,0.0458516366779804,295.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300109863281,0.5445519685745239,0.050000000745058,0.0482839792966842,293.4038391113281,297.1499938964844,293.1499938964844,0.0079541131854057,-413.2123718261719,300.8644104003906,0.5445519685745239,0.050000000745058,0.0356623828411102,293.1852111816406,297.1499938964844,293.1499938964844,0.0612086243927478,-1663.2052001953125,304.15545654296875,0.7234059572219849,0.1116963401436805,0.106808416545391,293.4297790527344,297.1499938964844,293.1499938964844,0.0009473016252741,-357.7003479003906,292.5487060546875,0.5445519685745239,0.050000000745058,0.2290384173393249,291.25897216796875,291.1499938964844,274.8779602050781,272.3035888671875,286.3036499023437,295.0035400390625,291.32818603515625,1.0,0.1573502123355865,0.9453034996986388,0.9453034996986388,1.0,1.0,-0.5587934255599976,0.2417469918727874,0.3170464336872101,0.0811691358685493,0.0,0.0,0.0663829073309898,25.17148399353028,25.0,431.2614135742188,-3306.914306640625,33.83988571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20318603515625,303.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.875,18000.0,0.0,0.0,0.059728629887104,0.0,0.0,0.0,0.0,1.0,0.0049349218606948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786804780364036,0.1070001870393753,-0.0283197127282619,0.0,6.0616966948146e-05,0.0,0.0,3.012669086456299,0.0,0.0,0.0,0.2320944666862487,4.0,0.0,1.0
831420,293.32745361328125,297.1499938964844,293.1499938964844,0.0039733657613396,-296.43865966796875,296.7663879394531,0.5445520877838135,0.050000000745058,0.0458516366779804,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107971191406,0.5445520877838135,0.050000000745058,0.0482839830219745,293.40582275390625,297.1499938964844,293.1499938964844,0.0077748168259859,-404.9300537109375,300.81280517578125,0.5445520877838135,0.050000000745058,0.0356623828411102,293.1842956542969,297.1499938964844,293.1499938964844,0.0598624907433986,-1637.0487060546875,304.1557922363281,0.7220687866210938,0.1109909415245056,0.1061767488718032,293.4309387207031,297.1499938964844,293.1499938964844,0.0008572526858188,-322.16558837890625,292.591552734375,0.5445520877838135,0.050000000745058,0.2290384173393249,291.41558837890625,291.1499938964844,274.86529541015625,272.2992248535156,286.29949951171875,295.0050048828125,291.42608642578125,1.0,0.1572694480419159,0.9456465244293212,0.9456465244293212,1.0,1.0,-0.5580354332923889,0.2414098232984542,0.3166255950927734,0.0810767039656639,0.0,0.0,0.0174041576683521,25.16625213623047,25.0,187.32801818847656,-3039.937255859375,33.762203216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,301.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.826171875,18000.0,0.0,0.0,0.062174879014492,0.0,0.0,0.0,0.0,1.0,0.0056817764416337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635523349046707,0.0973310023546218,-0.0337786674499511,0.0,6.309960008366033e-05,0.0,0.0,2.71345853805542,0.0,0.0,0.0,0.23028664290905,4.0,0.0,1.0
831480,293.32745361328125,297.1499938964844,293.1499938964844,0.0039733657613396,-296.43865966796875,296.7663879394531,0.5445520877838135,0.050000000745058,0.0458516366779804,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107971191406,0.5445520877838135,0.050000000745058,0.0482839830219745,293.40582275390625,297.1499938964844,293.1499938964844,0.0077748168259859,-404.9300537109375,300.81280517578125,0.5445520877838135,0.050000000745058,0.0356623828411102,293.1842956542969,297.1499938964844,293.1499938964844,0.0598624907433986,-1637.0487060546875,304.1557922363281,0.7220687866210938,0.1109909415245056,0.1061767488718032,293.4309387207031,297.1499938964844,293.1499938964844,0.0008572526858188,-322.16558837890625,292.591552734375,0.5445520877838135,0.050000000745058,0.2290384173393249,291.41558837890625,291.1499938964844,274.86529541015625,272.2992248535156,286.29949951171875,295.0050048828125,291.42608642578125,1.0,0.1572694480419159,0.9456465244293212,0.9456465244293212,1.0,1.0,-0.5580354332923889,0.2414098232984542,0.3166255950927734,0.0810767039656639,0.0,0.0,0.0174041576683521,25.16625213623047,25.0,187.32801818847656,-3039.937255859375,33.762203216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,301.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.826171875,18000.0,0.0,0.0,0.062174879014492,0.0,0.0,0.0,0.0,1.0,0.0056817764416337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635523349046707,0.0973310023546218,-0.0337786674499511,0.0,6.309960008366033e-05,0.0,0.0,2.71345853805542,0.0,0.0,0.0,0.23028664290905,4.0,0.0,1.0
831540,293.32733154296875,297.1499938964844,293.1499938964844,0.0039300043135881,-294.692138671875,296.6726379394531,0.5445313453674316,0.050000000745058,0.0458517931401729,295.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753662109375,0.5445313453674316,0.050000000745058,0.0482841469347476,293.40771484375,297.1499938964844,293.1499938964844,0.0077081001363694,-404.3800659179688,300.7050476074219,0.5445313453674316,0.050000000745058,0.03566250577569,293.18359375,297.1499938964844,293.1499938964844,0.06000716984272,-1641.6064453125,304.1534118652344,0.7205661535263062,0.1102648377418518,0.1054840087890625,293.431396484375,297.1499938964844,293.1499938964844,0.000763829681091,-288.3713073730469,292.4420166015625,0.5445313453674316,0.050000000745058,0.2290392071008682,291.3578186035156,291.1499938964844,274.8500061035156,272.2951354980469,286.29345703125,295.005615234375,291.1894226074219,1.0,0.1571892350912094,0.9459894895553588,0.9459894895553588,1.0,1.0,-0.5572055578231812,0.2410482764244079,0.3161572515964508,0.0809567719697952,0.0,0.0,0.0,25.164405822753903,25.0,-885.5438842773438,-0.0,33.68098068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,298.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18139.115234375,18000.0,0.0,0.0,0.0631867796182632,0.0,0.0,0.0,0.0,1.0,0.013257622718811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004440059710759,0.0597437210381031,-0.0592997148633003,0.0,6.412655056919903e-05,0.0,0.0,1.620262622833252,0.0,0.0,0.0,0.2240439057350158,4.0,0.0,1.0
831600,293.32733154296875,297.1499938964844,293.1499938964844,0.0039300043135881,-294.692138671875,296.6726379394531,0.5445313453674316,0.050000000745058,0.0458517931401729,295.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753662109375,0.5445313453674316,0.050000000745058,0.0482841469347476,293.40771484375,297.1499938964844,293.1499938964844,0.0077081001363694,-404.3800659179688,300.7050476074219,0.5445313453674316,0.050000000745058,0.03566250577569,293.18359375,297.1499938964844,293.1499938964844,0.06000716984272,-1641.6064453125,304.1534118652344,0.7205661535263062,0.1102648377418518,0.1054840087890625,293.431396484375,297.1499938964844,293.1499938964844,0.000763829681091,-288.3713073730469,292.4420166015625,0.5445313453674316,0.050000000745058,0.2290392071008682,291.3578186035156,291.1499938964844,274.8500061035156,272.2951354980469,286.29345703125,295.005615234375,291.1894226074219,1.0,0.1571892350912094,0.9459894895553588,0.9459894895553588,1.0,1.0,-0.5572055578231812,0.2410482764244079,0.3161572515964508,0.0809567719697952,0.0,0.0,0.0,25.164405822753903,25.0,-885.5438842773438,-0.0,33.68098068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,298.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18139.115234375,18000.0,0.0,0.0,0.0631867796182632,0.0,0.0,0.0,0.0,1.0,0.013257622718811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004440059710759,0.0597437210381031,-0.0592997148633003,0.0,6.412655056919903e-05,0.0,0.0,1.620262622833252,0.0,0.0,0.0,0.2240439057350158,4.0,0.0,1.0
831660,293.3213806152344,297.1499938964844,293.1499938964844,0.0040337154641747,-309.10235595703125,296.1872253417969,0.5445564389228821,0.050000000745058,0.0458516106009483,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994873046875,0.5445564389228821,0.050000000745058,0.0482839532196521,293.4056396484375,297.1499938964844,293.1499938964844,0.0079129030928015,-421.2320556640625,300.4154663085937,0.5445564389228821,0.050000000745058,0.0356623642146587,293.1815185546875,297.1499938964844,293.1499938964844,0.0633912086486816,-1712.1181640625,304.1476135253906,0.7194770574569702,0.1098254397511482,0.1049675792455673,293.4261169433594,297.1499938964844,293.1499938964844,0.0007757014827802,-299.6380310058594,291.6693115234375,0.5445564389228821,0.050000000745058,0.2290382832288742,290.6083068847656,291.1499938964844,274.8326721191406,272.2906188964844,286.28271484375,295.0005798339844,290.7804870605469,1.0,0.1571128815412521,0.9470449686050416,0.9470449686050416,1.0,1.0,-0.5565839409828186,0.2407883256673813,0.3157956302165985,0.0808863118290901,0.0,0.0,0.1306864768266677,25.155048370361328,25.0,219.40464782714844,-3477.2529296875,33.6126823425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966735839844,303.0131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17842.78515625,18000.0,0.0,0.0,0.0572951287031173,0.0,0.0,0.0,0.0,1.0,0.0065427729859948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087409034371376,0.1260346621274948,-0.038625631481409,0.0,5.8147270465269685e-05,0.0,0.0,3.530269384384156,0.0,0.0,0.0,0.2334743291139602,4.0,0.0,1.0
831720,293.3213806152344,297.1499938964844,293.1499938964844,0.0040337154641747,-309.10235595703125,296.1872253417969,0.5445564389228821,0.050000000745058,0.0458516106009483,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994873046875,0.5445564389228821,0.050000000745058,0.0482839532196521,293.4056396484375,297.1499938964844,293.1499938964844,0.0079129030928015,-421.2320556640625,300.4154663085937,0.5445564389228821,0.050000000745058,0.0356623642146587,293.1815185546875,297.1499938964844,293.1499938964844,0.0633912086486816,-1712.1181640625,304.1476135253906,0.7194770574569702,0.1098254397511482,0.1049675792455673,293.4261169433594,297.1499938964844,293.1499938964844,0.0007757014827802,-299.6380310058594,291.6693115234375,0.5445564389228821,0.050000000745058,0.2290382832288742,290.6083068847656,291.1499938964844,274.8326721191406,272.2906188964844,286.28271484375,295.0005798339844,290.7804870605469,1.0,0.1571128815412521,0.9470449686050416,0.9470449686050416,1.0,1.0,-0.5565839409828186,0.2407883256673813,0.3157956302165985,0.0808863118290901,0.0,0.0,0.1306864768266677,25.155048370361328,25.0,219.40464782714844,-3477.2529296875,33.6126823425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966735839844,303.0131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17842.78515625,18000.0,0.0,0.0,0.0572951287031173,0.0,0.0,0.0,0.0,1.0,0.0065427729859948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087409034371376,0.1260346621274948,-0.038625631481409,0.0,5.8147270465269685e-05,0.0,0.0,3.530269384384156,0.0,0.0,0.0,0.2334743291139602,4.0,0.0,1.0
831780,293.3199462890625,297.1499938964844,293.1499938964844,0.0038800109177827,-291.1494445800781,296.51580810546875,0.5446269512176514,0.050000000745058,0.0458510853350162,294.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5446269512176514,0.050000000745058,0.048283401876688,293.4052124023437,297.1499938964844,293.1499938964844,0.0075296899303793,-397.9016723632813,300.5091857910156,0.5446269512176514,0.050000000745058,0.0356619544327259,293.1793518066406,297.1499938964844,293.1499938964844,0.0593625158071517,-1629.781494140625,304.1548156738281,0.7188988327980042,0.1094732359051704,0.1046678721904754,293.4253845214844,297.1499938964844,293.1499938964844,0.0006744965794496,-254.6866912841797,292.1772155761719,0.5446269512176514,0.050000000745058,0.2290356606245041,291.2598876953125,291.1499938964844,274.8139953613281,272.2848815917969,286.2734069824219,294.998291015625,291.3277893066406,1.0,0.1570455580949783,0.948100447654724,0.948100447654724,1.0,1.0,-0.5562193989753723,0.2406345307826995,0.3155848681926727,0.0808726549148559,0.0,0.0,0.0668566152453422,25.138792037963867,25.0,427.5559387207031,-3304.359619140625,33.56247329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799621582031,303.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.513671875,18000.0,0.0,0.0,0.0596898533403873,0.0,0.0,0.0,0.0,1.0,0.0049093980342149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07875856757164,0.1068661361932754,-0.0281075686216354,0.0,6.057761129341088e-05,0.0,0.0,3.0090434551239014,0.0,0.0,0.0,0.2320896685123443,4.0,0.0,1.0
831840,293.3199462890625,297.1499938964844,293.1499938964844,0.0038800109177827,-291.1494445800781,296.51580810546875,0.5446269512176514,0.050000000745058,0.0458510853350162,294.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5446269512176514,0.050000000745058,0.048283401876688,293.4052124023437,297.1499938964844,293.1499938964844,0.0075296899303793,-397.9016723632813,300.5091857910156,0.5446269512176514,0.050000000745058,0.0356619544327259,293.1793518066406,297.1499938964844,293.1499938964844,0.0593625158071517,-1629.781494140625,304.1548156738281,0.7188988327980042,0.1094732359051704,0.1046678721904754,293.4253845214844,297.1499938964844,293.1499938964844,0.0006744965794496,-254.6866912841797,292.1772155761719,0.5446269512176514,0.050000000745058,0.2290356606245041,291.2598876953125,291.1499938964844,274.8139953613281,272.2848815917969,286.2734069824219,294.998291015625,291.3277893066406,1.0,0.1570455580949783,0.948100447654724,0.948100447654724,1.0,1.0,-0.5562193989753723,0.2406345307826995,0.3155848681926727,0.0808726549148559,0.0,0.0,0.0668566152453422,25.138792037963867,25.0,427.5559387207031,-3304.359619140625,33.56247329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799621582031,303.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.513671875,18000.0,0.0,0.0,0.0596898533403873,0.0,0.0,0.0,0.0,1.0,0.0049093980342149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07875856757164,0.1068661361932754,-0.0281075686216354,0.0,6.057761129341088e-05,0.0,0.0,3.0090434551239014,0.0,0.0,0.0,0.2320896685123443,4.0,0.0,1.0
831900,293.3201904296875,297.1499938964844,293.1499938964844,0.0038367677479982,-287.0722961425781,296.5517883300781,0.5446358919143677,0.050000000745058,0.0458510182797908,294.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35858154296875,0.5446358919143677,0.050000000745058,0.0482833310961723,293.40606689453125,297.1499938964844,293.1499938964844,0.007433895021677,-393.0033874511719,300.4947509765625,0.5446358919143677,0.050000000745058,0.0356619022786617,293.1788024902344,297.1499938964844,293.1499938964844,0.0586097352206707,-1614.9764404296875,304.1553039550781,0.7184166312217712,0.1092092245817184,0.1044429391622543,293.4259033203125,297.1499938964844,293.1499938964844,0.0006281081004999,-236.3782501220703,292.231689453125,0.5446358919143677,0.050000000745058,0.2290353327989578,291.3705139160156,291.1499938964844,274.8041687011719,272.28155517578125,286.269287109375,294.99859619140625,291.3965148925781,1.0,0.1570130884647369,0.9486281871795654,0.9486281871795654,1.0,1.0,-0.5559488534927368,0.2405206710100174,0.3154281973838806,0.0808474943041801,0.0,0.0,0.0405216813087463,25.13516998291016,25.0,296.56640625,-3154.30712890625,33.533226013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05242919921875,302.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.9609375,18000.0,0.0,0.0,0.0610394477844238,0.0,0.0,0.0,0.0,1.0,0.005208168644458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070083811879158,0.1005378141999244,-0.0304540060460567,0.0,6.194727757247165e-05,0.0,0.0,2.815735101699829,0.0,0.0,0.0,0.2310241758823394,4.0,0.0,1.0
831960,293.32037353515625,297.1499938964844,293.1499938964844,0.0038061051163822,-284.4993896484375,296.54766845703125,0.5446329712867737,0.050000000745058,0.0458510406315326,294.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084167480469,0.5446329712867737,0.050000000745058,0.0482833571732044,293.40704345703125,297.1499938964844,293.1499938964844,0.0073644146323204,-389.8827209472656,300.4608154296875,0.5446329712867737,0.050000000745058,0.0356619209051132,293.17840576171875,297.1499938964844,293.1499938964844,0.0581655278801918,-1606.544677734375,304.1551513671875,0.7178364992141724,0.1089201718568801,0.104180246591568,293.4263916015625,297.1499938964844,293.1499938964844,0.0005881438264623,-221.0533599853516,292.22320556640625,0.5446329712867737,0.050000000745058,0.2290354520082473,291.4130554199219,291.1499938964844,274.79400634765625,272.2779541015625,286.2652587890625,294.9988708496094,291.4232788085937,1.0,0.1569807380437851,0.9484437704086304,0.9484437704086304,1.0,1.0,-0.5556338429450989,0.2403768748044967,0.3152569532394409,0.0808015167713165,0.0,0.0,0.018525555729866,25.13355255126953,25.0,184.44195556640625,-3041.67822265625,33.50165557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,301.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.498046875,18000.0,0.0,0.0,0.0622282437980175,0.0,0.0,0.0,0.0,1.0,0.005648368038237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637945905327797,0.097353421151638,-0.0335588380694389,0.0,6.31537550361827e-05,0.0,0.0,2.714334487915039,0.0,0.0,0.0,0.2302998006343841,4.0,0.0,1.0
832020,293.320068359375,297.1499938964844,293.1499938964844,0.0037624863907694,-282.38116455078125,296.4653625488281,0.5446194410324097,0.050000000745058,0.045851144939661,294.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851013183594,0.5446194410324097,0.050000000745058,0.048283465206623,293.40869140625,297.1499938964844,293.1499938964844,0.0072894413024187,-388.4402770996094,300.3564453125,0.5446194410324097,0.050000000745058,0.0356620028614997,293.1776733398437,297.1499938964844,293.1499938964844,0.0582695081830024,-1609.958984375,304.153076171875,0.7166098356246948,0.1083483546972274,0.1036330386996269,293.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.09295654296875,0.5446194410324097,0.050000000745058,0.2290359586477279,291.37109375,291.1499938964844,274.7726745605469,272.2698059082031,286.25653076171875,294.9986267089844,291.2255554199219,1.0,0.1569165140390396,0.948074996471405,0.948074996471405,1.0,1.0,-0.55497807264328,0.2400770634412765,0.3149010241031647,0.0807025209069252,0.0,0.0,0.0,25.13163185119629,25.0,-811.3684692382812,-0.9348902702331544,33.43737030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337158203125,298.0966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.8984375,18000.0,0.0,0.0,0.0634430646896362,0.0,0.0,0.0,0.0,1.0,0.0130155580118298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000639917270746,0.0596488453447818,-0.0590089298784732,0.0,6.438665150199085e-05,0.0,0.0,1.618880033493042,0.0,0.0,0.0,0.2240969091653823,4.0,0.0,1.0
832080,293.320068359375,297.1499938964844,293.1499938964844,0.0037624863907694,-282.38116455078125,296.4653625488281,0.5446194410324097,0.050000000745058,0.045851144939661,294.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851013183594,0.5446194410324097,0.050000000745058,0.048283465206623,293.40869140625,297.1499938964844,293.1499938964844,0.0072894413024187,-388.4402770996094,300.3564453125,0.5446194410324097,0.050000000745058,0.0356620028614997,293.1776733398437,297.1499938964844,293.1499938964844,0.0582695081830024,-1609.958984375,304.153076171875,0.7166098356246948,0.1083483546972274,0.1036330386996269,293.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.09295654296875,0.5446194410324097,0.050000000745058,0.2290359586477279,291.37109375,291.1499938964844,274.7726745605469,272.2698059082031,286.25653076171875,294.9986267089844,291.2255554199219,1.0,0.1569165140390396,0.948074996471405,0.948074996471405,1.0,1.0,-0.55497807264328,0.2400770634412765,0.3149010241031647,0.0807025209069252,0.0,0.0,0.0,25.13163185119629,25.0,-811.3684692382812,-0.9348902702331544,33.43737030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337158203125,298.0966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18147.8984375,18000.0,0.0,0.0,0.0634430646896362,0.0,0.0,0.0,0.0,1.0,0.0130155580118298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000639917270746,0.0596488453447818,-0.0590089298784732,0.0,6.438665150199085e-05,0.0,0.0,1.618880033493042,0.0,0.0,0.0,0.2240969091653823,4.0,0.0,1.0
832140,293.31402587890625,297.1499938964844,293.1499938964844,0.0038670855574309,-297.1935119628906,295.9499206542969,0.5446495413780212,0.050000000745058,0.0458509214222431,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859375,0.5446495413780212,0.050000000745058,0.0482832305133342,293.4063720703125,297.1499938964844,293.1499938964844,0.0074922773055732,-406.0374450683594,300.0364074707031,0.5446495413780212,0.050000000745058,0.0356618277728557,293.1756896972656,297.1499938964844,293.1499938964844,0.0620270669460296,-1687.527587890625,304.1466979980469,0.7157919406890869,0.1080468147993087,0.1032534316182136,293.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.5446495413780212,0.050000000745058,0.2290348559617996,290.5878295898437,291.1499938964844,274.75,272.2604675292969,286.2440795898437,294.9929504394531,290.7489624023437,1.0,0.1568560153245926,0.9477061629295348,0.9477061629295348,1.0,1.0,-0.5545203685760498,0.2398599088191986,0.3146604597568512,0.0806447714567184,0.0,0.0,0.1313734352588653,25.122636795043945,25.0,179.6439971923828,-3460.06591796875,33.38533401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,302.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17836.671875,18000.0,0.0,0.0,0.0575668476521968,0.0,0.0,0.0,0.0,1.0,0.0066987462341785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863326415419578,0.1257241070270538,-0.039391454309225,0.0,5.842303289682605e-05,0.0,0.0,3.51782488822937,0.0,0.0,0.0,0.2333650290966034,4.0,0.0,1.0
832200,293.31402587890625,297.1499938964844,293.1499938964844,0.0038670855574309,-297.1935119628906,295.9499206542969,0.5446495413780212,0.050000000745058,0.0458509214222431,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859375,0.5446495413780212,0.050000000745058,0.0482832305133342,293.4063720703125,297.1499938964844,293.1499938964844,0.0074922773055732,-406.0374450683594,300.0364074707031,0.5446495413780212,0.050000000745058,0.0356618277728557,293.1756896972656,297.1499938964844,293.1499938964844,0.0620270669460296,-1687.527587890625,304.1466979980469,0.7157919406890869,0.1080468147993087,0.1032534316182136,293.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.5446495413780212,0.050000000745058,0.2290348559617996,290.5878295898437,291.1499938964844,274.75,272.2604675292969,286.2440795898437,294.9929504394531,290.7489624023437,1.0,0.1568560153245926,0.9477061629295348,0.9477061629295348,1.0,1.0,-0.5545203685760498,0.2398599088191986,0.3146604597568512,0.0806447714567184,0.0,0.0,0.1313734352588653,25.122636795043945,25.0,179.6439971923828,-3460.06591796875,33.38533401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,302.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17836.671875,18000.0,0.0,0.0,0.0575668476521968,0.0,0.0,0.0,0.0,1.0,0.0066987462341785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863326415419578,0.1257241070270538,-0.039391454309225,0.0,5.842303289682605e-05,0.0,0.0,3.51782488822937,0.0,0.0,0.0,0.2333650290966034,4.0,0.0,1.0
832260,293.312255859375,297.1499938964844,293.1499938964844,0.0037224369589239,-279.9354858398437,296.2938537597656,0.5447276830673218,0.050000000745058,0.0458503440022468,294.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5447276830673218,0.050000000745058,0.0482826195657253,293.4054870605469,297.1499938964844,293.1499938964844,0.0071382406167685,-383.20556640625,300.14947509765625,0.5447276830673218,0.050000000745058,0.0356613770127296,293.1734313964844,297.1499938964844,293.1499938964844,0.0581025294959545,-1607.36865234375,304.154052734375,0.715526819229126,0.1078565493226051,0.1030987426638603,293.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97589111328125,0.5447276830673218,0.050000000745058,0.2290319502353668,291.2413024902344,291.1499938964844,274.7260131835937,272.2499389648437,286.2325134277344,294.98956298828125,291.3130187988281,1.0,0.1568044871091842,0.9480519890785216,0.9480519890785216,1.0,1.0,-0.5543292760848999,0.2397652119398117,0.3145640790462494,0.0806560069322586,0.0,0.0,0.0706732124090194,25.10629653930664,25.0,431.2673645019531,-3321.759521484375,33.35175704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,303.4997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.20703125,18000.0,0.0,0.0,0.059926975518465,0.0,0.0,0.0,0.0,1.0,0.0048522241413593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798776298761367,0.1075106263160705,-0.0276329983025789,0.0,6.081825995352119e-05,0.0,0.0,3.028775930404663,0.0,0.0,0.0,0.232200488448143,4.0,0.0,1.0
832320,293.312255859375,297.1499938964844,293.1499938964844,0.0037224369589239,-279.9354858398437,296.2938537597656,0.5447276830673218,0.050000000745058,0.0458503440022468,294.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.5447276830673218,0.050000000745058,0.0482826195657253,293.4054870605469,297.1499938964844,293.1499938964844,0.0071382406167685,-383.20556640625,300.14947509765625,0.5447276830673218,0.050000000745058,0.0356613770127296,293.1734313964844,297.1499938964844,293.1499938964844,0.0581025294959545,-1607.36865234375,304.154052734375,0.715526819229126,0.1078565493226051,0.1030987426638603,293.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97589111328125,0.5447276830673218,0.050000000745058,0.2290319502353668,291.2413024902344,291.1499938964844,274.7260131835937,272.2499389648437,286.2325134277344,294.98956298828125,291.3130187988281,1.0,0.1568044871091842,0.9480519890785216,0.9480519890785216,1.0,1.0,-0.5543292760848999,0.2397652119398117,0.3145640790462494,0.0806560069322586,0.0,0.0,0.0706732124090194,25.10629653930664,25.0,431.2673645019531,-3321.759521484375,33.35175704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,303.4997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.20703125,18000.0,0.0,0.0,0.059926975518465,0.0,0.0,0.0,0.0,1.0,0.0048522241413593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798776298761367,0.1075106263160705,-0.0276329983025789,0.0,6.081825995352119e-05,0.0,0.0,3.028775930404663,0.0,0.0,0.0,0.232200488448143,4.0,0.0,1.0
832380,293.3134460449219,297.1499938964844,293.1499938964844,0.0036477337125688,-273.1493225097656,296.3343811035156,0.5447331666946411,0.050000000745058,0.0458503030240535,294.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.39874267578125,0.5447331666946411,0.050000000745058,0.0482825748622417,293.4081420898437,297.1499938964844,293.1499938964844,0.006975716445595,-374.911376953125,300.1059265136719,0.5447331666946411,0.050000000745058,0.0356613472104072,293.1728820800781,297.1499938964844,293.1499938964844,0.0569658949971199,-1585.211669921875,304.1545104980469,0.714693009853363,0.1073804125189781,0.1027282774448394,293.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53955078125,0.5447331666946411,0.050000000745058,0.2290317565202713,291.4037170410156,291.1499938964844,274.7006530761719,272.2381896972656,286.2220153808594,294.9896545410156,291.4148254394531,1.0,0.1567551344633102,0.9483978152275084,0.9483978152275084,1.0,1.0,-0.5538843870162964,0.2395655363798141,0.3143188655376434,0.0806134492158889,0.0,0.0,0.0227998737245798,25.10229682922364,25.0,190.2627868652344,-3059.844970703125,33.30571746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,301.9791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8203125,18000.0,0.0,0.0,0.062529519200325,0.0,0.0,0.0,0.0,1.0,0.0055399141274392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648282170295715,0.0976585671305656,-0.0328303538262844,0.0,6.345951260300353e-05,0.0,0.0,2.724393844604492,0.0,0.0,0.0,0.2303873151540756,4.0,0.0,1.0
832440,293.3134460449219,297.1499938964844,293.1499938964844,0.0036477337125688,-273.1493225097656,296.3343811035156,0.5447331666946411,0.050000000745058,0.0458503030240535,294.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.39874267578125,0.5447331666946411,0.050000000745058,0.0482825748622417,293.4081420898437,297.1499938964844,293.1499938964844,0.006975716445595,-374.911376953125,300.1059265136719,0.5447331666946411,0.050000000745058,0.0356613472104072,293.1728820800781,297.1499938964844,293.1499938964844,0.0569658949971199,-1585.211669921875,304.1545104980469,0.714693009853363,0.1073804125189781,0.1027282774448394,293.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53955078125,0.5447331666946411,0.050000000745058,0.2290317565202713,291.4037170410156,291.1499938964844,274.7006530761719,272.2381896972656,286.2220153808594,294.9896545410156,291.4148254394531,1.0,0.1567551344633102,0.9483978152275084,0.9483978152275084,1.0,1.0,-0.5538843870162964,0.2395655363798141,0.3143188655376434,0.0806134492158889,0.0,0.0,0.0227998737245798,25.10229682922364,25.0,190.2627868652344,-3059.844970703125,33.30571746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,301.9791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8203125,18000.0,0.0,0.0,0.062529519200325,0.0,0.0,0.0,0.0,1.0,0.0055399141274392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648282170295715,0.0976585671305656,-0.0328303538262844,0.0,6.345951260300353e-05,0.0,0.0,2.724393844604492,0.0,0.0,0.0,0.2303873151540756,4.0,0.0,1.0
