time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832500,293.3138427734375,297.1499938964844,293.1499938964844,0.0036233451683074,-271.2339782714844,296.3165588378906,0.5447106957435608,0.050000000745058,0.045850470662117,294.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.419677734375,0.5447106957435608,0.050000000745058,0.048282753676176,293.40936279296875,297.1499938964844,293.1499938964844,0.0069200787693262,-372.48583984375,300.0644836425781,0.5447106957435608,0.050000000745058,0.0356614775955677,293.1727905273437,297.1499938964844,293.1499938964844,0.0566372610628604,-1579.17236328125,304.154296875,0.7140396237373352,0.107108473777771,0.1024530306458473,293.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8540344238281,0.5447106957435608,0.050000000745058,0.2290325909852981,291.42156982421875,291.1499938964844,274.6875,272.2318420410156,286.2164611816406,294.98974609375,291.4251708984375,1.0,0.1567293852567672,0.948570728302002,0.948570728302002,1.0,1.0,-0.5535556674003601,0.2394219040870666,0.314133733510971,0.0805687829852104,0.0,0.0,0.0028096509631723,25.10442352294922,25.0,103.85126495361328,-2948.703369140625,33.27651596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892333984375,301.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.673828125,18000.0,0.0,0.0,0.0635703727602958,0.0,0.0,0.0,0.0,1.0,0.0061293048784136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586733743548393,0.0951287001371383,-0.036455325782299,0.0,6.45158434053883e-05,0.0,0.0,2.645371198654175,0.0,0.0,0.0,0.229681059718132,4.0,0.0,1.0
832560,293.3138122558594,297.1499938964844,293.1499938964844,0.003601707983762,-270.0966491699219,296.2776184082031,0.5446987152099609,0.050000000745058,0.0458505600690841,294.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40869140625,0.5446987152099609,0.050000000745058,0.0482828468084335,293.4102478027344,297.1499938964844,293.1499938964844,0.0068814251571893,-371.5276184082031,300.01220703125,0.5446987152099609,0.050000000745058,0.0356615483760833,293.17254638671875,297.1499938964844,293.1499938964844,0.0566814057528972,-1580.6444091796875,304.1534118652344,0.7134726643562317,0.1068642437458038,0.102212406694889,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9256591796875,0.5446987152099609,0.050000000745058,0.2290330380201339,291.4034729003906,291.1499938964844,274.67401123046875,272.2252197265625,286.2104797363281,294.9893493652344,291.32989501953125,1.0,0.1567037552595138,0.9487429857254028,0.9487429857254028,1.0,1.0,-0.5532677173614502,0.2392953932285308,0.3139723241329193,0.0805323496460914,0.0,0.0,0.0,25.104795455932617,25.0,-509.14990234375,-274.84002685546875,33.249549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907470703125,298.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18183.0078125,18000.0,0.0,0.0,0.0641221106052398,0.0,0.0,0.0,0.0,1.0,0.0120662944391369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002458173315972,0.0600179582834243,-0.0575597882270813,0.0,6.507579382741824e-05,0.0,0.0,1.6346126794815063,0.0,0.0,0.0,0.2243672460317611,4.0,0.0,1.0
832620,293.307861328125,297.1499938964844,293.1499938964844,0.0037077749148011,-286.27618408203125,295.69927978515625,0.5447236895561218,0.050000000745058,0.0458503775298595,294.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606384277344,0.5447236895561218,0.050000000745058,0.048282653093338,293.4075012207031,297.1499938964844,293.1499938964844,0.0071067395620048,-392.1123962402344,299.6434326171875,0.5447236895561218,0.050000000745058,0.0356614030897617,293.17071533203125,297.1499938964844,293.1499938964844,0.0613197349011898,-1675.878173828125,304.14508056640625,0.7127984166145325,0.1066588014364242,0.10191011428833,293.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9407043457031,0.5447236895561218,0.050000000745058,0.2290321290493011,290.5362854003906,291.1499938964844,274.64599609375,272.2110290527344,286.195068359375,294.9833374023437,290.6418762207031,1.0,0.1566554307937622,0.9490875601768494,0.9490875601768494,1.0,1.0,-0.5529031157493591,0.2391310483217239,0.313772052526474,0.080502301454544,0.0,0.0,0.1299827247858047,25.09751892089844,25.0,28.93770217895508,-3390.97265625,33.2081413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710388183594,302.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17818.33984375,18000.0,0.0,0.0,0.0581972301006317,0.0,0.0,0.0,0.0,1.0,0.0073617957532405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814675837755203,0.1239602267742157,-0.042492639273405,0.0,5.906278965994716e-05,0.0,0.0,3.4538402557373047,0.0,0.0,0.0,0.2328474670648574,4.0,0.0,1.0
832680,293.307861328125,297.1499938964844,293.1499938964844,0.0037077749148011,-286.27618408203125,295.69927978515625,0.5447236895561218,0.050000000745058,0.0458503775298595,294.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606384277344,0.5447236895561218,0.050000000745058,0.048282653093338,293.4075012207031,297.1499938964844,293.1499938964844,0.0071067395620048,-392.1123962402344,299.6434326171875,0.5447236895561218,0.050000000745058,0.0356614030897617,293.17071533203125,297.1499938964844,293.1499938964844,0.0613197349011898,-1675.878173828125,304.14508056640625,0.7127984166145325,0.1066588014364242,0.10191011428833,293.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9407043457031,0.5447236895561218,0.050000000745058,0.2290321290493011,290.5362854003906,291.1499938964844,274.64599609375,272.2110290527344,286.195068359375,294.9833374023437,290.6418762207031,1.0,0.1566554307937622,0.9490875601768494,0.9490875601768494,1.0,1.0,-0.5529031157493591,0.2391310483217239,0.313772052526474,0.080502301454544,0.0,0.0,0.1299827247858047,25.09751892089844,25.0,28.93770217895508,-3390.97265625,33.2081413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710388183594,302.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17818.33984375,18000.0,0.0,0.0,0.0581972301006317,0.0,0.0,0.0,0.0,1.0,0.0073617957532405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814675837755203,0.1239602267742157,-0.042492639273405,0.0,5.906278965994716e-05,0.0,0.0,3.4538402557373047,0.0,0.0,0.0,0.2328474670648574,4.0,0.0,1.0
832740,293.3046875,297.1499938964844,293.1499938964844,0.0035779711324721,-269.8644714355469,296.0586242675781,0.5448310971260071,0.050000000745058,0.0458495765924453,294.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5448310971260071,0.050000000745058,0.0482818149030208,293.4046630859375,297.1499938964844,293.1499938964844,0.0067789410240948,-369.403564453125,299.77880859375,0.5448310971260071,0.050000000745058,0.0356607846915721,293.1679382324219,297.1499938964844,293.1499938964844,0.0573850870132446,-1595.188232421875,304.15301513671875,0.7130253314971924,0.1066994071006774,0.1019574031233787,293.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.39239501953125,0.5448310971260071,0.050000000745058,0.2290281355381012,291.18817138671875,291.1499938964844,274.6166687011719,272.19561767578125,286.17950439453125,294.97705078125,291.2742919921875,1.0,0.1566178351640701,0.949432134628296,0.949432134628296,1.0,1.0,-0.5529523491859436,0.2391392141580581,0.3138131499290466,0.0805588066577911,0.0,0.0,0.0800351426005363,25.07724952697754,25.0,449.7124633789063,-3373.59521484375,33.19374465942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,303.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.572265625,18000.0,0.0,0.0,0.0601590909063816,0.0,0.0,0.0,0.0,1.0,0.0047609731554985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828358903527259,0.1097076460719108,-0.0268717557191848,0.0,6.1053826357238e-05,0.0,0.0,3.094810724258423,0.0,0.0,0.0,0.2325255572795868,4.0,0.0,1.0
832800,293.3046875,297.1499938964844,293.1499938964844,0.0035779711324721,-269.8644714355469,296.0586242675781,0.5448310971260071,0.050000000745058,0.0458495765924453,294.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5448310971260071,0.050000000745058,0.0482818149030208,293.4046630859375,297.1499938964844,293.1499938964844,0.0067789410240948,-369.403564453125,299.77880859375,0.5448310971260071,0.050000000745058,0.0356607846915721,293.1679382324219,297.1499938964844,293.1499938964844,0.0573850870132446,-1595.188232421875,304.15301513671875,0.7130253314971924,0.1066994071006774,0.1019574031233787,293.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.39239501953125,0.5448310971260071,0.050000000745058,0.2290281355381012,291.18817138671875,291.1499938964844,274.6166687011719,272.19561767578125,286.17950439453125,294.97705078125,291.2742919921875,1.0,0.1566178351640701,0.949432134628296,0.949432134628296,1.0,1.0,-0.5529523491859436,0.2391392141580581,0.3138131499290466,0.0805588066577911,0.0,0.0,0.0800351426005363,25.07724952697754,25.0,449.7124633789063,-3373.59521484375,33.19374465942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,303.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.572265625,18000.0,0.0,0.0,0.0601590909063816,0.0,0.0,0.0,0.0,1.0,0.0047609731554985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828358903527259,0.1097076460719108,-0.0268717557191848,0.0,6.1053826357238e-05,0.0,0.0,3.094810724258423,0.0,0.0,0.0,0.2325255572795868,4.0,0.0,1.0
832860,293.30401611328125,297.1499938964844,293.1499938964844,0.0035059936344623,-262.9855041503906,296.13140869140625,0.5448706150054932,0.050000000745058,0.045849286019802,294.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38018798828125,0.5448706150054932,0.050000000745058,0.048281505703926,293.40435791015625,297.1499938964844,293.1499938964844,0.0066251261159777,-360.8107299804688,299.7597045898437,0.5448706150054932,0.050000000745058,0.0356605537235736,293.1664733886719,297.1499938964844,293.1499938964844,0.0562728084623813,-1573.1143798828125,304.1537780761719,0.7127476930618286,0.1065458506345748,0.1018197312951088,293.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826599121094,0.5448706150054932,0.050000000745058,0.2290266752243042,291.38623046875,291.1499938964844,274.58599853515625,272.17901611328125,286.165283203125,294.974609375,291.3998718261719,1.0,0.1565844267606735,0.9497764706611632,0.9497764706611632,1.0,1.0,-0.5527843832969666,0.2390582114458084,0.3137261867523193,0.0805667340755462,0.0,0.0,0.0314765274524688,25.068639755249023,25.0,211.58164978027344,-3102.643798828125,33.169734954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624328613281,302.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.861328125,18000.0,0.0,0.0,0.0628133863210678,0.0,0.0,0.0,0.0,1.0,0.0053314007818698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670497566461563,0.0984004214406013,-0.0313506610691547,0.0,6.374760414473712e-05,0.0,0.0,2.748788356781006,0.0,0.0,0.0,0.2305928468704223,4.0,0.0,1.0
832920,293.30401611328125,297.1499938964844,293.1499938964844,0.0035059936344623,-262.9855041503906,296.13140869140625,0.5448706150054932,0.050000000745058,0.045849286019802,294.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38018798828125,0.5448706150054932,0.050000000745058,0.048281505703926,293.40435791015625,297.1499938964844,293.1499938964844,0.0066251261159777,-360.8107299804688,299.7597045898437,0.5448706150054932,0.050000000745058,0.0356605537235736,293.1664733886719,297.1499938964844,293.1499938964844,0.0562728084623813,-1573.1143798828125,304.1537780761719,0.7127476930618286,0.1065458506345748,0.1018197312951088,293.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826599121094,0.5448706150054932,0.050000000745058,0.2290266752243042,291.38623046875,291.1499938964844,274.58599853515625,272.17901611328125,286.165283203125,294.974609375,291.3998718261719,1.0,0.1565844267606735,0.9497764706611632,0.9497764706611632,1.0,1.0,-0.5527843832969666,0.2390582114458084,0.3137261867523193,0.0805667340755462,0.0,0.0,0.0314765274524688,25.068639755249023,25.0,211.58164978027344,-3102.643798828125,33.169734954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624328613281,302.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.861328125,18000.0,0.0,0.0,0.0628133863210678,0.0,0.0,0.0,0.0,1.0,0.0053314007818698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670497566461563,0.0984004214406013,-0.0313506610691547,0.0,6.374760414473712e-05,0.0,0.0,2.748788356781006,0.0,0.0,0.0,0.2305928468704223,4.0,0.0,1.0
832980,293.3021545410156,297.1499938964844,293.1499938964844,0.0034649549052119,-259.79815673828125,296.10137939453125,0.5449110269546509,0.050000000745058,0.0458489842712879,294.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.5449110269546509,0.050000000745058,0.0482811890542507,293.4034118652344,297.1499938964844,293.1499938964844,0.0065304981544613,-356.5753479003906,299.6853332519531,0.5449110269546509,0.050000000745058,0.0356603227555751,293.1649169921875,297.1499938964844,293.1499938964844,0.0560557059943676,-1569.07763671875,304.1528625488281,0.7125509977340698,0.1064404398202896,0.1017167121171951,293.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.5449110269546509,0.050000000745058,0.2290251851081848,291.4136962890625,291.1499938964844,274.5539855957031,272.1611633300781,286.14971923828125,294.9709777832031,291.406494140625,1.0,0.1565551459789276,0.9501208066940308,0.9501208066940308,1.0,1.0,-0.552657961845398,0.2389959841966629,0.3136619925498962,0.0805800631642341,0.0,0.0,0.0,25.06013870239257,25.0,-40.674583435058594,-2000.838623046875,33.1497688293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86737060546875,299.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.994140625,18000.0,0.0,0.0,0.0647487863898277,0.0,0.0,0.0,0.0,1.0,0.0090927556157112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0234425924718379,0.0730725899338722,-0.0496300011873245,0.0,6.571179255843163e-05,0.0,0.0,2.014173984527588,0.0,0.0,0.0,0.2261966466903686,4.0,0.0,1.0
833040,293.3021545410156,297.1499938964844,293.1499938964844,0.0034649549052119,-259.79815673828125,296.10137939453125,0.5449110269546509,0.050000000745058,0.0458489842712879,294.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.5449110269546509,0.050000000745058,0.0482811890542507,293.4034118652344,297.1499938964844,293.1499938964844,0.0065304981544613,-356.5753479003906,299.6853332519531,0.5449110269546509,0.050000000745058,0.0356603227555751,293.1649169921875,297.1499938964844,293.1499938964844,0.0560557059943676,-1569.07763671875,304.1528625488281,0.7125509977340698,0.1064404398202896,0.1017167121171951,293.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.5449110269546509,0.050000000745058,0.2290251851081848,291.4136962890625,291.1499938964844,274.5539855957031,272.1611633300781,286.14971923828125,294.9709777832031,291.406494140625,1.0,0.1565551459789276,0.9501208066940308,0.9501208066940308,1.0,1.0,-0.552657961845398,0.2389959841966629,0.3136619925498962,0.0805800631642341,0.0,0.0,0.0,25.06013870239257,25.0,-40.674583435058594,-2000.838623046875,33.1497688293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86737060546875,299.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.994140625,18000.0,0.0,0.0,0.0647487863898277,0.0,0.0,0.0,0.0,1.0,0.0090927556157112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0234425924718379,0.0730725899338722,-0.0496300011873245,0.0,6.571179255843163e-05,0.0,0.0,2.014173984527588,0.0,0.0,0.0,0.2261966466903686,4.0,0.0,1.0
833100,293.3007202148437,297.1499938964844,293.1499938964844,0.0034596864134073,-262.04888916015625,295.9689025878906,0.5449293255805969,0.050000000745058,0.0458488501608371,294.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743225097656,0.5449293255805969,0.050000000745058,0.0482810474932193,293.4027404785156,297.1499938964844,293.1499938964844,0.0065601589158177,-361.4648132324219,299.5822448730469,0.5449293255805969,0.050000000745058,0.0356602184474468,293.1641845703125,297.1499938964844,293.1499938964844,0.0576310046017169,-1601.2493896484375,304.1493530273437,0.7124616503715515,0.1063987016677856,0.1016700118780136,293.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743225097656,0.5449293255805969,0.050000000745058,0.2290244996547699,291.239501953125,291.1499938964844,274.5375061035156,272.1517944335937,286.1414489746094,294.9687194824219,290.9819641113281,1.0,0.1565418839454651,0.950292944908142,0.950292944908142,1.0,1.0,-0.552600622177124,0.2389679253101349,0.3136327266693115,0.0805865824222564,0.0,0.0,0.0024460593704134,25.056291580200195,25.0,-1167.207763671875,-0.0,33.14072799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,298.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18106.40625,18000.0,0.0,0.0,0.0642309039831161,0.0,0.0,0.0,0.0,1.0,0.0141540449112653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001407873205607,0.0602315589785575,-0.0600907690823078,0.0,6.518620648421347e-05,0.0,0.0,1.6293578147888184,0.0,0.0,0.0,0.223852127790451,4.0,0.0,1.0
833160,293.2967834472656,297.1499938964844,293.1499938964844,0.0035422786604613,-274.390625,295.5430908203125,0.544956386089325,0.050000000745058,0.045848648995161,294.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.66754150390625,0.544956386089325,0.050000000745058,0.0482808351516723,293.4004821777344,297.1499938964844,293.1499938964844,0.0067366235889494,-377.4831237792969,299.3138122558594,0.544956386089325,0.050000000745058,0.0356600619852542,293.1630554199219,297.1499938964844,293.1499938964844,0.0613752305507659,-1677.8675537109375,304.1427917480469,0.7124720215797424,0.1064397916197776,0.1016618087887764,293.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.66754150390625,0.544956386089325,0.050000000745058,0.2290235012769699,290.59344482421875,291.1499938964844,274.5206604003906,272.1421203613281,286.1318359375,294.9645080566406,290.47509765625,1.0,0.1565300077199936,0.95046466588974,0.95046466588974,1.0,1.0,-0.5525888800621033,0.2389593720436096,0.3136295080184936,0.0806014761328697,0.0,0.0,0.1043789982795715,25.05105781555176,25.0,-403.78753662109375,-3200.774169921875,33.13469696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4068298339844,300.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17797.234375,18000.0,0.0,0.0,0.0597928203642368,0.0,0.0,0.0,0.0,1.0,0.0088446345180273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689730420708656,0.1174721866846084,-0.0484991408884525,0.0,6.0682108596665785e-05,0.0,0.0,3.242431879043579,0.0,0.0,0.0,0.2313404530286789,4.0,0.0,1.0
833220,293.2914733886719,297.1499938964844,293.1499938964844,0.0034691113978624,-262.9380187988281,295.8048095703125,0.5450699925422668,0.050000000745058,0.0458478070795536,294.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.5450699925422668,0.050000000745058,0.0482799485325813,293.3961181640625,297.1499938964844,293.1499938964844,0.0064879995770752,-358.63873291015625,299.406494140625,0.5450699925422668,0.050000000745058,0.0356594063341617,293.1600036621094,297.1499938964844,293.1499938964844,0.0579917877912521,-1607.7152099609375,304.1508483886719,0.7131540179252625,0.1067293360829353,0.1019011884927749,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.5450699925422668,0.050000000745058,0.2290192991495132,291.0625,291.1499938964844,274.4859924316406,272.121826171875,286.1124267578125,294.9557189941406,291.18121337890625,1.0,0.1565145850181579,0.9508081674575806,0.9508081674575806,1.0,1.0,-0.5528681874275208,0.2390694320201873,0.3137987852096557,0.0806926414370536,0.0,0.0,0.0971172079443931,25.03127861022949,25.0,463.9416809082031,-3468.4501953125,33.14252853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,303.9495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.0602612346410751,0.0,0.0,0.0,0.0,1.0,0.0047386474907398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880506783723831,0.114737868309021,-0.0266871880739927,0.0,6.115749420132488e-05,0.0,0.0,3.2421412467956543,0.0,0.0,0.0,0.233134850859642,4.0,0.0,1.0
833280,293.2914733886719,297.1499938964844,293.1499938964844,0.0034691113978624,-262.9380187988281,295.8048095703125,0.5450699925422668,0.050000000745058,0.0458478070795536,294.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.5450699925422668,0.050000000745058,0.0482799485325813,293.3961181640625,297.1499938964844,293.1499938964844,0.0064879995770752,-358.63873291015625,299.406494140625,0.5450699925422668,0.050000000745058,0.0356594063341617,293.1600036621094,297.1499938964844,293.1499938964844,0.0579917877912521,-1607.7152099609375,304.1508483886719,0.7131540179252625,0.1067293360829353,0.1019011884927749,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.5450699925422668,0.050000000745058,0.2290192991495132,291.0625,291.1499938964844,274.4859924316406,272.121826171875,286.1124267578125,294.9557189941406,291.18121337890625,1.0,0.1565145850181579,0.9508081674575806,0.9508081674575806,1.0,1.0,-0.5528681874275208,0.2390694320201873,0.3137987852096557,0.0806926414370536,0.0,0.0,0.0971172079443931,25.03127861022949,25.0,463.9416809082031,-3468.4501953125,33.14252853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,303.9495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.0602612346410751,0.0,0.0,0.0,0.0,1.0,0.0047386474907398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880506783723831,0.114737868309021,-0.0266871880739927,0.0,6.115749420132488e-05,0.0,0.0,3.2421412467956543,0.0,0.0,0.0,0.233134850859642,4.0,0.0,1.0
833340,293.2908020019531,297.1499938964844,293.1499938964844,0.0033857433591037,-254.482650756836,295.9417419433594,0.5451322793960571,0.050000000745058,0.0458473451435565,294.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407897949219,0.5451322793960571,0.050000000745058,0.0482794642448425,293.3957824707031,297.1499938964844,293.1499938964844,0.0063144243322312,-347.9732666015625,299.427734375,0.5451322793960571,0.050000000745058,0.0356590487062931,293.158447265625,297.1499938964844,293.1499938964844,0.0566431507468223,-1580.2471923828125,304.1526794433594,0.7135084867477417,0.1067931875586509,0.1020249649882316,293.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407897949219,0.5451322793960571,0.050000000745058,0.2290169894695282,291.3498840332031,291.1499938964844,274.45001220703125,272.1003112792969,286.0953674316406,294.95233154296875,291.3701477050781,1.0,0.1565051674842834,0.9511516094207764,0.9511516094207764,1.0,1.0,-0.553012490272522,0.2391251325607299,0.313887357711792,0.0807511731982231,0.0,0.0,0.0460445135831832,25.02048683166504,25.0,256.0094299316406,-3179.984619140625,33.146026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,302.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.77734375,18000.0,0.0,0.0,0.0629707425832748,0.0,0.0,0.0,0.0,1.0,0.0050271470099687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710344612598419,0.1000417172908783,-0.0290072541683912,0.0,6.390730413841084e-05,0.0,0.0,2.801685810089112,0.0,0.0,0.0,0.2309946864843368,4.0,0.0,1.0
833400,293.2908020019531,297.1499938964844,293.1499938964844,0.0033857433591037,-254.482650756836,295.9417419433594,0.5451322793960571,0.050000000745058,0.0458473451435565,294.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407897949219,0.5451322793960571,0.050000000745058,0.0482794642448425,293.3957824707031,297.1499938964844,293.1499938964844,0.0063144243322312,-347.9732666015625,299.427734375,0.5451322793960571,0.050000000745058,0.0356590487062931,293.158447265625,297.1499938964844,293.1499938964844,0.0566431507468223,-1580.2471923828125,304.1526794433594,0.7135084867477417,0.1067931875586509,0.1020249649882316,293.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407897949219,0.5451322793960571,0.050000000745058,0.2290169894695282,291.3498840332031,291.1499938964844,274.45001220703125,272.1003112792969,286.0953674316406,294.95233154296875,291.3701477050781,1.0,0.1565051674842834,0.9511516094207764,0.9511516094207764,1.0,1.0,-0.553012490272522,0.2391251325607299,0.313887357711792,0.0807511731982231,0.0,0.0,0.0460445135831832,25.02048683166504,25.0,256.0094299316406,-3179.984619140625,33.146026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,302.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.77734375,18000.0,0.0,0.0,0.0629707425832748,0.0,0.0,0.0,0.0,1.0,0.0050271470099687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710344612598419,0.1000417172908783,-0.0290072541683912,0.0,6.390730413841084e-05,0.0,0.0,2.801685810089112,0.0,0.0,0.0,0.2309946864843368,4.0,0.0,1.0
833460,293.2904052734375,297.1499938964844,293.1499938964844,0.0033424550201743,-250.9455718994141,295.9246520996094,0.5451396703720093,0.050000000745058,0.0458472929894924,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.5451396703720093,0.050000000745058,0.0482794046401977,293.396484375,297.1499938964844,293.1499938964844,0.0062157525680959,-343.16552734375,299.3593139648437,0.5451396703720093,0.050000000745058,0.0356590040028095,293.1577453613281,297.1499938964844,293.1499938964844,0.0563658401370048,-1574.8453369140625,304.1522216796875,0.7134036421775818,0.1067227944731712,0.1019762307405471,293.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.5451396703720093,0.050000000745058,0.2290167063474655,291.39617919921875,291.1499938964844,274.41265869140625,272.0775756835937,286.0776672363281,294.9493408203125,291.3980712890625,1.0,0.1564961671829223,0.9514914751052856,0.9514914751052856,1.0,1.0,-0.5529534816741943,0.23909892141819,0.3138545751571655,0.0807606279850006,0.0,0.0,0.0092029143124818,25.01879119873047,25.0,80.37944793701172,-3002.56494140625,33.13884353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87799072265625,301.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0390625,18000.0,0.0,0.0,0.0651001781225204,0.0,0.0,0.0,0.0,1.0,0.0058917449787259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060976505279541,0.0960417911410331,-0.0350652858614921,0.0,6.606840179301798e-05,0.0,0.0,2.6708524227142334,0.0,0.0,0.0,0.2299329787492752,4.0,0.0,1.0
833520,293.2904052734375,297.1499938964844,293.1499938964844,0.0033424550201743,-250.9455718994141,295.9246520996094,0.5451396703720093,0.050000000745058,0.0458472929894924,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.5451396703720093,0.050000000745058,0.0482794046401977,293.396484375,297.1499938964844,293.1499938964844,0.0062157525680959,-343.16552734375,299.3593139648437,0.5451396703720093,0.050000000745058,0.0356590040028095,293.1577453613281,297.1499938964844,293.1499938964844,0.0563658401370048,-1574.8453369140625,304.1522216796875,0.7134036421775818,0.1067227944731712,0.1019762307405471,293.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.5451396703720093,0.050000000745058,0.2290167063474655,291.39617919921875,291.1499938964844,274.41265869140625,272.0775756835937,286.0776672363281,294.9493408203125,291.3980712890625,1.0,0.1564961671829223,0.9514914751052856,0.9514914751052856,1.0,1.0,-0.5529534816741943,0.23909892141819,0.3138545751571655,0.0807606279850006,0.0,0.0,0.0092029143124818,25.01879119873047,25.0,80.37944793701172,-3002.56494140625,33.13884353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87799072265625,301.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0390625,18000.0,0.0,0.0,0.0651001781225204,0.0,0.0,0.0,0.0,1.0,0.0058917449787259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060976505279541,0.0960417911410331,-0.0350652858614921,0.0,6.606840179301798e-05,0.0,0.0,2.6708524227142334,0.0,0.0,0.0,0.2299329787492752,4.0,0.0,1.0
833580,293.2887878417969,297.1499938964844,293.1499938964844,0.0033260893542319,-253.20132446289065,295.7190856933594,0.5451412796974182,0.050000000745058,0.0458472780883312,294.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.5451412796974182,0.050000000745058,0.0482793934643268,293.3965148925781,297.1499938964844,293.1499938964844,0.0062229079194366,-348.240966796875,299.1795654296875,0.5451412796974182,0.050000000745058,0.0356589965522289,293.15704345703125,297.1499938964844,293.1499938964844,0.0585160665214061,-1618.8472900390625,304.1474609375,0.713253915309906,0.1066697388887405,0.1019109189510345,293.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.5451412796974182,0.050000000745058,0.2290166616439819,291.146240234375,291.1499938964844,274.3739929199219,272.0535888671875,286.05865478515625,294.9453430175781,290.8479309082031,1.0,0.1564873158931732,0.9518314003944396,0.9518314003944396,1.0,1.0,-0.5528749823570251,0.2390674352645874,0.3138075470924377,0.08075962215662,0.0,0.0,0.0148382037878036,25.01799392700196,25.0,-1284.1978759765625,-490.72998046875,33.13066482543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00738525390625,297.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.515625,18000.0,0.0,0.0,0.0648539513349533,0.0,0.0,0.0,0.0,1.0,0.014247728511691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043270722962915,0.0643802210688591,-0.0600531511008739,0.0,6.581851630471647e-05,0.0,0.0,1.7368512153625488,0.0,0.0,0.0,0.2245795279741287,4.0,0.0,1.0
833640,293.2887878417969,297.1499938964844,293.1499938964844,0.0033260893542319,-253.20132446289065,295.7190856933594,0.5451412796974182,0.050000000745058,0.0458472780883312,294.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.5451412796974182,0.050000000745058,0.0482793934643268,293.3965148925781,297.1499938964844,293.1499938964844,0.0062229079194366,-348.240966796875,299.1795654296875,0.5451412796974182,0.050000000745058,0.0356589965522289,293.15704345703125,297.1499938964844,293.1499938964844,0.0585160665214061,-1618.8472900390625,304.1474609375,0.713253915309906,0.1066697388887405,0.1019109189510345,293.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.5451412796974182,0.050000000745058,0.2290166616439819,291.146240234375,291.1499938964844,274.3739929199219,272.0535888671875,286.05865478515625,294.9453430175781,290.8479309082031,1.0,0.1564873158931732,0.9518314003944396,0.9518314003944396,1.0,1.0,-0.5528749823570251,0.2390674352645874,0.3138075470924377,0.08075962215662,0.0,0.0,0.0148382037878036,25.01799392700196,25.0,-1284.1978759765625,-490.72998046875,33.13066482543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00738525390625,297.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.515625,18000.0,0.0,0.0,0.0648539513349533,0.0,0.0,0.0,0.0,1.0,0.014247728511691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043270722962915,0.0643802210688591,-0.0600531511008739,0.0,6.581851630471647e-05,0.0,0.0,1.7368512153625488,0.0,0.0,0.0,0.2245795279741287,4.0,0.0,1.0
833700,293.2849426269531,297.1499938964844,293.1499938964844,0.0034090161789208,-264.3118896484375,295.3180847167969,0.5451579093933105,0.050000000745058,0.0458471551537513,294.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6088256835937,0.5451579093933105,0.050000000745058,0.0482792630791664,293.3944702148437,297.1499938964844,293.1499938964844,0.0063623781315982,-361.1497192382813,298.9125061035156,0.5451579093933105,0.050000000745058,0.0356588996946811,293.1561279296875,297.1499938964844,293.1499938964844,0.0616257414221763,-1682.4359130859375,304.1424560546875,0.7133322954177856,0.1067552641034126,0.101936936378479,293.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6088256835937,0.5451579093933105,0.050000000745058,0.2290160357952118,290.5503234863281,291.1499938964844,274.3541564941406,272.0411376953125,286.04742431640625,294.94091796875,290.5262451171875,1.0,0.1564839333295822,0.9520013332366944,0.9520013332366944,1.0,1.0,-0.5529050230979919,0.2390817552804947,0.3138232827186584,0.0807710066437721,0.0,0.0,0.116767942905426,25.01499366760254,25.0,-232.50631713867188,-3283.440673828125,33.13068389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,300.9590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.248046875,18000.0,0.0,0.0,0.0605034567415714,0.0,0.0,0.0,0.0,1.0,0.0081773586571216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735075622797012,0.1194566264748573,-0.0459490679204463,0.0,6.140331970527768e-05,0.0,0.0,3.309105396270752,0.0,0.0,0.0,0.2318921983242035,4.0,0.0,1.0
833760,293.2819519042969,297.1499938964844,293.1499938964844,0.0033875629305839,-259.5551452636719,295.4401550292969,0.5452026724815369,0.050000000745058,0.0458468273282051,294.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7268371582031,0.5452026724815369,0.050000000745058,0.0482789166271686,293.3921813964844,297.1499938964844,293.1499938964844,0.0062536071054637,-352.0079650878906,298.95709228515625,0.5452026724815369,0.050000000745058,0.0356586426496505,293.15478515625,297.1499938964844,293.1499938964844,0.0598140694200992,-1644.6165771484375,304.14715576171875,0.7136931419372559,0.1069406121969223,0.1020719483494758,293.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7268371582031,0.5452026724815369,0.050000000745058,0.2290143817663192,290.7624816894531,291.1499938964844,274.3340148925781,272.02838134765625,286.0359191894531,294.9358825683594,290.9339599609375,1.0,0.1564829647541046,0.9521723389625548,0.9521723389625548,1.0,1.0,-0.5530638694763184,0.2391503900289535,0.313913494348526,0.0808080583810806,0.0,0.0,0.1245302110910415,25.007463455200195,25.0,347.2822265625,-3556.4248046875,33.13863754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.386962890625,303.72247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.3125,18000.0,0.0,0.0,0.0603155903518199,0.0,0.0,0.0,0.0,1.0,0.005372071173042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921283289790153,0.1238245368003845,-0.0316962078213691,0.0,6.1212653235998e-05,0.0,0.0,3.489630937576294,0.0,0.0,0.0,0.2337606847286224,4.0,0.0,1.0
833820,293.28057861328125,297.1499938964844,293.1499938964844,0.0032791851554065,-247.30633544921875,295.7251892089844,0.5452842712402344,0.050000000745058,0.0458462201058864,294.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5452842712402344,0.050000000745058,0.0482782796025276,293.39093017578125,297.1499938964844,293.1499938964844,0.0060281879268586,-336.18505859375,299.07232666015625,0.5452842712402344,0.050000000745058,0.0356581732630729,293.1529541015625,297.1499938964844,293.1499938964844,0.0573850125074386,-1594.5574951171875,304.15191650390625,0.7144451141357422,0.1071953698992729,0.1023607552051544,293.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5452842712402344,0.050000000745058,0.2290113717317581,291.2640380859375,291.1499938964844,274.29266357421875,272.0019226074219,286.0153503417969,294.9307861328125,291.3076477050781,1.0,0.1564863175153732,0.9525142908096312,0.9525142908096312,1.0,1.0,-0.5534048676490784,0.2392992675304412,0.3141056001186371,0.0808827877044677,0.0,0.0,0.06907968968153,24.994091033935547,25.0,345.6126708984375,-3312.93408203125,33.158321380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971069335937,303.2189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.494140625,18000.0,0.0,0.0,0.0628649890422821,0.0,0.0,0.0,0.0,1.0,0.0046708122827112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781830102205276,0.1042490154504776,-0.0260660108178854,0.0,6.37999692116864e-05,0.0,0.0,2.9326376914978027,0.0,0.0,0.0,0.2318063676357269,4.0,0.0,1.0
833880,293.28057861328125,297.1499938964844,293.1499938964844,0.0032791851554065,-247.30633544921875,295.7251892089844,0.5452842712402344,0.050000000745058,0.0458462201058864,294.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5452842712402344,0.050000000745058,0.0482782796025276,293.39093017578125,297.1499938964844,293.1499938964844,0.0060281879268586,-336.18505859375,299.07232666015625,0.5452842712402344,0.050000000745058,0.0356581732630729,293.1529541015625,297.1499938964844,293.1499938964844,0.0573850125074386,-1594.5574951171875,304.15191650390625,0.7144451141357422,0.1071953698992729,0.1023607552051544,293.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5452842712402344,0.050000000745058,0.2290113717317581,291.2640380859375,291.1499938964844,274.29266357421875,272.0019226074219,286.0153503417969,294.9307861328125,291.3076477050781,1.0,0.1564863175153732,0.9525142908096312,0.9525142908096312,1.0,1.0,-0.5534048676490784,0.2392992675304412,0.3141056001186371,0.0808827877044677,0.0,0.0,0.06907968968153,24.994091033935547,25.0,345.6126708984375,-3312.93408203125,33.158321380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971069335937,303.2189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.494140625,18000.0,0.0,0.0,0.0628649890422821,0.0,0.0,0.0,0.0,1.0,0.0046708122827112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781830102205276,0.1042490154504776,-0.0260660108178854,0.0,6.37999692116864e-05,0.0,0.0,2.9326376914978027,0.0,0.0,0.0,0.2318063676357269,4.0,0.0,1.0
833940,293.2803649902344,297.1499938964844,293.1499938964844,0.0032297978177666,-242.9025115966797,295.7466735839844,0.5453014373779297,0.050000000745058,0.0458460934460163,294.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5453014373779297,0.050000000745058,0.0482781454920768,293.3914794921875,297.1499938964844,293.1499938964844,0.0059202788397669,-330.2506103515625,299.0281066894531,0.5453014373779297,0.050000000745058,0.0356580726802349,293.1522827148437,297.1499938964844,293.1499938964844,0.0569590032100677,-1585.85107421875,304.1519470214844,0.7146746516227722,0.107258640229702,0.1024530977010726,293.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5453014373779297,0.050000000745058,0.2290107309818267,291.3641662597656,291.1499938964844,274.25,271.9742431640625,285.9947814941406,294.92742919921875,291.3714599609375,1.0,0.1564907729625702,0.9528562426567078,0.9528562426567078,1.0,1.0,-0.5535145401954651,0.2393554896116256,0.3141590356826782,0.0809006318449974,0.0,0.0,0.0319738797843456,24.991439819335938,25.0,141.18438720703125,-3112.43701171875,33.16620635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,301.9912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.0652056336402893,0.0,0.0,0.0,0.0,1.0,0.0052920589223504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0665937066078186,0.0976278334856033,-0.0310341268777847,0.0,6.617542385356501e-05,0.0,0.0,2.724083423614502,0.0,0.0,0.0,0.2304263412952423,4.0,0.0,1.0
834000,293.2803649902344,297.1499938964844,293.1499938964844,0.0032297978177666,-242.9025115966797,295.7466735839844,0.5453014373779297,0.050000000745058,0.0458460934460163,294.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5453014373779297,0.050000000745058,0.0482781454920768,293.3914794921875,297.1499938964844,293.1499938964844,0.0059202788397669,-330.2506103515625,299.0281066894531,0.5453014373779297,0.050000000745058,0.0356580726802349,293.1522827148437,297.1499938964844,293.1499938964844,0.0569590032100677,-1585.85107421875,304.1519470214844,0.7146746516227722,0.107258640229702,0.1024530977010726,293.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5453014373779297,0.050000000745058,0.2290107309818267,291.3641662597656,291.1499938964844,274.25,271.9742431640625,285.9947814941406,294.92742919921875,291.3714599609375,1.0,0.1564907729625702,0.9528562426567078,0.9528562426567078,1.0,1.0,-0.5535145401954651,0.2393554896116256,0.3141590356826782,0.0809006318449974,0.0,0.0,0.0319738797843456,24.991439819335938,25.0,141.18438720703125,-3112.43701171875,33.16620635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,301.9912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.0652056336402893,0.0,0.0,0.0,0.0,1.0,0.0052920589223504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0665937066078186,0.0976278334856033,-0.0310341268777847,0.0,6.617542385356501e-05,0.0,0.0,2.724083423614502,0.0,0.0,0.0,0.2304263412952423,4.0,0.0,1.0
834060,293.2796936035156,297.1499938964844,293.1499938964844,0.0031957752071321,-240.3467712402344,295.7102966308594,0.5453009009361267,0.050000000745058,0.0458460971713066,294.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740539550781,0.5453009009361267,0.050000000745058,0.0482781492173671,293.3918762207031,297.1499938964844,293.1499938964844,0.005839507561177,-326.4814758300781,298.948486328125,0.5453009009361267,0.050000000745058,0.0356580764055252,293.1517944335937,297.1499938964844,293.1499938964844,0.0569555312395095,-1585.79345703125,304.1512756347656,0.7147523164749146,0.1072974801063537,0.1024873703718185,293.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740539550781,0.5453009009361267,0.050000000745058,0.2290107607841491,291.37359619140625,291.1499938964844,274.2059936523437,271.9453125,285.9730224609375,294.9233703613281,291.3690185546875,1.0,0.1564948558807373,0.953194260597229,0.953194260597229,1.0,1.0,-0.5535556674003601,0.2393870055675506,0.3141686618328094,0.0808953493833541,0.0,0.0,0.000974545138888,24.991588592529297,25.0,-0.1114511042833328,-2741.084716796875,33.17024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86083984375,300.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.708984375,18000.0,0.0,0.0,0.0668933168053627,0.0,0.0,0.0,0.0,1.0,0.0070729204453527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0467991717159748,0.0880273953080177,-0.0412282273173332,0.0,6.788820610381663e-05,0.0,0.0,2.440586805343628,0.0,0.0,0.0,0.2283781617879867,4.0,0.0,1.0
834120,293.2796936035156,297.1499938964844,293.1499938964844,0.0031957752071321,-240.3467712402344,295.7102966308594,0.5453009009361267,0.050000000745058,0.0458460971713066,294.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740539550781,0.5453009009361267,0.050000000745058,0.0482781492173671,293.3918762207031,297.1499938964844,293.1499938964844,0.005839507561177,-326.4814758300781,298.948486328125,0.5453009009361267,0.050000000745058,0.0356580764055252,293.1517944335937,297.1499938964844,293.1499938964844,0.0569555312395095,-1585.79345703125,304.1512756347656,0.7147523164749146,0.1072974801063537,0.1024873703718185,293.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740539550781,0.5453009009361267,0.050000000745058,0.2290107607841491,291.37359619140625,291.1499938964844,274.2059936523437,271.9453125,285.9730224609375,294.9233703613281,291.3690185546875,1.0,0.1564948558807373,0.953194260597229,0.953194260597229,1.0,1.0,-0.5535556674003601,0.2393870055675506,0.3141686618328094,0.0808953493833541,0.0,0.0,0.000974545138888,24.991588592529297,25.0,-0.1114511042833328,-2741.084716796875,33.17024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86083984375,300.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.708984375,18000.0,0.0,0.0,0.0668933168053627,0.0,0.0,0.0,0.0,1.0,0.0070729204453527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0467991717159748,0.0880273953080177,-0.0412282273173332,0.0,6.788820610381663e-05,0.0,0.0,2.440586805343628,0.0,0.0,0.0,0.2283781617879867,4.0,0.0,1.0
834180,293.2760314941406,297.1499938964844,293.1499938964844,0.0032318097073584,-249.9203338623047,295.25537109375,0.5453141331672668,0.050000000745058,0.0458460003137588,294.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188171386719,0.5453141331672668,0.050000000745058,0.0482780449092388,293.3902282714844,297.1499938964844,293.1499938964844,0.0059512075968086,-341.03839111328125,298.608154296875,0.5453141331672668,0.050000000745058,0.0356580018997192,293.15087890625,297.1499938964844,293.1499938964844,0.061587356030941,-1680.4898681640625,304.1426086425781,0.7149633765220642,0.107435904443264,0.1025737524032592,293.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188171386719,0.5453141331672668,0.050000000745058,0.2290102690458297,290.7398986816406,291.1499938964844,274.1606750488281,271.9151306152344,285.9492492675781,294.9171142578125,290.49395751953125,1.0,0.1564998030662536,0.9535322785377502,0.9535322785377502,1.0,1.0,-0.5536583662033081,0.2394481152296066,0.314210295677185,0.0808942168951034,0.0,0.0,0.0775725692510604,24.989389419555664,25.0,-680.905029296875,-3121.397705078125,33.17790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968139648437,299.0093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17795.353515625,18000.0,0.0,0.0,0.063253179192543,0.0,0.0,0.0,0.0,1.0,0.0092237601056694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633601769804954,0.113165371119976,-0.0498051941394805,0.0,6.419394048862159e-05,0.0,0.0,3.1111528873443604,0.0,0.0,0.0,0.230523869395256,4.0,0.0,1.0
834240,293.2760314941406,297.1499938964844,293.1499938964844,0.0032318097073584,-249.9203338623047,295.25537109375,0.5453141331672668,0.050000000745058,0.0458460003137588,294.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188171386719,0.5453141331672668,0.050000000745058,0.0482780449092388,293.3902282714844,297.1499938964844,293.1499938964844,0.0059512075968086,-341.03839111328125,298.608154296875,0.5453141331672668,0.050000000745058,0.0356580018997192,293.15087890625,297.1499938964844,293.1499938964844,0.061587356030941,-1680.4898681640625,304.1426086425781,0.7149633765220642,0.107435904443264,0.1025737524032592,293.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188171386719,0.5453141331672668,0.050000000745058,0.2290102690458297,290.7398986816406,291.1499938964844,274.1606750488281,271.9151306152344,285.9492492675781,294.9171142578125,290.49395751953125,1.0,0.1564998030662536,0.9535322785377502,0.9535322785377502,1.0,1.0,-0.5536583662033081,0.2394481152296066,0.314210295677185,0.0808942168951034,0.0,0.0,0.0775725692510604,24.989389419555664,25.0,-680.905029296875,-3121.397705078125,33.17790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968139648437,299.0093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17795.353515625,18000.0,0.0,0.0,0.063253179192543,0.0,0.0,0.0,0.0,1.0,0.0092237601056694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633601769804954,0.113165371119976,-0.0498051941394805,0.0,6.419394048862159e-05,0.0,0.0,3.1111528873443604,0.0,0.0,0.0,0.230523869395256,4.0,0.0,1.0
