time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834300,293.2721862792969,297.1499938964844,293.1499938964844,0.0032696204725652,-252.09664916992188,295.1682434082031,0.5453502535820007,0.050000000745058,0.0458457320928573,294.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61822509765625,0.5453502535820007,0.050000000745058,0.0482777655124664,293.387451171875,297.1499938964844,293.1499938964844,0.0059423702768981,-339.68194580078125,298.5257873535156,0.5453502535820007,0.050000000745058,0.0356577932834625,293.1496887207031,297.1499938964844,293.1499938964844,0.0613044202327728,-1673.985595703125,304.1446228027344,0.7153522372245789,0.1076591983437538,0.102727971971035,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61822509765625,0.5453502535820007,0.050000000745058,0.2290089279413223,290.6266784667969,291.1499938964844,274.13751220703125,271.89959716796875,285.9356689453125,294.911376953125,290.7775573730469,1.0,0.1565044522285461,0.9537012577056884,0.9537012577056884,1.0,1.0,-0.5538409352302551,0.2395348399877548,0.3143060803413391,0.0809178203344345,0.0,0.0,0.1293981224298477,24.98349571228028,25.0,167.84584045410156,-3505.2861328125,33.189640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161376953125,302.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.205078125,18000.0,0.0,0.0,0.0615679696202278,0.0,0.0,0.0,0.0,1.0,0.0061851744540035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873158201575279,0.1240819096565246,-0.036766093224287,0.0,6.248366116778925e-05,0.0,0.0,3.477014780044556,0.0,0.0,0.0,0.2333419471979141,4.0,0.0,1.0
834360,293.2702941894531,297.1499938964844,293.1499938964844,0.0032138482201844,-244.80274963378903,295.3775329589844,0.5454037189483643,0.050000000745058,0.0458453372120857,294.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9264221191406,0.5454037189483643,0.050000000745058,0.048277348279953,293.3855895996094,297.1499938964844,293.1499938964844,0.0058147120289504,-329.5289611816406,298.6305847167969,0.5454037189483643,0.050000000745058,0.0356574840843677,293.1484375,297.1499938964844,293.1499938964844,0.0594773292541503,-1635.9124755859375,304.1488952636719,0.7159291505813599,0.1079082190990448,0.1029580757021904,293.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9264221191406,0.5454037189483643,0.050000000745058,0.2290069609880447,290.9662170410156,291.1499938964844,274.114013671875,271.8837280273437,285.9228515625,294.90692138671875,291.0910949707031,1.0,0.1565116196870803,0.9538705945014954,0.9538705945014954,1.0,1.0,-0.5541133284568787,0.2396598160266876,0.314453512430191,0.0809586197137832,0.0,0.0,0.1075769439339637,24.97489547729492,25.0,408.0327758789063,-3530.988525390625,33.20735168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,303.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.9609375,18000.0,0.0,0.0,0.0623806416988372,0.0,0.0,0.0,0.0,1.0,0.00474807433784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901351422071456,0.1168865412473678,-0.0267514009028673,0.0,6.33084200671874e-05,0.0,0.0,3.30217719078064,0.0,0.0,0.0,0.2333303391933441,4.0,0.0,1.0
834420,293.2692565917969,297.1499938964844,293.1499938964844,0.0031354976817965,-236.54953002929688,295.55047607421875,0.5454721450805664,0.050000000745058,0.0458448342978954,294.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.5454721450805664,0.050000000745058,0.0482768155634403,293.38446044921875,297.1499938964844,293.1499938964844,0.0056572258472442,-318.8598327636719,298.6859130859375,0.5454721450805664,0.050000000745058,0.0356570929288864,293.1470031738281,297.1499938964844,293.1499938964844,0.0581563413143157,-1608.327880859375,304.1513061523437,0.7168258428573608,0.1082418635487556,0.1033255532383918,293.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.5454721450805664,0.050000000745058,0.2290044277906417,291.2835693359375,291.1499938964844,274.0660095214844,271.8510437011719,285.8985595703125,294.9015808105469,291.3074645996094,1.0,0.1565295308828354,0.9542092680931092,0.9542092680931092,1.0,1.0,-0.5545496344566345,0.2398674488067627,0.3146821856498718,0.0810109004378318,0.0,0.0,0.0631966441869735,24.964296340942383,25.0,260.8228759765625,-3281.32763671875,33.23871994018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,302.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.5703125,18000.0,0.0,0.0,0.06483855843544,0.0,0.0,0.0,0.0,1.0,0.004688121844083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754661485552787,0.1016478165984153,-0.0261816624552011,0.0,6.580289482371882e-05,0.0,0.0,2.8529844284057617,0.0,0.0,0.0,0.2313754558563232,4.0,0.0,1.0
834480,293.2692565917969,297.1499938964844,293.1499938964844,0.0031354976817965,-236.54953002929688,295.55047607421875,0.5454721450805664,0.050000000745058,0.0458448342978954,294.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.5454721450805664,0.050000000745058,0.0482768155634403,293.38446044921875,297.1499938964844,293.1499938964844,0.0056572258472442,-318.8598327636719,298.6859130859375,0.5454721450805664,0.050000000745058,0.0356570929288864,293.1470031738281,297.1499938964844,293.1499938964844,0.0581563413143157,-1608.327880859375,304.1513061523437,0.7168258428573608,0.1082418635487556,0.1033255532383918,293.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729797363281,0.5454721450805664,0.050000000745058,0.2290044277906417,291.2835693359375,291.1499938964844,274.0660095214844,271.8510437011719,285.8985595703125,294.9015808105469,291.3074645996094,1.0,0.1565295308828354,0.9542092680931092,0.9542092680931092,1.0,1.0,-0.5545496344566345,0.2398674488067627,0.3146821856498718,0.0810109004378318,0.0,0.0,0.0631966441869735,24.964296340942383,25.0,260.8228759765625,-3281.32763671875,33.23871994018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,302.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.5703125,18000.0,0.0,0.0,0.06483855843544,0.0,0.0,0.0,0.0,1.0,0.004688121844083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754661485552787,0.1016478165984153,-0.0261816624552011,0.0,6.580289482371882e-05,0.0,0.0,2.8529844284057617,0.0,0.0,0.0,0.2313754558563232,4.0,0.0,1.0
834540,293.2684631347656,297.1499938964844,293.1499938964844,0.0030975372064858,-233.307846069336,295.55035400390625,0.5454903841018677,0.050000000745058,0.0458446964621543,294.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392333984375,0.5454903841018677,0.050000000745058,0.0482766740024089,293.3842163085937,297.1499938964844,293.1499938964844,0.0055697234347462,-314.1301574707031,298.6309509277344,0.5454903841018677,0.050000000745058,0.035656988620758,293.1463317871094,297.1499938964844,293.1499938964844,0.0580417849123477,-1605.66064453125,304.1510314941406,0.7173239588737488,0.1084515750408172,0.1035405248403549,293.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392333984375,0.5454903841018677,0.050000000745058,0.229003757238388,291.3411560058594,291.1499938964844,274.01666259765625,271.817138671875,285.87353515625,294.89666748046875,291.3453063964844,1.0,0.1565482467412948,0.9545479416847228,0.9545479416847228,1.0,1.0,-0.5548063516616821,0.2400048077106475,0.3148015737533569,0.0810153409838676,0.0,0.0,0.0328587554395198,24.961963653564453,25.0,95.80390167236328,-3125.300537109375,33.2608757019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910400390625,301.8706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.703125,18000.0,0.0,0.0,0.066896952688694,0.0,0.0,0.0,0.0,1.0,0.0052880542352795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664494857192039,0.0974412038922309,-0.030991718173027,0.0,6.789190229028463e-05,0.0,0.0,2.7172069549560547,0.0,0.0,0.0,0.230356827378273,4.0,0.0,1.0
834600,293.2684631347656,297.1499938964844,293.1499938964844,0.0030975372064858,-233.307846069336,295.55035400390625,0.5454903841018677,0.050000000745058,0.0458446964621543,294.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392333984375,0.5454903841018677,0.050000000745058,0.0482766740024089,293.3842163085937,297.1499938964844,293.1499938964844,0.0055697234347462,-314.1301574707031,298.6309509277344,0.5454903841018677,0.050000000745058,0.035656988620758,293.1463317871094,297.1499938964844,293.1499938964844,0.0580417849123477,-1605.66064453125,304.1510314941406,0.7173239588737488,0.1084515750408172,0.1035405248403549,293.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392333984375,0.5454903841018677,0.050000000745058,0.229003757238388,291.3411560058594,291.1499938964844,274.01666259765625,271.817138671875,285.87353515625,294.89666748046875,291.3453063964844,1.0,0.1565482467412948,0.9545479416847228,0.9545479416847228,1.0,1.0,-0.5548063516616821,0.2400048077106475,0.3148015737533569,0.0810153409838676,0.0,0.0,0.0328587554395198,24.961963653564453,25.0,95.80390167236328,-3125.300537109375,33.2608757019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910400390625,301.8706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.703125,18000.0,0.0,0.0,0.066896952688694,0.0,0.0,0.0,0.0,1.0,0.0052880542352795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664494857192039,0.0974412038922309,-0.030991718173027,0.0,6.789190229028463e-05,0.0,0.0,2.7172069549560547,0.0,0.0,0.0,0.230356827378273,4.0,0.0,1.0
834660,293.26708984375,297.1499938964844,293.1499938964844,0.0030699050985276,-231.30894470214844,295.5122375488281,0.5455021262168884,0.050000000745058,0.0458446107804775,294.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.5455021262168884,0.050000000745058,0.0482765845954418,293.383544921875,297.1499938964844,293.1499938964844,0.0055005024187266,-310.88299560546875,298.5518493652344,0.5455021262168884,0.050000000745058,0.0356569215655326,293.1457214355469,297.1499938964844,293.1499938964844,0.0582467876374721,-1609.4970703125,304.1503295898437,0.7177785038948059,0.1086709648370742,0.1037399768829345,293.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.5455021262168884,0.050000000745058,0.2290033251047134,291.339111328125,291.1499938964844,273.96600341796875,271.7819519042969,285.8472900390625,294.89093017578125,291.3332824707031,1.0,0.1565674096345901,0.954882264137268,0.954882264137268,1.0,1.0,-0.5550448894500732,0.2401389628648758,0.3149059414863586,0.0810059756040573,0.0,0.0,0.0072762640193104,24.96062088012696,25.0,-8.157815933227539,-2997.158447265625,33.28224563598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710632324219,301.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.748046875,18000.0,0.0,0.0,0.0683545023202896,0.0,0.0,0.0,0.0,1.0,0.0061523057520389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059009350836277,0.0955673828721046,-0.0365580320358276,0.0,6.937113357707858e-05,0.0,0.0,2.654337406158448,0.0,0.0,0.0,0.2296921461820602,4.0,0.0,1.0
834720,293.26708984375,297.1499938964844,293.1499938964844,0.0030699050985276,-231.30894470214844,295.5122375488281,0.5455021262168884,0.050000000745058,0.0458446107804775,294.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.5455021262168884,0.050000000745058,0.0482765845954418,293.383544921875,297.1499938964844,293.1499938964844,0.0055005024187266,-310.88299560546875,298.5518493652344,0.5455021262168884,0.050000000745058,0.0356569215655326,293.1457214355469,297.1499938964844,293.1499938964844,0.0582467876374721,-1609.4970703125,304.1503295898437,0.7177785038948059,0.1086709648370742,0.1037399768829345,293.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.5455021262168884,0.050000000745058,0.2290033251047134,291.339111328125,291.1499938964844,273.96600341796875,271.7819519042969,285.8472900390625,294.89093017578125,291.3332824707031,1.0,0.1565674096345901,0.954882264137268,0.954882264137268,1.0,1.0,-0.5550448894500732,0.2401389628648758,0.3149059414863586,0.0810059756040573,0.0,0.0,0.0072762640193104,24.96062088012696,25.0,-8.157815933227539,-2997.158447265625,33.28224563598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710632324219,301.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.748046875,18000.0,0.0,0.0,0.0683545023202896,0.0,0.0,0.0,0.0,1.0,0.0061523057520389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059009350836277,0.0955673828721046,-0.0365580320358276,0.0,6.937113357707858e-05,0.0,0.0,2.654337406158448,0.0,0.0,0.0,0.2296921461820602,4.0,0.0,1.0
834780,293.2640991210937,297.1499938964844,293.1499938964844,0.0030643267091363,-234.5762176513672,295.2699890136719,0.5455261468887329,0.050000000745058,0.0458444356918334,294.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5455261468887329,0.050000000745058,0.0482763983309268,293.381591796875,297.1499938964844,293.1499938964844,0.0055159721523523,-316.5985717773437,298.33953857421875,0.5455261468887329,0.050000000745058,0.0356567837297916,293.144775390625,297.1499938964844,293.1499938964844,0.0610472932457923,-1666.47412109375,304.1451110839844,0.7183611989021301,0.1089672520756721,0.1039926409721374,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5455261468887329,0.050000000745058,0.229002445936203,291.02850341796875,291.1499938964844,273.9140014648437,271.7455139160156,285.819580078125,294.8838806152344,290.74395751953125,1.0,0.1565881371498108,0.9552165865898132,0.9552165865898132,1.0,1.0,-0.5553464293479919,0.2403037846088409,0.315042644739151,0.0810000449419021,0.0,0.0,0.0321489349007606,24.95722007751465,25.0,-1014.9271240234376,-2771.75048828125,33.30767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914306640625,296.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17782.94921875,18000.0,0.0,0.0,0.0670861601829528,0.0,0.0,0.0,0.0,1.0,0.0104724261909723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0456243231892585,0.0991303175687789,-0.0535059906542301,0.0,6.808392208768055e-05,0.0,0.0,2.6908118724823,0.0,0.0,0.0,0.2293305695056915,4.0,0.0,1.0
834840,293.2640991210937,297.1499938964844,293.1499938964844,0.0030643267091363,-234.5762176513672,295.2699890136719,0.5455261468887329,0.050000000745058,0.0458444356918334,294.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5455261468887329,0.050000000745058,0.0482763983309268,293.381591796875,297.1499938964844,293.1499938964844,0.0055159721523523,-316.5985717773437,298.33953857421875,0.5455261468887329,0.050000000745058,0.0356567837297916,293.144775390625,297.1499938964844,293.1499938964844,0.0610472932457923,-1666.47412109375,304.1451110839844,0.7183611989021301,0.1089672520756721,0.1039926409721374,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.5455261468887329,0.050000000745058,0.229002445936203,291.02850341796875,291.1499938964844,273.9140014648437,271.7455139160156,285.819580078125,294.8838806152344,290.74395751953125,1.0,0.1565881371498108,0.9552165865898132,0.9552165865898132,1.0,1.0,-0.5553464293479919,0.2403037846088409,0.315042644739151,0.0810000449419021,0.0,0.0,0.0321489349007606,24.95722007751465,25.0,-1014.9271240234376,-2771.75048828125,33.30767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914306640625,296.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17782.94921875,18000.0,0.0,0.0,0.0670861601829528,0.0,0.0,0.0,0.0,1.0,0.0104724261909723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0456243231892585,0.0991303175687789,-0.0535059906542301,0.0,6.808392208768055e-05,0.0,0.0,2.6908118724823,0.0,0.0,0.0,0.2293305695056915,4.0,0.0,1.0
834900,293.2601318359375,297.1499938964844,293.1499938964844,0.0031289984472095,-241.76956176757807,294.99658203125,0.5455568432807922,0.050000000745058,0.0458442084491252,294.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6663818359375,0.5455568432807922,0.050000000745058,0.0482761599123477,293.37860107421875,297.1499938964844,293.1499938964844,0.0055845384486019,-323.0184020996094,298.13336181640625,0.5455568432807922,0.050000000745058,0.0356566049158573,293.1437683105469,297.1499938964844,293.1499938964844,0.0628325492143631,-1702.6846923828125,304.1429443359375,0.7188306450843811,0.1092323362827301,0.1041917726397514,293.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6663818359375,0.5455568432807922,0.050000000745058,0.2290013134479522,290.6386108398437,291.1499938964844,273.88751220703125,271.7268371582031,285.8040771484375,294.8780517578125,290.6952209472656,1.0,0.156600221991539,0.9553837776184082,0.9553837776184082,1.0,1.0,-0.5555832386016846,0.240423783659935,0.3151594400405884,0.0810113474726677,0.0,0.0,0.1093380525708198,24.95249366760254,25.0,-67.68370056152344,-3348.40576171875,33.32570266723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619384765625,301.3890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17851.38671875,18000.0,0.0,0.0,0.0641434639692306,0.0,0.0,0.0,0.0,1.0,0.0073001636192202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076102390885353,0.1183077916502952,-0.0422054007649421,0.0,6.509746890515089e-05,0.0,0.0,3.2904415130615234,0.0,0.0,0.0,0.2321270406246185,4.0,0.0,1.0
834960,293.25738525390625,297.1499938964844,293.1499938964844,0.0031002596952021,-237.09361267089844,295.1447448730469,0.5456096529960632,0.050000000745058,0.0458438172936439,294.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8430480957031,0.5456096529960632,0.050000000745058,0.0482757464051246,293.37579345703125,297.1499938964844,293.1499938964844,0.0054962271824479,-315.3660888671875,298.2059631347656,0.5456096529960632,0.050000000745058,0.0356563031673431,293.1424560546875,297.1499938964844,293.1499938964844,0.0613755024969577,-1671.833740234375,304.1468811035156,0.7195177674293518,0.1095659881830215,0.1044809818267822,293.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8430480957031,0.5456096529960632,0.050000000745058,0.2289993613958358,290.8748474121094,291.1499938964844,273.86065673828125,271.70782470703125,285.7886047363281,294.8721618652344,290.9964294433594,1.0,0.1566147804260254,0.955550730228424,0.955550730228424,1.0,1.0,-0.5559266209602356,0.2405891567468643,0.3153374791145324,0.0810429379343986,0.0,0.0,0.1052768528461456,24.94425201416016,25.0,284.4555053710937,-3502.727294921875,33.35055160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.517578125,18000.0,0.0,0.0,0.0642944946885109,0.0,0.0,0.0,0.0,1.0,0.005344508215785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866344571113586,0.1181305423378944,-0.0314960852265358,0.0,6.525073695229366e-05,0.0,0.0,3.3242766857147217,0.0,0.0,0.0,0.2330849766731262,4.0,0.0,1.0
835020,293.25494384765625,297.1499938964844,293.1499938964844,0.0030281115323305,-229.1620483398437,295.3414001464844,0.5457023978233337,0.050000000745058,0.0458431355655193,294.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5457023978233337,0.050000000745058,0.048275027424097,293.3725280761719,297.1499938964844,293.1499938964844,0.0053511257283389,-304.9039611816406,298.2869873046875,0.5457023978233337,0.050000000745058,0.0356557704508304,293.1405639648437,297.1499938964844,293.1499938964844,0.0600946694612503,-1644.40771484375,304.1498718261719,0.7208721041679382,0.110144704580307,0.1050613448023796,293.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5457023978233337,0.050000000745058,0.2289959490299224,291.209228515625,291.1499938964844,273.8059997558594,271.6688842773437,285.7590026855469,294.8638000488281,291.23681640625,1.0,0.1566491723060608,0.955884575843811,0.955884575843811,1.0,1.0,-0.5566167235374451,0.2409242242574691,0.3156924843788147,0.0811003297567367,0.0,0.0,0.07005375623703,24.93026351928711,25.0,243.881103515625,-3331.29833984375,33.402957916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946655273437,302.9100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.447265625,18000.0,0.0,0.0,0.0662356242537498,0.0,0.0,0.0,0.0,1.0,0.004763382486999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769082605838775,0.103738747537136,-0.0268304925411939,0.0,6.72207388561219e-05,0.0,0.0,2.913393974304199,0.0,0.0,0.0,0.2316211909055709,4.0,0.0,1.0
835080,293.25494384765625,297.1499938964844,293.1499938964844,0.0030281115323305,-229.1620483398437,295.3414001464844,0.5457023978233337,0.050000000745058,0.0458431355655193,294.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5457023978233337,0.050000000745058,0.048275027424097,293.3725280761719,297.1499938964844,293.1499938964844,0.0053511257283389,-304.9039611816406,298.2869873046875,0.5457023978233337,0.050000000745058,0.0356557704508304,293.1405639648437,297.1499938964844,293.1499938964844,0.0600946694612503,-1644.40771484375,304.1498718261719,0.7208721041679382,0.110144704580307,0.1050613448023796,293.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5457023978233337,0.050000000745058,0.2289959490299224,291.209228515625,291.1499938964844,273.8059997558594,271.6688842773437,285.7590026855469,294.8638000488281,291.23681640625,1.0,0.1566491723060608,0.955884575843811,0.955884575843811,1.0,1.0,-0.5566167235374451,0.2409242242574691,0.3156924843788147,0.0811003297567367,0.0,0.0,0.07005375623703,24.93026351928711,25.0,243.881103515625,-3331.29833984375,33.402957916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946655273437,302.9100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.447265625,18000.0,0.0,0.0,0.0662356242537498,0.0,0.0,0.0,0.0,1.0,0.004763382486999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769082605838775,0.103738747537136,-0.0268304925411939,0.0,6.72207388561219e-05,0.0,0.0,2.913393974304199,0.0,0.0,0.0,0.2316211909055709,4.0,0.0,1.0
835140,293.2530822753906,297.1499938964844,293.1499938964844,0.0029946416616439,-226.1770935058593,295.35662841796875,0.545749306678772,0.050000000745058,0.0458427891135215,294.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.545749306678772,0.050000000745058,0.0482746623456478,293.37042236328125,297.1499938964844,293.1499938964844,0.0052722096443176,-300.36474609375,298.2471618652344,0.545749306678772,0.050000000745058,0.0356555022299289,293.1394348144531,297.1499938964844,293.1499938964844,0.0601309761404991,-1644.312255859375,304.1498413085937,0.7219063639640808,0.1106122732162475,0.1055201366543769,293.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.545749306678772,0.050000000745058,0.228994220495224,291.2770080566406,291.1499938964844,273.75,271.6286926269531,285.72900390625,294.85626220703125,291.2829895019531,1.0,0.1566864550113678,0.956218421459198,0.956218421459198,1.0,1.0,-0.5571640729904175,0.2412042617797851,0.3159598112106323,0.0811178088188171,0.0,0.0,0.0474741458892822,24.923952102661133,25.0,103.87506866455078,-3207.79248046875,33.449100494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,302.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5546875,18000.0,0.0,0.0,0.0680437386035919,0.0,0.0,0.0,0.0,1.0,0.0050584338605403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698026120662689,0.0990174114704132,-0.0292148049920797,0.0,6.905574264237657e-05,0.0,0.0,2.766032695770264,0.0,0.0,0.0,0.2306873649358749,4.0,0.0,1.0
835200,293.2530822753906,297.1499938964844,293.1499938964844,0.0029946416616439,-226.1770935058593,295.35662841796875,0.545749306678772,0.050000000745058,0.0458427891135215,294.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.545749306678772,0.050000000745058,0.0482746623456478,293.37042236328125,297.1499938964844,293.1499938964844,0.0052722096443176,-300.36474609375,298.2471618652344,0.545749306678772,0.050000000745058,0.0356555022299289,293.1394348144531,297.1499938964844,293.1499938964844,0.0601309761404991,-1644.312255859375,304.1498413085937,0.7219063639640808,0.1106122732162475,0.1055201366543769,293.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.545749306678772,0.050000000745058,0.228994220495224,291.2770080566406,291.1499938964844,273.75,271.6286926269531,285.72900390625,294.85626220703125,291.2829895019531,1.0,0.1566864550113678,0.956218421459198,0.956218421459198,1.0,1.0,-0.5571640729904175,0.2412042617797851,0.3159598112106323,0.0811178088188171,0.0,0.0,0.0474741458892822,24.923952102661133,25.0,103.87506866455078,-3207.79248046875,33.449100494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,302.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5546875,18000.0,0.0,0.0,0.0680437386035919,0.0,0.0,0.0,0.0,1.0,0.0050584338605403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698026120662689,0.0990174114704132,-0.0292148049920797,0.0,6.905574264237657e-05,0.0,0.0,2.766032695770264,0.0,0.0,0.0,0.2306873649358749,4.0,0.0,1.0
835260,293.2508239746094,297.1499938964844,293.1499938964844,0.0029714826960116,-224.397201538086,295.33404541015625,0.5457849502563477,0.050000000745058,0.0458425246179103,294.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.5457849502563477,0.050000000745058,0.0482743866741657,293.3681640625,297.1499938964844,293.1499938964844,0.005210259463638,-297.21954345703125,298.18212890625,0.5457849502563477,0.050000000745058,0.0356552973389625,293.1384582519531,297.1499938964844,293.1499938964844,0.0604643896222114,-1650.330810546875,304.1493225097656,0.7228773236274719,0.1110813692212104,0.1059579625725746,293.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.5457849502563477,0.050000000745058,0.2289929091930389,291.2866516113281,291.1499938964844,273.6933288574219,271.5877990722656,285.6982421875,294.8482666015625,291.2841796875,1.0,0.15672567486763,0.9565466046333312,0.9565466046333312,1.0,1.0,-0.557686984539032,0.2414757758378982,0.3162112534046173,0.0811261907219886,0.0,0.0,0.0281956531107425,24.919607162475582,25.0,13.349685668945312,-3118.60791015625,33.49482727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115600585937,301.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6953125,18000.0,0.0,0.0,0.069445714354515,0.0,0.0,0.0,0.0,1.0,0.0055756610818207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0645088031888008,0.0975432321429252,-0.0330344289541244,0.0,7.047857070574537e-05,0.0,0.0,2.715480089187622,0.0,0.0,0.0,0.2302017211914062,4.0,0.0,1.0
835320,293.2508239746094,297.1499938964844,293.1499938964844,0.0029714826960116,-224.397201538086,295.33404541015625,0.5457849502563477,0.050000000745058,0.0458425246179103,294.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.5457849502563477,0.050000000745058,0.0482743866741657,293.3681640625,297.1499938964844,293.1499938964844,0.005210259463638,-297.21954345703125,298.18212890625,0.5457849502563477,0.050000000745058,0.0356552973389625,293.1384582519531,297.1499938964844,293.1499938964844,0.0604643896222114,-1650.330810546875,304.1493225097656,0.7228773236274719,0.1110813692212104,0.1059579625725746,293.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2868347167969,0.5457849502563477,0.050000000745058,0.2289929091930389,291.2866516113281,291.1499938964844,273.6933288574219,271.5877990722656,285.6982421875,294.8482666015625,291.2841796875,1.0,0.15672567486763,0.9565466046333312,0.9565466046333312,1.0,1.0,-0.557686984539032,0.2414757758378982,0.3162112534046173,0.0811261907219886,0.0,0.0,0.0281956531107425,24.919607162475582,25.0,13.349685668945312,-3118.60791015625,33.49482727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115600585937,301.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6953125,18000.0,0.0,0.0,0.069445714354515,0.0,0.0,0.0,0.0,1.0,0.0055756610818207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0645088031888008,0.0975432321429252,-0.0330344289541244,0.0,7.047857070574537e-05,0.0,0.0,2.715480089187622,0.0,0.0,0.0,0.2302017211914062,4.0,0.0,1.0
835380,293.2479858398437,297.1499938964844,293.1499938964844,0.0029542513657361,-223.33917236328125,295.2900390625,0.5458271503448486,0.050000000745058,0.0458422154188156,294.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5458271503448486,0.050000000745058,0.0482740588486194,293.3653869628906,297.1499938964844,293.1499938964844,0.0051583405584096,-294.9264831542969,298.1031494140625,0.5458271503448486,0.050000000745058,0.0356550551950931,293.1373291015625,297.1499938964844,293.1499938964844,0.0610403828322887,-1661.242431640625,304.1485900878906,0.7239312529563904,0.1116005927324295,0.1064345762133598,293.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5458271503448486,0.050000000745058,0.2289913594722747,291.2616882324219,291.1499938964844,273.6366577148437,271.5468444824219,285.6672058105469,294.8396301269531,291.2531433105469,1.0,0.1567673832178115,0.9568747282028198,0.9568747282028198,1.0,1.0,-0.5582560300827026,0.2417655140161514,0.3164905309677124,0.0811464637517929,0.0,0.0,0.0146593237295746,24.914390563964844,25.0,-43.41331481933594,-3059.110595703125,33.54417037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9166564941406,300.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3125,18000.0,0.0,0.0,0.0703543797135353,0.0,0.0,0.0,0.0,1.0,0.0061402609571814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607666559517383,0.097252532839775,-0.0364858768880367,0.0,7.140074740163982e-05,0.0,0.0,2.701478958129883,0.0,0.0,0.0,0.2299483716487884,4.0,0.0,1.0
835440,293.2479858398437,297.1499938964844,293.1499938964844,0.0029542513657361,-223.33917236328125,295.2900390625,0.5458271503448486,0.050000000745058,0.0458422154188156,294.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5458271503448486,0.050000000745058,0.0482740588486194,293.3653869628906,297.1499938964844,293.1499938964844,0.0051583405584096,-294.9264831542969,298.1031494140625,0.5458271503448486,0.050000000745058,0.0356550551950931,293.1373291015625,297.1499938964844,293.1499938964844,0.0610403828322887,-1661.242431640625,304.1485900878906,0.7239312529563904,0.1116005927324295,0.1064345762133598,293.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5458271503448486,0.050000000745058,0.2289913594722747,291.2616882324219,291.1499938964844,273.6366577148437,271.5468444824219,285.6672058105469,294.8396301269531,291.2531433105469,1.0,0.1567673832178115,0.9568747282028198,0.9568747282028198,1.0,1.0,-0.5582560300827026,0.2417655140161514,0.3164905309677124,0.0811464637517929,0.0,0.0,0.0146593237295746,24.914390563964844,25.0,-43.41331481933594,-3059.110595703125,33.54417037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9166564941406,300.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3125,18000.0,0.0,0.0,0.0703543797135353,0.0,0.0,0.0,0.0,1.0,0.0061402609571814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607666559517383,0.097252532839775,-0.0364858768880367,0.0,7.140074740163982e-05,0.0,0.0,2.701478958129883,0.0,0.0,0.0,0.2299483716487884,4.0,0.0,1.0
835500,293.2463684082031,297.1499938964844,293.1499938964844,0.0029474904295057,-223.01388549804688,295.2630615234375,0.545852541923523,0.050000000745058,0.0458420291543006,294.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.545852541923523,0.050000000745058,0.0482738651335239,293.36376953125,297.1499938964844,293.1499938964844,0.0051353122107684,-294.00714111328125,298.0604553222656,0.545852541923523,0.050000000745058,0.0356549099087715,293.1366882324219,297.1499938964844,293.1499938964844,0.0613979622721672,-1668.085693359375,304.148193359375,0.7245075702667236,0.1118854284286499,0.1066953167319297,293.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.545852541923523,0.050000000745058,0.2289904206991195,291.2406616210937,291.1499938964844,273.6083374023437,271.5263671875,285.6515808105469,294.8350830078125,291.2303161621094,1.0,0.1567894369363784,0.9570387601852416,0.9570387601852416,1.0,1.0,-0.558567225933075,0.2419211268424987,0.3166460692882538,0.0811630114912986,0.0,0.0,0.0107044419273734,24.911169052124023,25.0,-62.58507537841797,-3014.12939453125,33.570823669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,300.7618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.037109375,18000.0,0.0,0.0,0.0706231966614723,0.0,0.0,0.0,0.0,1.0,0.0065076719038188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0580356866121292,0.0964562743902206,-0.0384205877780914,0.0,7.167356670834124e-05,0.0,0.0,2.676852941513061,0.0,0.0,0.0,0.2297255098819732,4.0,0.0,1.0
835560,293.2445678710937,297.1499938964844,293.1499938964844,0.002941689454019,-222.8469696044922,295.231201171875,0.5458810329437256,0.050000000745058,0.0458418168127536,294.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5458810329437256,0.050000000745058,0.048273641616106,293.36199951171875,297.1499938964844,293.1499938964844,0.0051147304475307,-293.3215637207031,298.0145874023437,0.5458810329437256,0.050000000745058,0.0356547459959983,293.1360168457031,297.1499938964844,293.1499938964844,0.0618358291685581,-1676.5582275390625,304.1477355957031,0.7251206636428833,0.1121886223554611,0.1069728806614875,293.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5458810329437256,0.050000000745058,0.228989377617836,291.21160888671875,291.1499938964844,273.5799865722656,271.505859375,285.6358947753906,294.8303527832031,291.1925964355469,1.0,0.1568124443292617,0.9572021961212158,0.9572021961212158,1.0,1.0,-0.5588983297348022,0.2420848160982132,0.3168134987354278,0.0811842828989029,0.0,0.0,0.009416782297194,24.90751075744629,25.0,-112.34347534179688,-2891.472900390625,33.59898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647216796875,300.0492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.71875,18000.0,0.0,0.0,0.0707268789410591,0.0,0.0,0.0,0.0,1.0,0.007303524762392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0513805449008941,0.0936263129115104,-0.0422457717359066,0.0,7.177879160735756e-05,0.0,0.0,2.5906710624694824,0.0,0.0,0.0,0.2291814535856247,4.0,0.0,1.0
835620,293.2403564453125,297.1499938964844,293.1499938964844,0.0029389241244643,-223.4037475585937,295.14288330078125,0.5459486246109009,0.050000000745058,0.0458413213491439,294.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5459486246109009,0.050000000745058,0.0482731200754642,293.3578491210937,297.1499938964844,293.1499938964844,0.0050847809761762,-292.8066101074219,297.9062194824219,0.5459486246109009,0.050000000745058,0.0356543622910976,293.1344299316406,297.1499938964844,293.1499938964844,0.0629392862319946,-1698.0975341796875,304.1466979980469,0.7264733910560608,0.1128605082631111,0.1075860038399696,293.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5459486246109009,0.050000000745058,0.2289868891239166,291.1142272949219,291.1499938964844,273.5233459472656,271.4647827148437,285.6003112792969,294.8144836425781,291.11016845703125,1.0,0.1568617671728134,0.9575290083885192,0.9575290083885192,1.0,1.0,-0.5596294403076172,0.2424402683973312,0.3171891570091247,0.0812427997589111,0.0,0.0,0.0211783982813358,24.89871025085449,25.0,-64.6320571899414,-3085.604736328125,33.66053009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,300.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.076171875,18000.0,0.0,0.0,0.0703514218330383,0.0,0.0,0.0,0.0,1.0,0.0069686607457697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607920326292514,0.1014769300818443,-0.0406848974525928,0.0,7.139774970710278e-05,0.0,0.0,2.816214799880981,0.0,0.0,0.0,0.230241447687149,4.0,0.0,1.0
835680,293.2403564453125,297.1499938964844,293.1499938964844,0.0029389241244643,-223.4037475585937,295.14288330078125,0.5459486246109009,0.050000000745058,0.0458413213491439,294.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5459486246109009,0.050000000745058,0.0482731200754642,293.3578491210937,297.1499938964844,293.1499938964844,0.0050847809761762,-292.8066101074219,297.9062194824219,0.5459486246109009,0.050000000745058,0.0356543622910976,293.1344299316406,297.1499938964844,293.1499938964844,0.0629392862319946,-1698.0975341796875,304.1466979980469,0.7264733910560608,0.1128605082631111,0.1075860038399696,293.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5459486246109009,0.050000000745058,0.2289868891239166,291.1142272949219,291.1499938964844,273.5233459472656,271.4647827148437,285.6003112792969,294.8144836425781,291.11016845703125,1.0,0.1568617671728134,0.9575290083885192,0.9575290083885192,1.0,1.0,-0.5596294403076172,0.2424402683973312,0.3171891570091247,0.0812427997589111,0.0,0.0,0.0211783982813358,24.89871025085449,25.0,-64.6320571899414,-3085.604736328125,33.66053009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,300.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.076171875,18000.0,0.0,0.0,0.0703514218330383,0.0,0.0,0.0,0.0,1.0,0.0069686607457697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607920326292514,0.1014769300818443,-0.0406848974525928,0.0,7.139774970710278e-05,0.0,0.0,2.816214799880981,0.0,0.0,0.0,0.230241447687149,4.0,0.0,1.0
835740,293.2362060546875,297.1499938964844,293.1499938964844,0.0029245198238641,-222.2698516845703,295.1252746582031,0.5460266470909119,0.050000000745058,0.045840747654438,294.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5460266470909119,0.050000000745058,0.0482725165784359,293.3535461425781,297.1499938964844,293.1499938964844,0.0050333952531218,-290.12078857421875,297.8475036621094,0.5460266470909119,0.050000000745058,0.0356539152562618,293.1327819824219,297.1499938964844,293.1499938964844,0.063490942120552,-1708.1357421875,304.1468505859375,0.7279753684997559,0.1135935932397842,0.1082696244120597,293.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5460266470909119,0.050000000745058,0.2289840281009674,291.11749267578125,291.1499938964844,273.4666748046875,271.42364501953125,285.5459289550781,294.7649841308594,291.1161499023437,1.0,0.1569161266088485,0.9578558802604676,0.9578558802604676,1.0,1.0,-0.5604444146156311,0.242829829454422,0.3176146149635315,0.0813209861516952,0.0,0.0,0.025411332026124,24.88858795166016,25.0,-21.685182571411133,-3124.101318359375,33.72893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,301.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.451171875,18000.0,0.0,0.0,0.0703475847840309,0.0,0.0,0.0,0.0,1.0,0.006641895044595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0623774752020835,0.1014935970306396,-0.0391161181032657,0.0,7.139384979382157e-05,0.0,0.0,2.822356700897217,0.0,0.0,0.0,0.2304320633411407,4.0,0.0,1.0
835800,293.2362060546875,297.1499938964844,293.1499938964844,0.0029245198238641,-222.2698516845703,295.1252746582031,0.5460266470909119,0.050000000745058,0.045840747654438,294.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5460266470909119,0.050000000745058,0.0482725165784359,293.3535461425781,297.1499938964844,293.1499938964844,0.0050333952531218,-290.12078857421875,297.8475036621094,0.5460266470909119,0.050000000745058,0.0356539152562618,293.1327819824219,297.1499938964844,293.1499938964844,0.063490942120552,-1708.1357421875,304.1468505859375,0.7279753684997559,0.1135935932397842,0.1082696244120597,293.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5460266470909119,0.050000000745058,0.2289840281009674,291.11749267578125,291.1499938964844,273.4666748046875,271.42364501953125,285.5459289550781,294.7649841308594,291.1161499023437,1.0,0.1569161266088485,0.9578558802604676,0.9578558802604676,1.0,1.0,-0.5604444146156311,0.242829829454422,0.3176146149635315,0.0813209861516952,0.0,0.0,0.025411332026124,24.88858795166016,25.0,-21.685182571411133,-3124.101318359375,33.72893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873107910156,301.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.451171875,18000.0,0.0,0.0,0.0703475847840309,0.0,0.0,0.0,0.0,1.0,0.006641895044595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0623774752020835,0.1014935970306396,-0.0391161181032657,0.0,7.139384979382157e-05,0.0,0.0,2.822356700897217,0.0,0.0,0.0,0.2304320633411407,4.0,0.0,1.0
835860,293.2323913574219,297.1499938964844,293.1499938964844,0.0029115362558513,-221.4034423828125,295.0971374511719,0.5460996031761169,0.050000000745058,0.045840211212635,294.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5460996031761169,0.050000000745058,0.0482719503343105,293.3495788574219,297.1499938964844,293.1499938964844,0.0049858172424137,-287.826416015625,297.7816772460937,0.5460996031761169,0.050000000745058,0.0356534980237484,293.1312561035156,297.1499938964844,293.1499938964844,0.064177319407463,-1720.9725341796875,304.1467590332031,0.7294980883598328,0.1143357157707214,0.1089697256684303,293.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5460996031761169,0.050000000745058,0.2289813458919525,291.1048278808594,291.1499938964844,273.4100036621094,271.3824157714844,285.48944091796875,294.7109680175781,291.1016845703125,1.0,0.1569748967885971,0.9581784009933472,0.9581784009933472,1.0,1.0,-0.5612795948982239,0.243226945400238,0.3180526494979858,0.0814051553606987,0.0,0.0,0.0321756675839424,24.87967109680176,25.0,-18.144182205200195,-3158.50390625,33.80052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09893798828125,301.22705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.0704548582434654,0.0,0.0,0.0,0.0,1.0,0.0063545498996973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638238564133644,0.1014839485287666,-0.0376600921154022,0.0,7.15027199476026e-05,0.0,0.0,2.8241961002349854,0.0,0.0,0.0,0.2305173724889755,4.0,0.0,1.0
835920,293.2323913574219,297.1499938964844,293.1499938964844,0.0029115362558513,-221.4034423828125,295.0971374511719,0.5460996031761169,0.050000000745058,0.045840211212635,294.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5460996031761169,0.050000000745058,0.0482719503343105,293.3495788574219,297.1499938964844,293.1499938964844,0.0049858172424137,-287.826416015625,297.7816772460937,0.5460996031761169,0.050000000745058,0.0356534980237484,293.1312561035156,297.1499938964844,293.1499938964844,0.064177319407463,-1720.9725341796875,304.1467590332031,0.7294980883598328,0.1143357157707214,0.1089697256684303,293.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5460996031761169,0.050000000745058,0.2289813458919525,291.1048278808594,291.1499938964844,273.4100036621094,271.3824157714844,285.48944091796875,294.7109680175781,291.1016845703125,1.0,0.1569748967885971,0.9581784009933472,0.9581784009933472,1.0,1.0,-0.5612795948982239,0.243226945400238,0.3180526494979858,0.0814051553606987,0.0,0.0,0.0321756675839424,24.87967109680176,25.0,-18.144182205200195,-3158.50390625,33.80052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09893798828125,301.22705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.0704548582434654,0.0,0.0,0.0,0.0,1.0,0.0063545498996973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638238564133644,0.1014839485287666,-0.0376600921154022,0.0,7.15027199476026e-05,0.0,0.0,2.8241961002349854,0.0,0.0,0.0,0.2305173724889755,4.0,0.0,1.0
835980,293.228759765625,297.1499938964844,293.1499938964844,0.0028994199819862,-220.5767517089844,295.0706787109375,0.546165943145752,0.050000000745058,0.0458397231996059,294.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.546165943145752,0.050000000745058,0.0482714362442493,293.3457946777344,297.1499938964844,293.1499938964844,0.0049391533248126,-285.5333251953125,297.7171936035156,0.546165943145752,0.050000000745058,0.0356531180441379,293.1299133300781,297.1499938964844,293.1499938964844,0.0648497566580772,-1733.5399169921875,304.146728515625,0.7310197353363037,0.1150850057601928,0.1096759662032127,293.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.546165943145752,0.050000000745058,0.2289789170026779,291.0934753417969,291.1499938964844,273.35333251953125,271.3411560058594,285.4329833984375,294.65692138671875,291.09185791015625,1.0,0.1570373177528381,0.9585009813308716,0.9585009813308716,1.0,1.0,-0.5621225833892822,0.2436266392469406,0.3184959292411804,0.081492580473423,0.0,0.0,0.0405445955693721,24.872133255004883,25.0,-10.850703239440918,-3201.813720703125,33.87428665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,301.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.990234375,18000.0,0.0,0.0,0.0706673413515091,0.0,0.0,0.0,0.0,1.0,0.006015432998538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065880961716175,0.1016895622014999,-0.0358086004853248,0.0,7.171837205532938e-05,0.0,0.0,2.832622528076172,0.0,0.0,0.0,0.2306414097547531,4.0,0.0,1.0
836040,293.228759765625,297.1499938964844,293.1499938964844,0.0028994199819862,-220.5767517089844,295.0706787109375,0.546165943145752,0.050000000745058,0.0458397231996059,294.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.546165943145752,0.050000000745058,0.0482714362442493,293.3457946777344,297.1499938964844,293.1499938964844,0.0049391533248126,-285.5333251953125,297.7171936035156,0.546165943145752,0.050000000745058,0.0356531180441379,293.1299133300781,297.1499938964844,293.1499938964844,0.0648497566580772,-1733.5399169921875,304.146728515625,0.7310197353363037,0.1150850057601928,0.1096759662032127,293.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.546165943145752,0.050000000745058,0.2289789170026779,291.0934753417969,291.1499938964844,273.35333251953125,271.3411560058594,285.4329833984375,294.65692138671875,291.09185791015625,1.0,0.1570373177528381,0.9585009813308716,0.9585009813308716,1.0,1.0,-0.5621225833892822,0.2436266392469406,0.3184959292411804,0.081492580473423,0.0,0.0,0.0405445955693721,24.872133255004883,25.0,-10.850703239440918,-3201.813720703125,33.87428665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,301.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.990234375,18000.0,0.0,0.0,0.0706673413515091,0.0,0.0,0.0,0.0,1.0,0.006015432998538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065880961716175,0.1016895622014999,-0.0358086004853248,0.0,7.171837205532938e-05,0.0,0.0,2.832622528076172,0.0,0.0,0.0,0.2306414097547531,4.0,0.0,1.0
