time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836100,293.2270202636719,297.1499938964844,293.1499938964844,0.002893267199397,-220.1351776123047,295.0595397949219,0.546197235584259,0.050000000745058,0.0458394959568977,294.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.546197235584259,0.050000000745058,0.0482711941003799,293.3439636230469,297.1499938964844,293.1499938964844,0.0049156043678522,-284.3438415527344,297.6865234375,0.546197235584259,0.050000000745058,0.0356529392302036,293.1292724609375,297.1499938964844,293.1499938964844,0.0651721432805061,-1739.5428466796875,304.146728515625,0.7317826747894287,0.1154629066586494,0.110032133758068,293.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.546197235584259,0.050000000745058,0.228977769613266,291.09039306640625,291.1499938964844,273.32501220703125,271.32049560546875,285.40484619140625,294.6300048828125,291.08941650390625,1.0,0.1570697724819183,0.9586622714996338,0.9586622714996338,1.0,1.0,-0.5625478029251099,0.2438278198242187,0.3187200129032135,0.0815376564860344,0.0,0.0,0.0448411777615547,24.868776321411133,25.0,-6.994653701782227,-3224.1015625,33.91197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921936035156,301.535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.0708343163132667,0.0,0.0,0.0,0.0,1.0,0.0058380123227834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669909790158271,0.1017426624894142,-0.034751683473587,0.0,7.18878218322061e-05,0.0,0.0,2.8355960845947266,0.0,0.0,0.0,0.2307040691375732,4.0,0.0,1.0
836160,293.2253112792969,297.1499938964844,293.1499938964844,0.0028870569076389,-219.6786956787109,295.04949951171875,0.5462274551391602,0.050000000745058,0.0458392724394798,294.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5462274551391602,0.050000000745058,0.0482709631323814,293.3421630859375,297.1499938964844,293.1499938964844,0.0048919217661023,-283.1308898925781,297.65673828125,0.5462274551391602,0.050000000745058,0.0356527678668499,293.1286926269531,297.1499938964844,293.1499938964844,0.06548772752285,-1745.4090576171875,304.1467590332031,0.7325471639633179,0.1158428192138671,0.1103902384638786,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5462274551391602,0.050000000745058,0.2289766669273376,291.0886535644531,291.1499938964844,273.2966613769531,271.2998352050781,285.3767395019531,294.6031494140625,291.08819580078125,1.0,0.1571029275655746,0.9588216543197632,0.9588216543197632,1.0,1.0,-0.5629755258560181,0.2440301328897476,0.3189453780651092,0.0815828815102577,0.0,0.0,0.0491134636104106,24.86564826965332,25.0,-3.541899442672729,-3246.268310546875,33.95013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834655761719,301.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.0710458755493164,0.0,0.0,0.0,0.0,1.0,0.0056620053946971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681212022900581,0.1017524749040603,-0.0336312726140022,0.0,7.210252806544304e-05,0.0,0.0,2.837385654449463,0.0,0.0,0.0,0.2307638972997665,4.0,0.0,1.0
836220,293.2220458984375,297.1499938964844,293.1499938964844,0.0028746763709932,-218.74481201171875,295.0321044921875,0.5462844371795654,0.050000000745058,0.0458388552069664,294.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.5462844371795654,0.050000000745058,0.0482705198228359,293.3386535644531,297.1499938964844,293.1499938964844,0.0048447148874402,-280.6739807128906,297.5993347167969,0.5462844371795654,0.050000000745058,0.0356524437665939,293.1275634765625,297.1499938964844,293.1499938964844,0.0661039054393768,-1756.84326171875,304.1468200683594,0.7340807914733887,0.1166084706783294,0.1111121103167533,293.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.5462844371795654,0.050000000745058,0.2289745658636093,291.08819580078125,291.1499938964844,273.239990234375,271.2584228515625,285.3204650878906,294.54949951171875,291.0884704589844,1.0,0.1571712791919708,0.959140419960022,0.959140419960022,1.0,1.0,-0.5638378858566284,0.2444405257701873,0.319397360086441,0.0816685557365417,0.0,0.0,0.0574169643223285,24.860021591186523,25.0,1.6526165008544922,-3289.556396484375,34.027835845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,301.8409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.0716105327010154,0.0,0.0,0.0,0.0,1.0,0.0053262831643223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703899189829826,0.1016708239912986,-0.0312809012830257,0.0,7.267558976309374e-05,0.0,0.0,2.8381056785583496,0.0,0.0,0.0,0.2308739572763443,4.0,0.0,1.0
836280,293.2220458984375,297.1499938964844,293.1499938964844,0.0028746763709932,-218.74481201171875,295.0321044921875,0.5462844371795654,0.050000000745058,0.0458388552069664,294.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.5462844371795654,0.050000000745058,0.0482705198228359,293.3386535644531,297.1499938964844,293.1499938964844,0.0048447148874402,-280.6739807128906,297.5993347167969,0.5462844371795654,0.050000000745058,0.0356524437665939,293.1275634765625,297.1499938964844,293.1499938964844,0.0661039054393768,-1756.84326171875,304.1468200683594,0.7340807914733887,0.1166084706783294,0.1111121103167533,293.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.5462844371795654,0.050000000745058,0.2289745658636093,291.08819580078125,291.1499938964844,273.239990234375,271.2584228515625,285.3204650878906,294.54949951171875,291.0884704589844,1.0,0.1571712791919708,0.959140419960022,0.959140419960022,1.0,1.0,-0.5638378858566284,0.2444405257701873,0.319397360086441,0.0816685557365417,0.0,0.0,0.0574169643223285,24.860021591186523,25.0,1.6526165008544922,-3289.556396484375,34.027835845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,301.8409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.0716105327010154,0.0,0.0,0.0,0.0,1.0,0.0053262831643223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703899189829826,0.1016708239912986,-0.0312809012830257,0.0,7.267558976309374e-05,0.0,0.0,2.8381056785583496,0.0,0.0,0.0,0.2308739572763443,4.0,0.0,1.0
836340,293.2189025878906,297.1499938964844,293.1499938964844,0.0028625188861042,-217.8082427978516,295.0172424316406,0.546337366104126,0.050000000745058,0.0458384677767753,294.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.546337366104126,0.050000000745058,0.0482701137661933,293.3352966308594,297.1499938964844,293.1499938964844,0.0047978577204048,-278.1994934082031,297.5440979003906,0.546337366104126,0.050000000745058,0.0356521420180797,293.1265563964844,297.1499938964844,293.1499938964844,0.066709004342556,-1768.06591796875,304.1468505859375,0.73562091588974,0.1173815876245498,0.1118411049246788,293.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.546337366104126,0.050000000745058,0.2289726287126541,291.09033203125,291.1499938964844,273.1833190917969,271.2169494628906,285.26434326171875,294.4964294433594,291.0909729003906,1.0,0.1572419852018356,0.9594592452049256,0.9594592452049256,1.0,1.0,-0.5647090673446655,0.2448596954345703,0.3198494017124176,0.0817448645830154,0.0,0.0,0.0652474537491798,24.8551082611084,25.0,4.533921241760254,-3330.87646484375,34.107200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268249511719,302.0202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62109375,18000.0,0.0,0.0,0.0723551958799362,0.0,0.0,0.0,0.0,1.0,0.0050218594260513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726108402013778,0.1015201210975647,-0.0289092771708965,0.0,7.343132165260613e-05,0.0,0.0,2.8367810249328613,0.0,0.0,0.0,0.2309742420911789,4.0,0.0,1.0
836400,293.2189025878906,297.1499938964844,293.1499938964844,0.0028625188861042,-217.8082427978516,295.0172424316406,0.546337366104126,0.050000000745058,0.0458384677767753,294.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.546337366104126,0.050000000745058,0.0482701137661933,293.3352966308594,297.1499938964844,293.1499938964844,0.0047978577204048,-278.1994934082031,297.5440979003906,0.546337366104126,0.050000000745058,0.0356521420180797,293.1265563964844,297.1499938964844,293.1499938964844,0.066709004342556,-1768.06591796875,304.1468505859375,0.73562091588974,0.1173815876245498,0.1118411049246788,293.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.546337366104126,0.050000000745058,0.2289726287126541,291.09033203125,291.1499938964844,273.1833190917969,271.2169494628906,285.26434326171875,294.4964294433594,291.0909729003906,1.0,0.1572419852018356,0.9594592452049256,0.9594592452049256,1.0,1.0,-0.5647090673446655,0.2448596954345703,0.3198494017124176,0.0817448645830154,0.0,0.0,0.0652474537491798,24.8551082611084,25.0,4.533921241760254,-3330.87646484375,34.107200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268249511719,302.0202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62109375,18000.0,0.0,0.0,0.0723551958799362,0.0,0.0,0.0,0.0,1.0,0.0050218594260513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726108402013778,0.1015201210975647,-0.0289092771708965,0.0,7.343132165260613e-05,0.0,0.0,2.8367810249328613,0.0,0.0,0.0,0.2309742420911789,4.0,0.0,1.0
836460,293.21588134765625,297.1499938964844,293.1499938964844,0.002850784920156,-216.89523315429688,295.00396728515625,0.5463870167732239,0.050000000745058,0.0458381026983261,294.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.5463870167732239,0.050000000745058,0.0482697300612926,293.33209228515625,297.1499938964844,293.1499938964844,0.0047514531761407,-275.7276306152344,297.4901123046875,0.5463870167732239,0.050000000745058,0.035651858896017,293.1256408691406,297.1499938964844,293.1499938964844,0.0673115625977516,-1779.254150390625,304.1469116210937,0.7371693253517151,0.1181623935699462,0.1125773191452026,293.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.5463870167732239,0.050000000745058,0.2289708107709884,291.0936279296875,291.1499938964844,273.1266784667969,271.1754150390625,285.20904541015625,294.44500732421875,291.0943908691406,1.0,0.1573147922754287,0.9597753286361694,0.9597753286361694,1.0,1.0,-0.565589189529419,0.245286613702774,0.3203025758266449,0.0818139985203743,0.0,0.0,0.0725501775741577,24.85077667236328,25.0,5.580741882324219,-3370.113037109375,34.18811798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,302.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.0732590779662132,0.0,0.0,0.0,0.0,1.0,0.0047478172928094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747483000159263,0.1013727039098739,-0.0266244057565927,0.0,7.434865256072953e-05,0.0,0.0,2.8354175090789795,0.0,0.0,0.0,0.2310703247785568,4.0,0.0,1.0
836520,293.21588134765625,297.1499938964844,293.1499938964844,0.002850784920156,-216.89523315429688,295.00396728515625,0.5463870167732239,0.050000000745058,0.0458381026983261,294.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.5463870167732239,0.050000000745058,0.0482697300612926,293.33209228515625,297.1499938964844,293.1499938964844,0.0047514531761407,-275.7276306152344,297.4901123046875,0.5463870167732239,0.050000000745058,0.035651858896017,293.1256408691406,297.1499938964844,293.1499938964844,0.0673115625977516,-1779.254150390625,304.1469116210937,0.7371693253517151,0.1181623935699462,0.1125773191452026,293.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.5463870167732239,0.050000000745058,0.2289708107709884,291.0936279296875,291.1499938964844,273.1266784667969,271.1754150390625,285.20904541015625,294.44500732421875,291.0943908691406,1.0,0.1573147922754287,0.9597753286361694,0.9597753286361694,1.0,1.0,-0.565589189529419,0.245286613702774,0.3203025758266449,0.0818139985203743,0.0,0.0,0.0725501775741577,24.85077667236328,25.0,5.580741882324219,-3370.113037109375,34.18811798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,302.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.0732590779662132,0.0,0.0,0.0,0.0,1.0,0.0047478172928094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747483000159263,0.1013727039098739,-0.0266244057565927,0.0,7.434865256072953e-05,0.0,0.0,2.8354175090789795,0.0,0.0,0.0,0.2310703247785568,4.0,0.0,1.0
836580,293.21295166015625,297.1499938964844,293.1499938964844,0.0028396593406796,-216.02655029296875,294.9917297363281,0.5464344620704651,0.050000000745058,0.045837752521038,294.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.5464344620704651,0.050000000745058,0.0482693612575531,293.3291320800781,297.1499938964844,293.1499938964844,0.0047056651674211,-273.2762145996094,297.4367980957031,0.5464344620704651,0.050000000745058,0.0356515869498252,293.1247863769531,297.1499938964844,293.1499938964844,0.0679172575473785,-1790.5257568359375,304.1469116210937,0.7387286424636841,0.1189512908458709,0.1133211106061935,293.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.5464344620704651,0.050000000745058,0.2289690673351287,291.09716796875,291.1499938964844,273.07000732421875,271.1338195800781,285.1551208496094,294.3961486816406,291.0979309082031,1.0,0.1573895066976547,0.960091471672058,0.960091471672058,1.0,1.0,-0.5664784908294678,0.2457185685634613,0.3207599520683288,0.0818825215101242,0.0,0.0,0.0793531909584999,24.846908569335938,25.0,5.519026279449463,-3407.588623046875,34.27051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,302.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.0742900371551513,0.0,0.0,0.0,0.0,1.0,0.0044964733533561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767948403954505,0.1012598127126693,-0.0244649704545736,0.0,7.539494254160672e-05,0.0,0.0,2.834916830062866,0.0,0.0,0.0,0.2311654984951019,4.0,0.0,1.0
836640,293.21295166015625,297.1499938964844,293.1499938964844,0.0028396593406796,-216.02655029296875,294.9917297363281,0.5464344620704651,0.050000000745058,0.045837752521038,294.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.5464344620704651,0.050000000745058,0.0482693612575531,293.3291320800781,297.1499938964844,293.1499938964844,0.0047056651674211,-273.2762145996094,297.4367980957031,0.5464344620704651,0.050000000745058,0.0356515869498252,293.1247863769531,297.1499938964844,293.1499938964844,0.0679172575473785,-1790.5257568359375,304.1469116210937,0.7387286424636841,0.1189512908458709,0.1133211106061935,293.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.5464344620704651,0.050000000745058,0.2289690673351287,291.09716796875,291.1499938964844,273.07000732421875,271.1338195800781,285.1551208496094,294.3961486816406,291.0979309082031,1.0,0.1573895066976547,0.960091471672058,0.960091471672058,1.0,1.0,-0.5664784908294678,0.2457185685634613,0.3207599520683288,0.0818825215101242,0.0,0.0,0.0793531909584999,24.846908569335938,25.0,5.519026279449463,-3407.588623046875,34.27051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,302.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.0742900371551513,0.0,0.0,0.0,0.0,1.0,0.0044964733533561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767948403954505,0.1012598127126693,-0.0244649704545736,0.0,7.539494254160672e-05,0.0,0.0,2.834916830062866,0.0,0.0,0.0,0.2311654984951019,4.0,0.0,1.0
836700,293.21148681640625,297.1499938964844,293.1499938964844,0.0028343391604721,-215.6110382080078,294.9859313964844,0.5464577674865723,0.050000000745058,0.0458375848829746,294.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.5464577674865723,0.050000000745058,0.0482691824436187,293.3277587890625,297.1499938964844,293.1499938964844,0.0046829660423099,-272.0578308105469,297.4102783203125,0.5464577674865723,0.050000000745058,0.0356514528393745,293.1243896484375,297.1499938964844,293.1499938964844,0.0682222172617912,-1796.2122802734375,304.1469421386719,0.739513099193573,0.119348831474781,0.1136959195137023,293.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.5464577674865723,0.050000000745058,0.2289682179689407,291.0989074707031,291.1499938964844,273.0416564941406,271.1130065917969,285.1288452148437,294.372802734375,291.0996398925781,1.0,0.157427504658699,0.9602495431900024,0.9602495431900024,1.0,1.0,-0.5669267177581787,0.2459352761507034,0.3209914267063141,0.0819191932678222,0.0,0.0,0.0825860574841499,24.845115661621094,25.0,5.291492938995361,-3425.819091796875,34.3122444152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,302.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7265625,18000.0,0.0,0.0,0.0748408809304237,0.0,0.0,0.0,0.0,1.0,0.0043773069046437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777861028909683,0.1012149602174758,-0.0234288554638624,0.0,7.595397619297728e-05,0.0,0.0,2.834959030151367,0.0,0.0,0.0,0.2312128245830536,4.0,0.0,1.0
836760,293.2100524902344,297.1499938964844,293.1499938964844,0.0028291950002312,-215.2093505859375,294.98028564453125,0.5464809536933899,0.050000000745058,0.0458374135196208,294.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.5464809536933899,0.050000000745058,0.0482690036296844,293.326416015625,297.1499938964844,293.1499938964844,0.0046603945083916,-270.844482421875,297.38385009765625,0.5464809536933899,0.050000000745058,0.035651322454214,293.1240234375,297.1499938964844,293.1499938964844,0.068528838455677,-1801.9376220703125,304.1469421386719,0.7403011322021484,0.119748517870903,0.1140727251768112,293.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.5464809536933899,0.050000000745058,0.2289673686027526,291.1005554199219,291.1499938964844,273.0133361816406,271.0921630859375,285.10302734375,294.3502502441406,291.10125732421875,1.0,0.1574659198522567,0.9604055881500244,0.9604055881500244,1.0,1.0,-0.5673773288726807,0.2461518049240112,0.3212255239486694,0.0819589719176292,0.0,0.0,0.0857118368148803,24.843406677246094,25.0,5.020783424377441,-3443.77392578125,34.35432434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298400878906,302.4493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.0754089504480362,0.0,0.0,0.0,0.0,1.0,0.0042617125436663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787562727928161,0.101176731288433,-0.0224204584956169,0.0,7.653050124645233e-05,0.0,0.0,2.835165739059448,0.0,0.0,0.0,0.2312598973512649,4.0,0.0,1.0
836820,293.2071838378906,297.1499938964844,293.1499938964844,0.0028194347396492,-214.4473419189453,294.9695739746094,0.5465274453163147,0.050000000745058,0.0458370707929134,294.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5465274453163147,0.050000000745058,0.0482686460018157,293.3238830566406,297.1499938964844,293.1499938964844,0.0046156924217939,-268.4362487792969,297.3311462402344,0.5465274453163147,0.050000000745058,0.0356510579586029,293.123291015625,297.1499938964844,293.1499938964844,0.0691469088196754,-1813.50146484375,304.1469116210937,0.7418886423110962,0.1205541417002677,0.1148322597146034,293.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5465274453163147,0.050000000745058,0.2289656698703766,291.10369873046875,291.1499938964844,272.9566650390625,271.0504455566406,285.05279541015625,294.3072509765625,291.1043395996094,1.0,0.1575439125299453,0.9607177376747132,0.9607177376747132,1.0,1.0,-0.5682856440544128,0.2465825229883194,0.3217031061649322,0.0820518508553505,0.0,0.0,0.0916684195399284,24.840200424194336,25.0,4.510145664215088,-3479.058837890625,34.43948745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062805175781,302.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76953125,18000.0,0.0,0.0,0.0765753909945488,0.0,0.0,0.0,0.0,1.0,0.0040388987399637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806381255388259,0.1011163145303726,-0.0204781871289014,0.0,7.771428499836475e-05,0.0,0.0,2.8359694480896,0.0,0.0,0.0,0.2313530445098877,4.0,0.0,1.0
836880,293.2071838378906,297.1499938964844,293.1499938964844,0.0028194347396492,-214.4473419189453,294.9695739746094,0.5465274453163147,0.050000000745058,0.0458370707929134,294.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5465274453163147,0.050000000745058,0.0482686460018157,293.3238830566406,297.1499938964844,293.1499938964844,0.0046156924217939,-268.4362487792969,297.3311462402344,0.5465274453163147,0.050000000745058,0.0356510579586029,293.123291015625,297.1499938964844,293.1499938964844,0.0691469088196754,-1813.50146484375,304.1469116210937,0.7418886423110962,0.1205541417002677,0.1148322597146034,293.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5465274453163147,0.050000000745058,0.2289656698703766,291.10369873046875,291.1499938964844,272.9566650390625,271.0504455566406,285.05279541015625,294.3072509765625,291.1043395996094,1.0,0.1575439125299453,0.9607177376747132,0.9607177376747132,1.0,1.0,-0.5682856440544128,0.2465825229883194,0.3217031061649322,0.0820518508553505,0.0,0.0,0.0916684195399284,24.840200424194336,25.0,4.510145664215088,-3479.058837890625,34.43948745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062805175781,302.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76953125,18000.0,0.0,0.0,0.0765753909945488,0.0,0.0,0.0,0.0,1.0,0.0040388987399637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806381255388259,0.1011163145303726,-0.0204781871289014,0.0,7.771428499836475e-05,0.0,0.0,2.8359694480896,0.0,0.0,0.0,0.2313530445098877,4.0,0.0,1.0
836940,293.204345703125,297.1499938964844,293.1499938964844,0.0028103804215788,-213.74029541015625,294.95965576171875,0.5465748310089111,0.050000000745058,0.0458367243409156,294.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5465748310089111,0.050000000745058,0.0482682771980762,293.32147216796875,297.1499938964844,293.1499938964844,0.0045717041939496,-266.0591735839844,297.2789306640625,0.5465748310089111,0.050000000745058,0.0356507860124111,293.12261962890625,297.1499938964844,293.1499938964844,0.0697714015841484,-1825.2159423828125,304.1469116210937,0.7434929609298706,0.1213685944676399,0.1155999600887298,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5465748310089111,0.050000000745058,0.2289639264345169,291.10662841796875,291.1499938964844,272.8999938964844,271.0086364746094,285.00396728515625,294.26617431640625,291.10723876953125,1.0,0.1576233357191085,0.961029887199402,0.961029887199402,1.0,1.0,-0.5692036747932434,0.2470080554485321,0.3221955895423889,0.0821674689650535,0.0,0.0,0.0972511768341064,24.837217330932617,25.0,4.0918450355529785,-3513.71826171875,34.525962829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896484375,302.67999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.81640625,18000.0,0.0,0.0,0.0777525603771209,0.0,0.0,0.0,0.0,1.0,0.0038248002529144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824426040053367,0.1010718047618866,-0.0186292007565498,0.0,7.890896813478321e-05,0.0,0.0,2.8371381759643555,0.0,0.0,0.0,0.2314443290233612,4.0,0.0,1.0
837000,293.204345703125,297.1499938964844,293.1499938964844,0.0028103804215788,-213.74029541015625,294.95965576171875,0.5465748310089111,0.050000000745058,0.0458367243409156,294.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5465748310089111,0.050000000745058,0.0482682771980762,293.32147216796875,297.1499938964844,293.1499938964844,0.0045717041939496,-266.0591735839844,297.2789306640625,0.5465748310089111,0.050000000745058,0.0356507860124111,293.12261962890625,297.1499938964844,293.1499938964844,0.0697714015841484,-1825.2159423828125,304.1469116210937,0.7434929609298706,0.1213685944676399,0.1155999600887298,293.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5465748310089111,0.050000000745058,0.2289639264345169,291.10662841796875,291.1499938964844,272.8999938964844,271.0086364746094,285.00396728515625,294.26617431640625,291.10723876953125,1.0,0.1576233357191085,0.961029887199402,0.961029887199402,1.0,1.0,-0.5692036747932434,0.2470080554485321,0.3221955895423889,0.0821674689650535,0.0,0.0,0.0972511768341064,24.837217330932617,25.0,4.0918450355529785,-3513.71826171875,34.525962829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896484375,302.67999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.81640625,18000.0,0.0,0.0,0.0777525603771209,0.0,0.0,0.0,0.0,1.0,0.0038248002529144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824426040053367,0.1010718047618866,-0.0186292007565498,0.0,7.890896813478321e-05,0.0,0.0,2.8371381759643555,0.0,0.0,0.0,0.2314443290233612,4.0,0.0,1.0
837060,293.2015380859375,297.1499938964844,293.1499938964844,0.0028020443860441,-213.0892791748047,294.95050048828125,0.5466235876083374,0.050000000745058,0.045836366713047,294.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5466235876083374,0.050000000745058,0.0482679009437561,293.319091796875,297.1499938964844,293.1499938964844,0.004528543446213,-263.72003173828125,297.2273864746094,0.5466235876083374,0.050000000745058,0.0356505066156387,293.1219787597656,297.1499938964844,293.1499938964844,0.0704028978943824,-1837.0919189453125,304.1468811035156,0.7451161742210388,0.1221922785043716,0.1163763552904129,293.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5466235876083374,0.050000000745058,0.2289621531963348,291.1093444824219,291.1499938964844,272.84332275390625,270.966796875,284.95611572265625,294.22613525390625,291.1098937988281,1.0,0.1577041298151016,0.961339235305786,0.961339235305786,1.0,1.0,-0.5701320171356201,0.2474277168512344,0.3227043449878692,0.0823079794645309,0.0,0.0,0.1024852097034454,24.83440017700196,25.0,3.7080233097076416,-3547.904541015625,34.61376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8803100585937,302.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.875,18000.0,0.0,0.0,0.0789085105061531,0.0,0.0,0.0,0.0,1.0,0.0036172526888549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841700807213783,0.1010389178991317,-0.0168688353151083,0.0,8.008210716070607e-05,0.0,0.0,2.838548183441162,0.0,0.0,0.0,0.2315332293510437,4.0,0.0,1.0
837120,293.2015380859375,297.1499938964844,293.1499938964844,0.0028020443860441,-213.0892791748047,294.95050048828125,0.5466235876083374,0.050000000745058,0.045836366713047,294.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5466235876083374,0.050000000745058,0.0482679009437561,293.319091796875,297.1499938964844,293.1499938964844,0.004528543446213,-263.72003173828125,297.2273864746094,0.5466235876083374,0.050000000745058,0.0356505066156387,293.1219787597656,297.1499938964844,293.1499938964844,0.0704028978943824,-1837.0919189453125,304.1468811035156,0.7451161742210388,0.1221922785043716,0.1163763552904129,293.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5466235876083374,0.050000000745058,0.2289621531963348,291.1093444824219,291.1499938964844,272.84332275390625,270.966796875,284.95611572265625,294.22613525390625,291.1098937988281,1.0,0.1577041298151016,0.961339235305786,0.961339235305786,1.0,1.0,-0.5701320171356201,0.2474277168512344,0.3227043449878692,0.0823079794645309,0.0,0.0,0.1024852097034454,24.83440017700196,25.0,3.7080233097076416,-3547.904541015625,34.61376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8803100585937,302.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.875,18000.0,0.0,0.0,0.0789085105061531,0.0,0.0,0.0,0.0,1.0,0.0036172526888549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841700807213783,0.1010389178991317,-0.0168688353151083,0.0,8.008210716070607e-05,0.0,0.0,2.838548183441162,0.0,0.0,0.0,0.2315332293510437,4.0,0.0,1.0
837180,293.19873046875,297.1499938964844,293.1499938964844,0.0027944261673837,-212.49415588378903,294.9421691894531,0.546673595905304,0.050000000745058,0.0458360016345977,294.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.546673595905304,0.050000000745058,0.0482675172388553,293.3167724609375,297.1499938964844,293.1499938964844,0.0044860574416816,-261.4110717773437,297.1763610839844,0.546673595905304,0.050000000745058,0.035650223493576,293.1213684082031,297.1499938964844,293.1499938964844,0.0710410177707672,-1849.1226806640625,304.1468505859375,0.7467576265335083,0.1230244860053062,0.1171610504388809,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.546673595905304,0.050000000745058,0.228960320353508,291.1118469238281,291.1499938964844,272.7866516113281,270.92486572265625,284.9094543457031,294.1875305175781,291.11236572265625,1.0,0.1577862352132797,0.9616485834121704,0.9616485834121704,1.0,1.0,-0.5710703134536743,0.2478427290916443,0.32322758436203,0.0824702456593513,0.0,0.0,0.1074001565575599,24.83173370361328,25.0,3.4233100414276123,-3581.644287109375,34.70282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8779602050781,302.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.93359375,18000.0,0.0,0.0,0.0800172016024589,0.0,0.0,0.0,0.0,1.0,0.0034142932854592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858245566487312,0.1010157987475395,-0.0151912411674857,0.0,8.120729034999385e-05,0.0,0.0,2.840149164199829,0.0,0.0,0.0,0.2316196709871292,4.0,0.0,1.0
837240,293.19873046875,297.1499938964844,293.1499938964844,0.0027944261673837,-212.49415588378903,294.9421691894531,0.546673595905304,0.050000000745058,0.0458360016345977,294.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.546673595905304,0.050000000745058,0.0482675172388553,293.3167724609375,297.1499938964844,293.1499938964844,0.0044860574416816,-261.4110717773437,297.1763610839844,0.546673595905304,0.050000000745058,0.035650223493576,293.1213684082031,297.1499938964844,293.1499938964844,0.0710410177707672,-1849.1226806640625,304.1468505859375,0.7467576265335083,0.1230244860053062,0.1171610504388809,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.546673595905304,0.050000000745058,0.228960320353508,291.1118469238281,291.1499938964844,272.7866516113281,270.92486572265625,284.9094543457031,294.1875305175781,291.11236572265625,1.0,0.1577862352132797,0.9616485834121704,0.9616485834121704,1.0,1.0,-0.5710703134536743,0.2478427290916443,0.32322758436203,0.0824702456593513,0.0,0.0,0.1074001565575599,24.83173370361328,25.0,3.4233100414276123,-3581.644287109375,34.70282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8779602050781,302.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.93359375,18000.0,0.0,0.0,0.0800172016024589,0.0,0.0,0.0,0.0,1.0,0.0034142932854592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858245566487312,0.1010157987475395,-0.0151912411674857,0.0,8.120729034999385e-05,0.0,0.0,2.840149164199829,0.0,0.0,0.0,0.2316196709871292,4.0,0.0,1.0
837300,293.19732666015625,297.1499938964844,293.1499938964844,0.0027908836491405,-212.21707153320312,294.9383239746094,0.5466987490653992,0.050000000745058,0.0458358153700828,294.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5466987490653992,0.050000000745058,0.0482673235237598,293.315673828125,297.1499938964844,293.1499938964844,0.00446502212435,-260.2652282714844,297.1510009765625,0.5466987490653992,0.050000000745058,0.0356500782072544,293.12109375,297.1499938964844,293.1499938964844,0.0713620036840438,-1855.1849365234373,304.1468505859375,0.7475841641426086,0.1234432309865951,0.117556095123291,293.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5466987490653992,0.050000000745058,0.2289593964815139,291.113037109375,291.1499938964844,272.7583312988281,270.9039001464844,284.8866577148437,294.1690673828125,291.1135559082031,1.0,0.1578277498483657,0.9618032574653624,0.9618032574653624,1.0,1.0,-0.5715426802635193,0.2480492293834686,0.3234934508800506,0.0825573503971099,0.0,0.0,0.1097392365336418,24.830467224121094,25.0,3.345432996749878,-3598.311767578125,34.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792724609375,302.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96875,18000.0,0.0,0.0,0.0805471390485763,0.0,0.0,0.0,0.0,1.0,0.0033141304738819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866238251328468,0.1010067537426948,-0.0143829258158802,0.0,8.174510730896145e-05,0.0,0.0,2.8409883975982666,0.0,0.0,0.0,0.2316618263721466,4.0,0.0,1.0
837360,293.1959228515625,297.1499938964844,293.1499938964844,0.0027875143568962,-211.95318603515625,294.9346923828125,0.5467239618301392,0.050000000745058,0.0458356328308582,294.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5467239618301392,0.050000000745058,0.0482671298086643,293.3145751953125,297.1499938964844,293.1499938964844,0.004444143269211,-259.1260986328125,297.1257629394531,0.5467239618301392,0.050000000745058,0.035649936646223,293.1208190917969,297.1499938964844,293.1499938964844,0.0716838836669921,-1861.2706298828125,304.1468505859375,0.7484136819839478,0.1238634288311004,0.1179525852203369,293.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5467239618301392,0.050000000745058,0.2289584726095199,291.1142272949219,291.1499938964844,272.7300109863281,270.8829040527344,284.8641967773437,294.1510314941406,291.11474609375,1.0,0.1578695625066757,0.9619565606117249,0.9619565606117249,1.0,1.0,-0.5720167756080627,0.248255506157875,0.3237612545490265,0.0826468989253044,0.0,0.0,0.1120001748204231,24.829254150390625,25.0,3.284013271331787,-3614.8291015625,34.79304122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819885253906,302.98114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.081058382987976,0.0,0.0,0.0,0.0,1.0,0.0032146922312676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874039009213447,0.1009988635778427,-0.0135949682444334,0.0,8.226395584642887e-05,0.0,0.0,2.841837406158448,0.0,0.0,0.0,0.2317031621932983,4.0,0.0,1.0
837420,293.19317626953125,297.1499938964844,293.1499938964844,0.0027812849730253,-211.4646148681641,294.9280700683594,0.5467738509178162,0.050000000745058,0.0458352677524089,294.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5467738509178162,0.050000000745058,0.0482667423784732,293.3124389648437,297.1499938964844,293.1499938964844,0.0044028609991073,-256.8688049316406,297.07574462890625,0.5467738509178162,0.050000000745058,0.0356496535241603,293.12030029296875,297.1499938964844,293.1499938964844,0.0723302215337753,-1873.5115966796875,304.1468200683594,0.7500804662704468,0.1247077360749244,0.1187493726611137,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5467738509178162,0.050000000745058,0.2289566546678543,291.1165466308594,291.1499938964844,272.67333984375,270.8408508300781,284.8197631835937,294.11590576171875,291.11700439453125,1.0,0.1579539775848388,0.9622631669044496,0.9622631669044496,1.0,1.0,-0.5729695558547974,0.2486691921949386,0.3243003487586975,0.0828288942575454,0.0,0.0,0.1163023859262466,24.826980590820312,25.0,3.085469961166382,-3647.390625,34.88424301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912048339844,303.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.0820209085941314,0.0,0.0,0.0,0.0,1.0,0.0030174741987138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088907316327095,0.1009867563843727,-0.0120794400572776,0.0,8.324078953592107e-05,0.0,0.0,2.84356951713562,0.0,0.0,0.0,0.2317834347486496,4.0,0.0,1.0
837480,293.19317626953125,297.1499938964844,293.1499938964844,0.0027812849730253,-211.4646148681641,294.9280700683594,0.5467738509178162,0.050000000745058,0.0458352677524089,294.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5467738509178162,0.050000000745058,0.0482667423784732,293.3124389648437,297.1499938964844,293.1499938964844,0.0044028609991073,-256.8688049316406,297.07574462890625,0.5467738509178162,0.050000000745058,0.0356496535241603,293.12030029296875,297.1499938964844,293.1499938964844,0.0723302215337753,-1873.5115966796875,304.1468200683594,0.7500804662704468,0.1247077360749244,0.1187493726611137,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5467738509178162,0.050000000745058,0.2289566546678543,291.1165466308594,291.1499938964844,272.67333984375,270.8408508300781,284.8197631835937,294.11590576171875,291.11700439453125,1.0,0.1579539775848388,0.9622631669044496,0.9622631669044496,1.0,1.0,-0.5729695558547974,0.2486691921949386,0.3243003487586975,0.0828288942575454,0.0,0.0,0.1163023859262466,24.826980590820312,25.0,3.085469961166382,-3647.390625,34.88424301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912048339844,303.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.0820209085941314,0.0,0.0,0.0,0.0,1.0,0.0030174741987138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088907316327095,0.1009867563843727,-0.0120794400572776,0.0,8.324078953592107e-05,0.0,0.0,2.84356951713562,0.0,0.0,0.0,0.2317834347486496,4.0,0.0,1.0
837540,293.1903991699219,297.1499938964844,293.1499938964844,0.0027757668867707,-211.0316772460937,294.9222412109375,0.5468229055404663,0.050000000745058,0.04583490639925,294.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5468229055404663,0.050000000745058,0.0482663661241531,293.3103942871094,297.1499938964844,293.1499938964844,0.0043621966615319,-254.6402282714844,297.026123046875,0.5468229055404663,0.050000000745058,0.035649374127388,293.11981201171875,297.1499938964844,293.1499938964844,0.0729808807373046,-1885.8636474609373,304.14678955078125,0.7517572045326233,0.125557541847229,0.1195512786507606,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5468229055404663,0.050000000745058,0.2289548516273498,291.1186218261719,291.1499938964844,272.6166687011719,270.7987365722656,284.77606201171875,294.08209228515625,291.1190185546875,1.0,0.1580394208431244,0.962569773197174,0.962569773197174,1.0,1.0,-0.5739285349845886,0.249087393283844,0.3248411417007446,0.0830080434679985,0.0,0.0,0.1203449144959449,24.82487869262696,25.0,2.729869842529297,-3679.3046875,34.97639083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,303.1578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.0828984752297401,0.0,0.0,0.0,0.0,1.0,0.002821292495355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903407707810401,0.1009815707802772,-0.0106407944113016,0.0,8.413141767960042e-05,0.0,0.0,2.845410108566284,0.0,0.0,0.0,0.2318609058856964,4.0,0.0,1.0
837600,293.1903991699219,297.1499938964844,293.1499938964844,0.0027757668867707,-211.0316772460937,294.9222412109375,0.5468229055404663,0.050000000745058,0.04583490639925,294.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5468229055404663,0.050000000745058,0.0482663661241531,293.3103942871094,297.1499938964844,293.1499938964844,0.0043621966615319,-254.6402282714844,297.026123046875,0.5468229055404663,0.050000000745058,0.035649374127388,293.11981201171875,297.1499938964844,293.1499938964844,0.0729808807373046,-1885.8636474609373,304.14678955078125,0.7517572045326233,0.125557541847229,0.1195512786507606,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5468229055404663,0.050000000745058,0.2289548516273498,291.1186218261719,291.1499938964844,272.6166687011719,270.7987365722656,284.77606201171875,294.08209228515625,291.1190185546875,1.0,0.1580394208431244,0.962569773197174,0.962569773197174,1.0,1.0,-0.5739285349845886,0.249087393283844,0.3248411417007446,0.0830080434679985,0.0,0.0,0.1203449144959449,24.82487869262696,25.0,2.729869842529297,-3679.3046875,34.97639083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,303.1578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.0828984752297401,0.0,0.0,0.0,0.0,1.0,0.002821292495355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903407707810401,0.1009815707802772,-0.0106407944113016,0.0,8.413141767960042e-05,0.0,0.0,2.845410108566284,0.0,0.0,0.0,0.2318609058856964,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027709705755114,-210.6558532714844,294.9170837402344,0.5468708872795105,0.050000000745058,0.0458345562219619,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5468708872795105,0.050000000745058,0.0482659973204135,293.3084411621094,297.1499938964844,293.1499938964844,0.0043220748193562,-252.43739318847656,296.976806640625,0.5468708872795105,0.050000000745058,0.0356490984559059,293.1193542480469,297.1499938964844,293.1499938964844,0.0736367478966713,-1898.34521484375,304.1467590332031,0.753444492816925,0.1264131814241409,0.1203586459159851,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5468708872795105,0.050000000745058,0.2289531081914901,291.120361328125,291.1499938964844,272.5599975585937,270.7565612792969,284.73309326171875,294.04986572265625,291.1206970214844,1.0,0.1581258177757263,0.9628740549087524,0.9628740549087524,1.0,1.0,-0.57489413022995,0.2495127767324447,0.3253813982009887,0.083178773522377,0.0,0.0,0.1241746991872787,24.822904586791992,25.0,2.2665891647338867,-3710.611572265625,35.069488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203186035156,303.2394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.0836898684501648,0.0,0.0,0.0,0.0,1.0,0.0026240632869303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917163640260696,0.1009870618581771,-0.0092706969007849,0.0,8.493457426084206e-05,0.0,0.0,2.8474814891815186,0.0,0.0,0.0,0.2319365441799163,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027709705755114,-210.6558532714844,294.9170837402344,0.5468708872795105,0.050000000745058,0.0458345562219619,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5468708872795105,0.050000000745058,0.0482659973204135,293.3084411621094,297.1499938964844,293.1499938964844,0.0043220748193562,-252.43739318847656,296.976806640625,0.5468708872795105,0.050000000745058,0.0356490984559059,293.1193542480469,297.1499938964844,293.1499938964844,0.0736367478966713,-1898.34521484375,304.1467590332031,0.753444492816925,0.1264131814241409,0.1203586459159851,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5468708872795105,0.050000000745058,0.2289531081914901,291.120361328125,291.1499938964844,272.5599975585937,270.7565612792969,284.73309326171875,294.04986572265625,291.1206970214844,1.0,0.1581258177757263,0.9628740549087524,0.9628740549087524,1.0,1.0,-0.57489413022995,0.2495127767324447,0.3253813982009887,0.083178773522377,0.0,0.0,0.1241746991872787,24.822904586791992,25.0,2.2665891647338867,-3710.611572265625,35.069488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203186035156,303.2394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.0836898684501648,0.0,0.0,0.0,0.0,1.0,0.0026240632869303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917163640260696,0.1009870618581771,-0.0092706969007849,0.0,8.493457426084206e-05,0.0,0.0,2.8474814891815186,0.0,0.0,0.0,0.2319365441799163,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027669062837958,-210.3382873535156,294.9126281738281,0.546917736530304,0.050000000745058,0.0458342134952545,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.546917736530304,0.050000000745058,0.0482656359672546,293.3065185546875,297.1499938964844,293.1499938964844,0.0042825820855796,-250.2658233642578,296.9278564453125,0.546917736530304,0.050000000745058,0.0356488339602947,293.11895751953125,297.1499938964844,293.1499938964844,0.0742982700467109,-1910.9652099609373,304.146728515625,0.7551423907279968,0.1272746622562408,0.1211715564131736,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.546917736530304,0.050000000745058,0.2289513945579528,291.1217346191406,291.1499938964844,272.5033264160156,270.71435546875,284.6907043457031,294.0189819335937,291.1220092773437,1.0,0.1582131385803222,0.9631783962249756,0.9631783962249756,1.0,1.0,-0.5758665204048157,0.2499460875988006,0.3259204030036926,0.0833396688103675,0.0,0.0,0.1278432011604309,24.821029663085938,25.0,1.7303935289382937,-3741.4072265625,35.16352844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93768310546875,303.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19921875,18000.0,0.0,0.0,0.084399402141571,0.0,0.0,0.0,0.0,1.0,0.0024228729307651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930491611361503,0.1010070741176605,-0.0079579167068004,0.0,8.565466123400256e-05,0.0,0.0,2.849914073944092,0.0,0.0,0.0,0.2320115268230438,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027669062837958,-210.3382873535156,294.9126281738281,0.546917736530304,0.050000000745058,0.0458342134952545,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.546917736530304,0.050000000745058,0.0482656359672546,293.3065185546875,297.1499938964844,293.1499938964844,0.0042825820855796,-250.2658233642578,296.9278564453125,0.546917736530304,0.050000000745058,0.0356488339602947,293.11895751953125,297.1499938964844,293.1499938964844,0.0742982700467109,-1910.9652099609373,304.146728515625,0.7551423907279968,0.1272746622562408,0.1211715564131736,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.546917736530304,0.050000000745058,0.2289513945579528,291.1217346191406,291.1499938964844,272.5033264160156,270.71435546875,284.6907043457031,294.0189819335937,291.1220092773437,1.0,0.1582131385803222,0.9631783962249756,0.9631783962249756,1.0,1.0,-0.5758665204048157,0.2499460875988006,0.3259204030036926,0.0833396688103675,0.0,0.0,0.1278432011604309,24.821029663085938,25.0,1.7303935289382937,-3741.4072265625,35.16352844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93768310546875,303.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19921875,18000.0,0.0,0.0,0.084399402141571,0.0,0.0,0.0,0.0,1.0,0.0024228729307651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930491611361503,0.1010070741176605,-0.0079579167068004,0.0,8.565466123400256e-05,0.0,0.0,2.849914073944092,0.0,0.0,0.0,0.2320115268230438,4.0,0.0,1.0
