time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027651470154523,-210.20132446289065,294.91064453125,0.5469408631324768,0.050000000745058,0.045834045857191,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5469408631324768,0.050000000745058,0.0482654571533203,293.3055725097656,297.1499938964844,293.1499938964844,0.0042631104588508,-249.1941070556641,296.90350341796875,0.5469408631324768,0.050000000745058,0.0356487035751342,293.1187438964844,297.1499938964844,293.1499938964844,0.074631243944168,-1917.3291015625,304.146728515625,0.7559953331947327,0.1277075111865997,0.1215800419449806,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5469408631324768,0.050000000745058,0.2289505451917648,291.1222839355469,291.1499938964844,272.4750061035156,270.6932067871094,284.66961669921875,294.0038757324219,291.1224975585937,1.0,0.1582571268081665,0.9633305668830872,0.9633305668830872,1.0,1.0,-0.5763551592826843,0.2501651644706726,0.3261899650096893,0.083417572081089,0.0,0.0,0.1296349465847015,24.820127487182617,25.0,1.4375369548797607,-3756.66162109375,35.21089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,303.354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.0847262591123581,0.0,0.0,0.0,0.0,1.0,0.002319591352716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937050879001617,0.1010240688920021,-0.0073189800605177,0.0,8.598638669354841e-05,0.0,0.0,2.851317882537842,0.0,0.0,0.0,0.2320492267608642,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027635681908577,-210.0788116455078,294.9088134765625,0.5469639897346497,0.050000000745058,0.0458338782191276,294.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5469639897346497,0.050000000745058,0.0482652783393859,293.3046264648437,297.1499938964844,293.1499938964844,0.0042438278906047,-248.1322021484375,296.8793029785156,0.5469639897346497,0.050000000745058,0.0356485694646835,293.1185607910156,297.1499938964844,293.1499938964844,0.074965663254261,-1923.7283935546875,304.146728515625,0.7568509578704834,0.1281417459249496,0.1219898164272308,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5469639897346497,0.050000000745058,0.2289497107267379,291.1227111816406,291.1499938964844,272.4466552734375,270.67205810546875,284.64862060546875,293.9889221191406,291.12286376953125,1.0,0.1583013236522674,0.9634805917739868,0.9634805917739868,1.0,1.0,-0.5768453478813171,0.2503850758075714,0.3264602422714233,0.0834953337907791,0.0,0.0,0.1314091384410858,24.81924819946289,25.0,1.1367188692092896,-3771.852294921875,35.25847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,303.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.169921875,18000.0,0.0,0.0,0.0850368067622184,0.0,0.0,0.0,0.0,1.0,0.0022137046325951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943576470017433,0.1010470539331436,-0.0066894018091261,0.0,8.630154479760677e-05,0.0,0.0,2.8528897762298584,0.0,0.0,0.0,0.2320873886346817,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027609542012214,-209.87765502929688,294.9056091308594,0.547010064125061,0.050000000745058,0.0458335392177104,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.547010064125061,0.050000000745058,0.0482649244368076,293.3023376464844,297.1499938964844,293.1499938964844,0.0042069545015692,-246.10025024414065,296.8321838378906,0.547010064125061,0.050000000745058,0.0356483086943626,293.1181640625,297.1499938964844,293.1499938964844,0.0756390541791915,-1936.637939453125,304.1466979980469,0.7585700154304504,0.1290141642093658,0.1228131651878357,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.547010064125061,0.050000000745058,0.228948026895523,291.12322998046875,291.1499938964844,272.3900146484375,270.6296691894531,284.605224609375,293.9568176269531,291.123291015625,1.0,0.1583903431892395,0.9637807011604308,0.9637807011604308,1.0,1.0,-0.5778302550315857,0.2508265972137451,0.3270036578178406,0.0836523845791816,0.0,0.0,0.1349365562200546,24.81754875183105,25.0,0.3555864989757538,-3802.42236328125,35.35429382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717102050781,303.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.0856161639094352,0.0,0.0,0.0,0.0,1.0,0.0019909625407308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956635177135467,0.1011151894927024,-0.0054516736418008,0.0,8.688952220836654e-05,0.0,0.0,2.8566744327545166,0.0,0.0,0.0,0.2321661561727523,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027609542012214,-209.87765502929688,294.9056091308594,0.547010064125061,0.050000000745058,0.0458335392177104,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.547010064125061,0.050000000745058,0.0482649244368076,293.3023376464844,297.1499938964844,293.1499938964844,0.0042069545015692,-246.10025024414065,296.8321838378906,0.547010064125061,0.050000000745058,0.0356483086943626,293.1181640625,297.1499938964844,293.1499938964844,0.0756390541791915,-1936.637939453125,304.1466979980469,0.7585700154304504,0.1290141642093658,0.1228131651878357,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.547010064125061,0.050000000745058,0.228948026895523,291.12322998046875,291.1499938964844,272.3900146484375,270.6296691894531,284.605224609375,293.9568176269531,291.123291015625,1.0,0.1583903431892395,0.9637807011604308,0.9637807011604308,1.0,1.0,-0.5778302550315857,0.2508265972137451,0.3270036578178406,0.0836523845791816,0.0,0.0,0.1349365562200546,24.81754875183105,25.0,0.3555864989757538,-3802.42236328125,35.35429382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717102050781,303.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.0856161639094352,0.0,0.0,0.0,0.0,1.0,0.0019909625407308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956635177135467,0.1011151894927024,-0.0054516736418008,0.0,8.688952220836654e-05,0.0,0.0,2.8566744327545166,0.0,0.0,0.0,0.2321661561727523,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027591485995799,-209.74755859375,294.90252685546875,0.5470561981201172,0.050000000745058,0.0458332039415836,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5470561981201172,0.050000000745058,0.0482645705342292,293.2987976074219,297.1499938964844,293.1499938964844,0.0041737328283488,-244.2760009765625,296.7887878417969,0.5470561981201172,0.050000000745058,0.0356480479240417,293.1178283691406,297.1499938964844,293.1499938964844,0.0763243287801742,-1949.8197021484373,304.1466369628906,0.7602999210357666,0.1298923194408416,0.123641736805439,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5470561981201172,0.050000000745058,0.2289463430643081,291.1225891113281,291.1499938964844,272.3333435058594,270.5872497558594,284.5545959472656,293.9120788574219,291.1222229003906,1.0,0.1584801524877548,0.964080810546875,0.964080810546875,1.0,1.0,-0.5788214206695557,0.2512704730033874,0.3275509774684906,0.0838115513324737,0.0,0.0,0.1386156231164932,24.8159122467041,25.0,-1.7839303016662598,-3834.47705078125,35.45097732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9860534667969,303.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.849609375,18000.0,0.0,0.0,0.0861554220318794,0.0,0.0,0.0,0.0,1.0,0.0017441454110667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970175713300705,0.1012391224503517,-0.0042215534485876,0.0,8.743680518819019e-05,0.0,0.0,2.8621175289154053,0.0,0.0,0.0,0.2322531640529632,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027591485995799,-209.74755859375,294.90252685546875,0.5470561981201172,0.050000000745058,0.0458332039415836,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5470561981201172,0.050000000745058,0.0482645705342292,293.2987976074219,297.1499938964844,293.1499938964844,0.0041737328283488,-244.2760009765625,296.7887878417969,0.5470561981201172,0.050000000745058,0.0356480479240417,293.1178283691406,297.1499938964844,293.1499938964844,0.0763243287801742,-1949.8197021484373,304.1466369628906,0.7602999210357666,0.1298923194408416,0.123641736805439,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5470561981201172,0.050000000745058,0.2289463430643081,291.1225891113281,291.1499938964844,272.3333435058594,270.5872497558594,284.5545959472656,293.9120788574219,291.1222229003906,1.0,0.1584801524877548,0.964080810546875,0.964080810546875,1.0,1.0,-0.5788214206695557,0.2512704730033874,0.3275509774684906,0.0838115513324737,0.0,0.0,0.1386156231164932,24.8159122467041,25.0,-1.7839303016662598,-3834.47705078125,35.45097732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9860534667969,303.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.849609375,18000.0,0.0,0.0,0.0861554220318794,0.0,0.0,0.0,0.0,1.0,0.0017441454110667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970175713300705,0.1012391224503517,-0.0042215534485876,0.0,8.743680518819019e-05,0.0,0.0,2.8621175289154053,0.0,0.0,0.0,0.2322531640529632,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027582827024161,-209.7007751464844,294.8992614746094,0.5471028089523315,0.050000000745058,0.0458328649401664,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5471028089523315,0.050000000745058,0.0482642129063606,293.2948913574219,297.1499938964844,293.1499938964844,0.0041424199007451,-242.5669860839844,296.74664306640625,0.5471028089523315,0.050000000745058,0.0356477834284305,293.11749267578125,297.1499938964844,293.1499938964844,0.0770246088504791,-1963.3385009765625,304.1466064453125,0.7620429396629333,0.1307774037122726,0.1244765594601631,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5471028089523315,0.050000000745058,0.228944644331932,291.12030029296875,291.1499938964844,272.27667236328125,270.5447692871094,284.5022277832031,293.8638000488281,291.1197204589844,1.0,0.1585707664489746,0.9643783569335938,0.9643783569335938,1.0,1.0,-0.5798200964927673,0.2517170906066894,0.3281030356884002,0.083973117172718,0.0,0.0,0.1427225768566131,24.81427764892578,25.0,-3.433004140853882,-3868.828125,35.54859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,303.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.0866791307926178,0.0,0.0,0.0,0.0,1.0,0.0014488669112324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985333696007728,0.1014844179153442,-0.0029510471504181,0.0,8.796829206403345e-05,0.0,0.0,2.871258497238159,0.0,0.0,0.0,0.2323609143495559,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027582827024161,-209.7007751464844,294.8992614746094,0.5471028089523315,0.050000000745058,0.0458328649401664,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5471028089523315,0.050000000745058,0.0482642129063606,293.2948913574219,297.1499938964844,293.1499938964844,0.0041424199007451,-242.5669860839844,296.74664306640625,0.5471028089523315,0.050000000745058,0.0356477834284305,293.11749267578125,297.1499938964844,293.1499938964844,0.0770246088504791,-1963.3385009765625,304.1466064453125,0.7620429396629333,0.1307774037122726,0.1244765594601631,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5471028089523315,0.050000000745058,0.228944644331932,291.12030029296875,291.1499938964844,272.27667236328125,270.5447692871094,284.5022277832031,293.8638000488281,291.1197204589844,1.0,0.1585707664489746,0.9643783569335938,0.9643783569335938,1.0,1.0,-0.5798200964927673,0.2517170906066894,0.3281030356884002,0.083973117172718,0.0,0.0,0.1427225768566131,24.81427764892578,25.0,-3.433004140853882,-3868.828125,35.54859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,303.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.0866791307926178,0.0,0.0,0.0,0.0,1.0,0.0014488669112324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985333696007728,0.1014844179153442,-0.0029510471504181,0.0,8.796829206403345e-05,0.0,0.0,2.871258497238159,0.0,0.0,0.0,0.2323609143495559,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027582240290939,-209.7160797119141,294.8968200683594,0.5471499562263489,0.050000000745058,0.0458325184881687,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5471499562263489,0.050000000745058,0.0482638515532016,293.2909240722656,297.1499938964844,293.1499938964844,0.0041123302653431,-240.92291259765625,296.705810546875,0.5471499562263489,0.050000000745058,0.035647515207529,293.1171264648437,297.1499938964844,293.1499938964844,0.0777306333184242,-1976.9935302734373,304.14654541015625,0.7638002634048462,0.1316697746515274,0.1253182590007782,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5471499562263489,0.050000000745058,0.2289429306983947,291.1177062988281,291.1499938964844,272.2200012207031,270.5022277832031,284.4502868652344,293.81622314453125,291.1172180175781,1.0,0.1586621701717376,0.9646758437156676,0.9646758437156676,1.0,1.0,-0.580826997756958,0.2521668076515198,0.3286601901054382,0.0841373428702354,0.0,0.0,0.1472046822309494,24.812618255615234,25.0,-3.449418783187866,-3905.39599609375,35.64720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,303.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65234375,18000.0,0.0,0.0,0.0872145369648933,0.0,0.0,0.0,0.0,1.0,0.0010732007212936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002309322357177,0.1018895283341407,-0.0016585931880399,0.0,8.851166785461828e-05,0.0,0.0,2.885288953781128,0.0,0.0,0.0,0.2324957549571991,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027582240290939,-209.7160797119141,294.8968200683594,0.5471499562263489,0.050000000745058,0.0458325184881687,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5471499562263489,0.050000000745058,0.0482638515532016,293.2909240722656,297.1499938964844,293.1499938964844,0.0041123302653431,-240.92291259765625,296.705810546875,0.5471499562263489,0.050000000745058,0.035647515207529,293.1171264648437,297.1499938964844,293.1499938964844,0.0777306333184242,-1976.9935302734373,304.14654541015625,0.7638002634048462,0.1316697746515274,0.1253182590007782,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5471499562263489,0.050000000745058,0.2289429306983947,291.1177062988281,291.1499938964844,272.2200012207031,270.5022277832031,284.4502868652344,293.81622314453125,291.1172180175781,1.0,0.1586621701717376,0.9646758437156676,0.9646758437156676,1.0,1.0,-0.580826997756958,0.2521668076515198,0.3286601901054382,0.0841373428702354,0.0,0.0,0.1472046822309494,24.812618255615234,25.0,-3.449418783187866,-3905.39599609375,35.64720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,303.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65234375,18000.0,0.0,0.0,0.0872145369648933,0.0,0.0,0.0,0.0,1.0,0.0010732007212936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002309322357177,0.1018895283341407,-0.0016585931880399,0.0,8.851166785461828e-05,0.0,0.0,2.885288953781128,0.0,0.0,0.0,0.2324957549571991,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.0027584508061408,-209.7410583496093,294.8961486816406,0.5471737384796143,0.050000000745058,0.0458323471248149,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5471737384796143,0.050000000745058,0.048263669013977,293.2889709472656,297.1499938964844,293.1499938964844,0.0040976563468575,-240.11767578125,296.6860046386719,0.5471737384796143,0.050000000745058,0.0356473810970783,293.1169738769531,297.1499938964844,293.1499938964844,0.0780835524201393,-1983.8238525390625,304.14654541015625,0.7646840810775757,0.1321185529232025,0.1257416307926178,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5471737384796143,0.050000000745058,0.2289420515298843,291.1166687011719,291.1499938964844,272.1916809082031,270.4809265136719,284.42462158203125,293.7929382324219,291.11627197265625,1.0,0.1587081849575042,0.9648246169090272,0.9648246169090272,1.0,1.0,-0.5813334584236145,0.2523927986621856,0.3289406597614288,0.0842204689979553,0.0,0.0,0.1495354771614074,24.81178474426269,25.0,-2.9881017208099365,-3924.21826171875,35.696876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00439453125,303.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.255859375,18000.0,0.0,0.0,0.0874948874115943,0.0,0.0,0.0,0.0,1.0,0.0008410616428591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011323556303978,0.1021760702133178,-0.0010437187738716,0.0,8.879619417712092e-05,0.0,0.0,2.8948171138763428,0.0,0.0,0.0,0.2325751781463623,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027588314842432,-209.77577209472656,294.8958740234375,0.5471975803375244,0.050000000745058,0.0458321720361709,294.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5471975803375244,0.050000000745058,0.0482634827494621,293.2870178222656,297.1499938964844,293.1499938964844,0.0040831798687577,-239.3203125,296.6666564941406,0.5471975803375244,0.050000000745058,0.0356472432613372,293.1168212890625,297.1499938964844,293.1499938964844,0.0784357413649559,-1990.6416015625,304.1465148925781,0.765570878982544,0.1325688809156417,0.1261665225028991,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5471975803375244,0.050000000745058,0.2289411872625351,291.1158447265625,291.1499938964844,272.163330078125,270.4596252441406,284.3992004394531,293.77008056640625,291.1155700683594,1.0,0.1587544083595276,0.9649715423583984,0.9649715423583984,1.0,1.0,-0.5818417072296143,0.2526194155216217,0.3292223215103149,0.0843042060732841,0.0,0.0,0.1518962681293487,24.810958862304688,25.0,-2.3542404174804688,-3943.21533203125,35.74678421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,303.7572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.740234375,18000.0,0.0,0.0,0.0877873077988624,0.0,0.0,0.0,0.0,1.0,0.0005660368478856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020574793219566,0.1025557667016983,-0.0004982905229553,0.0,8.909295866033062e-05,0.0,0.0,2.907071828842163,0.0,0.0,0.0,0.2326656877994537,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027600163593888,-209.8712615966797,294.8965759277344,0.5472453832626343,0.050000000745058,0.0458318218588829,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5472453832626343,0.050000000745058,0.0482631176710128,293.2831726074219,297.1499938964844,293.1499938964844,0.0040547619573771,-237.74612426757807,296.6291809082031,0.5472453832626343,0.050000000745058,0.0356469750404357,293.1164855957031,297.1499938964844,293.1499938964844,0.0791371613740921,-2004.224609375,304.1465148925781,0.7673515677452087,0.1334732174873352,0.1270200908184051,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5472453832626343,0.050000000745058,0.2289394438266754,291.114990234375,291.1499938964844,272.1066589355469,270.4169616699219,284.34912109375,293.7256774902344,291.11492919921875,1.0,0.1588474065065384,0.965265452861786,0.965265452861786,1.0,1.0,-0.5828628540039062,0.2530742585659027,0.3297885954380035,0.0844734534621238,0.0,0.0,0.1566338390111923,24.809345245361328,25.0,-0.9173101782798768,-3981.26708984375,35.84724807739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,303.8337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.564453125,18000.0,0.0,0.0,0.0884142890572547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039458960294723,0.1039489805698394,-3.0843145850667497e-06,0.0,8.97292629815638e-05,0.0,0.0,2.949880123138428,0.0,0.0,0.0,0.2329123467206955,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027600163593888,-209.8712615966797,294.8965759277344,0.5472453832626343,0.050000000745058,0.0458318218588829,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5472453832626343,0.050000000745058,0.0482631176710128,293.2831726074219,297.1499938964844,293.1499938964844,0.0040547619573771,-237.74612426757807,296.6291809082031,0.5472453832626343,0.050000000745058,0.0356469750404357,293.1164855957031,297.1499938964844,293.1499938964844,0.0791371613740921,-2004.224609375,304.1465148925781,0.7673515677452087,0.1334732174873352,0.1270200908184051,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5472453832626343,0.050000000745058,0.2289394438266754,291.114990234375,291.1499938964844,272.1066589355469,270.4169616699219,284.34912109375,293.7256774902344,291.11492919921875,1.0,0.1588474065065384,0.965265452861786,0.965265452861786,1.0,1.0,-0.5828628540039062,0.2530742585659027,0.3297885954380035,0.0844734534621238,0.0,0.0,0.1566338390111923,24.809345245361328,25.0,-0.9173101782798768,-3981.26708984375,35.84724807739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,303.8337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.564453125,18000.0,0.0,0.0,0.0884142890572547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039458960294723,0.1039489805698394,-3.0843145850667497e-06,0.0,8.97292629815638e-05,0.0,0.0,2.949880123138428,0.0,0.0,0.0,0.2329123467206955,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027617586310952,-210.0019073486328,294.8988647460937,0.547292947769165,0.050000000745058,0.0458314754068851,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.547292947769165,0.050000000745058,0.0482627525925636,293.2794494628906,297.1499938964844,293.1499938964844,0.0040270602330565,-236.2008514404297,296.59332275390625,0.547292947769165,0.050000000745058,0.035646703094244,293.1162109375,297.1499938964844,293.1499938964844,0.0798342898488044,-2017.7308349609373,304.1465148925781,0.769138514995575,0.1343811452388763,0.1278774589300155,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.547292947769165,0.050000000745058,0.2289377152919769,291.11505126953125,291.1499938964844,272.04998779296875,270.37420654296875,284.29998779296875,293.68292236328125,291.1151428222656,1.0,0.1589411497116089,0.9655593037605286,0.9655593037605286,1.0,1.0,-0.5838885307312012,0.2535305619239807,0.3303579688072204,0.0846448168158531,0.0,0.0,0.1612996757030487,24.807838439941406,25.0,0.3800453245639801,-4019.03759765625,35.94847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927673339844,303.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.564453125,18000.0,0.0,0.0,0.089104026556015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058552414178848,0.1058583334088325,-3.0870969567331485e-06,0.0,9.042926103575156e-05,0.0,0.0,3.008142709732056,0.0,0.0,0.0,0.2332214117050171,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027617586310952,-210.0019073486328,294.8988647460937,0.547292947769165,0.050000000745058,0.0458314754068851,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.547292947769165,0.050000000745058,0.0482627525925636,293.2794494628906,297.1499938964844,293.1499938964844,0.0040270602330565,-236.2008514404297,296.59332275390625,0.547292947769165,0.050000000745058,0.035646703094244,293.1162109375,297.1499938964844,293.1499938964844,0.0798342898488044,-2017.7308349609373,304.1465148925781,0.769138514995575,0.1343811452388763,0.1278774589300155,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.547292947769165,0.050000000745058,0.2289377152919769,291.11505126953125,291.1499938964844,272.04998779296875,270.37420654296875,284.29998779296875,293.68292236328125,291.1151428222656,1.0,0.1589411497116089,0.9655593037605286,0.9655593037605286,1.0,1.0,-0.5838885307312012,0.2535305619239807,0.3303579688072204,0.0846448168158531,0.0,0.0,0.1612996757030487,24.807838439941406,25.0,0.3800453245639801,-4019.03759765625,35.94847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927673339844,303.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.564453125,18000.0,0.0,0.0,0.089104026556015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058552414178848,0.1058583334088325,-3.0870969567331485e-06,0.0,9.042926103575156e-05,0.0,0.0,3.008142709732056,0.0,0.0,0.0,0.2332214117050171,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027653304859995,-210.26573181152344,294.9038391113281,0.5473548769950867,0.050000000745058,0.0458310283720493,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5473548769950867,0.050000000745058,0.0482622794806957,293.2752990722656,297.1499938964844,293.1499938964844,0.0040014493279159,-234.7638397216797,296.56024169921875,0.5473548769950867,0.050000000745058,0.0356463529169559,293.115478515625,297.1499938964844,293.1499938964844,0.0805683732032775,-2031.9737548828125,304.1464538574219,0.7710495591163635,0.1353811770677566,0.1287887841463089,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5473548769950867,0.050000000745058,0.2289354652166366,291.11578369140625,291.1499938964844,271.99334716796875,270.3319702148437,284.25177001953125,293.64166259765625,291.1159973144531,1.0,0.1590365171432495,0.9658501148223876,0.9658501148223876,1.0,1.0,-0.584977924823761,0.2540132701396942,0.3309646546840668,0.0848302915692329,0.0,0.0,0.1658152937889099,24.80411529541016,25.0,1.2209532260894775,-4056.241455078125,36.05411148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823913574219,303.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.089857205748558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077467128634452,0.107749804854393,-3.090077598244534e-06,0.0,9.11936440388672e-05,0.0,0.0,3.066253185272217,0.0,0.0,0.0,0.2335349023342132,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027653304859995,-210.26573181152344,294.9038391113281,0.5473548769950867,0.050000000745058,0.0458310283720493,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5473548769950867,0.050000000745058,0.0482622794806957,293.2752990722656,297.1499938964844,293.1499938964844,0.0040014493279159,-234.7638397216797,296.56024169921875,0.5473548769950867,0.050000000745058,0.0356463529169559,293.115478515625,297.1499938964844,293.1499938964844,0.0805683732032775,-2031.9737548828125,304.1464538574219,0.7710495591163635,0.1353811770677566,0.1287887841463089,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5473548769950867,0.050000000745058,0.2289354652166366,291.11578369140625,291.1499938964844,271.99334716796875,270.3319702148437,284.25177001953125,293.64166259765625,291.1159973144531,1.0,0.1590365171432495,0.9658501148223876,0.9658501148223876,1.0,1.0,-0.584977924823761,0.2540132701396942,0.3309646546840668,0.0848302915692329,0.0,0.0,0.1658152937889099,24.80411529541016,25.0,1.2209532260894775,-4056.241455078125,36.05411148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823913574219,303.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.089857205748558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077467128634452,0.107749804854393,-3.090077598244534e-06,0.0,9.11936440388672e-05,0.0,0.0,3.066253185272217,0.0,0.0,0.0,0.2335349023342132,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027711354196071,-210.6969757080078,294.9121398925781,0.5474497079849243,0.050000000745058,0.0458303391933441,294.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5474497079849243,0.050000000745058,0.0482615567743778,293.2704467773437,297.1499938964844,293.1499938964844,0.0039784656837582,-233.47010803222656,296.5307922363281,0.5474497079849243,0.050000000745058,0.0356458202004432,293.1142272949219,297.1499938964844,293.1499938964844,0.0814044326543808,-2048.234619140625,304.146240234375,0.7732614874839783,0.1365134268999099,0.1298311650753021,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5474497079849243,0.050000000745058,0.228932037949562,291.11676025390625,291.1499938964844,271.9366760253906,270.2906799316406,284.2049560546875,293.6026916503906,291.116943359375,1.0,0.1591363251209259,0.9661409258842468,0.9661409258842468,1.0,1.0,-0.5862224102020264,0.2545607388019562,0.3316616415977478,0.0850491151213646,0.0,0.0,0.1701810508966446,24.79537010192871,25.0,1.392773151397705,-4092.981201171875,36.17057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,304.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5625,18000.0,0.0,0.0,0.0906682312488555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096052974462509,0.1096083894371986,-3.0930577850085683e-06,0.0,9.201672946801408e-05,0.0,0.0,3.123582124710083,0.0,0.0,0.0,0.2338451892137527,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027711354196071,-210.6969757080078,294.9121398925781,0.5474497079849243,0.050000000745058,0.0458303391933441,294.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5474497079849243,0.050000000745058,0.0482615567743778,293.2704467773437,297.1499938964844,293.1499938964844,0.0039784656837582,-233.47010803222656,296.5307922363281,0.5474497079849243,0.050000000745058,0.0356458202004432,293.1142272949219,297.1499938964844,293.1499938964844,0.0814044326543808,-2048.234619140625,304.146240234375,0.7732614874839783,0.1365134268999099,0.1298311650753021,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.5474497079849243,0.050000000745058,0.228932037949562,291.11676025390625,291.1499938964844,271.9366760253906,270.2906799316406,284.2049560546875,293.6026916503906,291.116943359375,1.0,0.1591363251209259,0.9661409258842468,0.9661409258842468,1.0,1.0,-0.5862224102020264,0.2545607388019562,0.3316616415977478,0.0850491151213646,0.0,0.0,0.1701810508966446,24.79537010192871,25.0,1.392773151397705,-4092.981201171875,36.17057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,304.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5625,18000.0,0.0,0.0,0.0906682312488555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096052974462509,0.1096083894371986,-3.0930577850085683e-06,0.0,9.201672946801408e-05,0.0,0.0,3.123582124710083,0.0,0.0,0.0,0.2338451892137527,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027747978456318,-210.9702606201172,294.9173278808594,0.547504186630249,0.050000000745058,0.0458299443125724,294.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.547504186630249,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.0039678714238107,-232.8730926513672,296.5171813964844,0.547504186630249,0.050000000745058,0.0356455147266387,293.11346435546875,297.1499938964844,293.1499938964844,0.0818508714437484,-2056.93017578125,304.1461181640625,0.7744466662406921,0.1371140331029892,0.1303881108760833,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.547504186630249,0.050000000745058,0.2289300709962844,291.1171875,291.1499938964844,271.9083251953125,270.2703857421875,284.1820983886719,293.5841979980469,291.1174011230469,1.0,0.1591882407665252,0.9662863612174988,0.9662863612174988,1.0,1.0,-0.5868870615959167,0.254852145910263,0.3320349156856537,0.0851678401231765,0.0,0.0,0.1723212599754333,24.79000663757324,25.0,1.3571847677230835,-4111.2578125,36.23219299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,304.0644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.58984375,18000.0,0.0,0.0,0.0910920724272728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105266138911247,0.1105297058820724,-3.094539579251432e-06,0.0,9.24468695302494e-05,0.0,0.0,3.152071475982666,0.0,0.0,0.0,0.2339994013309478,4.0,0.0,1.0
839160,293.1512451171875,297.1499938964844,293.1499938964844,0.002778943395242,-211.2801818847656,294.9231872558594,0.5475617051124573,0.050000000745058,0.0458295308053493,294.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5475617051124573,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039578443393111,-232.30767822265625,296.5043334960937,0.5475617051124573,0.050000000745058,0.0356451906263828,293.1126708984375,297.1499938964844,293.1499938964844,0.0823127925395965,-2065.935302734375,304.1459655761719,0.7756737470626831,0.1377341300249099,0.1309645473957061,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5475617051124573,0.050000000745058,0.2289279997348785,291.1176147460937,291.1499938964844,271.8800048828125,270.25030517578125,284.15966796875,293.5663452148437,291.1177978515625,1.0,0.1592416167259216,0.9664289951324464,0.9664289951324464,1.0,1.0,-0.5875749588012695,0.2551531493663788,0.3324218094348907,0.085291713476181,0.0,0.0,0.1744351685047149,24.784263610839844,25.0,1.3032426834106443,-4129.50732421875,36.29584884643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,304.093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.61328125,18000.0,0.0,0.0,0.091526411473751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114439219236373,0.1114470213651657,-3.0960177355154883e-06,0.0,9.288767614634708e-05,0.0,0.0,3.1804842948913574,0.0,0.0,0.0,0.2341531813144683,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.002788608893752,-212.0039825439453,294.93670654296875,0.5476831793785095,0.050000000745058,0.0458286516368389,294.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5476831793785095,0.050000000745058,0.0482597798109054,293.2593994140625,297.1499938964844,293.1499938964844,0.0039394092746078,-231.266845703125,296.4806823730469,0.5476831793785095,0.050000000745058,0.0356445088982582,293.1109619140625,297.1499938964844,293.1499938964844,0.0832771137356758,-2084.756103515625,304.1457214355469,0.7782347202301025,0.1390261203050613,0.1321686804294586,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5476831793785095,0.050000000745058,0.2289236038923263,291.1184387207031,291.1499938964844,271.8233337402344,270.21075439453125,284.1158142089844,293.53240966796875,291.1186218261719,1.0,0.1593528985977172,0.9667142629623412,0.9667142629623412,1.0,1.0,-0.5890117287635803,0.2557803392410278,0.3332314193248749,0.0855534225702285,0.0,0.0,0.1785839647054672,24.77210235595703,25.0,1.21425199508667,-4165.970703125,36.42891311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,304.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65234375,18000.0,0.0,0.0,0.0924208909273147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132663562893867,0.113269455730915,-3.098966544712312e-06,0.0,9.379545372212306e-05,0.0,0.0,3.2370760440826416,0.0,0.0,0.0,0.234459564089775,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.002788608893752,-212.0039825439453,294.93670654296875,0.5476831793785095,0.050000000745058,0.0458286516368389,294.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5476831793785095,0.050000000745058,0.0482597798109054,293.2593994140625,297.1499938964844,293.1499938964844,0.0039394092746078,-231.266845703125,296.4806823730469,0.5476831793785095,0.050000000745058,0.0356445088982582,293.1109619140625,297.1499938964844,293.1499938964844,0.0832771137356758,-2084.756103515625,304.1457214355469,0.7782347202301025,0.1390261203050613,0.1321686804294586,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5476831793785095,0.050000000745058,0.2289236038923263,291.1184387207031,291.1499938964844,271.8233337402344,270.21075439453125,284.1158142089844,293.53240966796875,291.1186218261719,1.0,0.1593528985977172,0.9667142629623412,0.9667142629623412,1.0,1.0,-0.5890117287635803,0.2557803392410278,0.3332314193248749,0.0855534225702285,0.0,0.0,0.1785839647054672,24.77210235595703,25.0,1.21425199508667,-4165.970703125,36.42891311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,304.1484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65234375,18000.0,0.0,0.0,0.0924208909273147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132663562893867,0.113269455730915,-3.098966544712312e-06,0.0,9.379545372212306e-05,0.0,0.0,3.2370760440826416,0.0,0.0,0.0,0.234459564089775,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0028000157326459,-212.859130859375,294.95263671875,0.5478101372718811,0.050000000745058,0.0458277352154254,294.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5478101372718811,0.050000000745058,0.0482588149607181,293.2534484863281,297.1499938964844,293.1499938964844,0.0039230114780366,-230.33932495117188,296.459716796875,0.5478101372718811,0.050000000745058,0.0356437936425209,293.1091613769531,297.1499938964844,293.1499938964844,0.0842883512377739,-2104.519287109375,304.1454467773437,0.7809159159660339,0.1403791755437851,0.1334326416254043,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5478101372718811,0.050000000745058,0.2289190292358398,291.1192626953125,291.1499938964844,271.76666259765625,270.1719665527344,284.0732421875,293.5006408691406,291.11944580078125,1.0,0.1594703048467636,0.9669995307922364,0.9669995307922364,1.0,1.0,-0.5905200242996216,0.2564368844032287,0.3340831398963928,0.0858319699764251,0.0,0.0,0.1826242953538894,24.7595329284668,25.0,1.188731670379639,-4202.4169921875,36.56917953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389953613281,304.2018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.69921875,18000.0,0.0,0.0,0.0933402851223945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150702312588691,0.115073338150978,-3.1019044399727136e-06,0.0,9.472852980252355e-05,0.0,0.0,3.293285846710205,0.0,0.0,0.0,0.2347640246152877,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0028000157326459,-212.859130859375,294.95263671875,0.5478101372718811,0.050000000745058,0.0458277352154254,294.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5478101372718811,0.050000000745058,0.0482588149607181,293.2534484863281,297.1499938964844,293.1499938964844,0.0039230114780366,-230.33932495117188,296.459716796875,0.5478101372718811,0.050000000745058,0.0356437936425209,293.1091613769531,297.1499938964844,293.1499938964844,0.0842883512377739,-2104.519287109375,304.1454467773437,0.7809159159660339,0.1403791755437851,0.1334326416254043,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5478101372718811,0.050000000745058,0.2289190292358398,291.1192626953125,291.1499938964844,271.76666259765625,270.1719665527344,284.0732421875,293.5006408691406,291.11944580078125,1.0,0.1594703048467636,0.9669995307922364,0.9669995307922364,1.0,1.0,-0.5905200242996216,0.2564368844032287,0.3340831398963928,0.0858319699764251,0.0,0.0,0.1826242953538894,24.7595329284668,25.0,1.188731670379639,-4202.4169921875,36.56917953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389953613281,304.2018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.69921875,18000.0,0.0,0.0,0.0933402851223945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150702312588691,0.115073338150978,-3.1019044399727136e-06,0.0,9.472852980252355e-05,0.0,0.0,3.293285846710205,0.0,0.0,0.0,0.2347640246152877,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028130668215453,-213.83790588378903,294.9708251953125,0.5479403734207153,0.050000000745058,0.0458268001675605,294.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5479403734207153,0.050000000745058,0.048257827758789,293.2473449707031,297.1499938964844,293.1499938964844,0.0039085266180336,-229.5181121826172,296.44122314453125,0.5479403734207153,0.050000000745058,0.0356430672109127,293.1073303222656,297.1499938964844,293.1499938964844,0.0853400975465774,-2125.098388671875,304.1452331542969,0.7836968302726746,0.1417857706546783,0.1347487419843673,293.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5479403734207153,0.050000000745058,0.2289143502712249,291.1201171875,291.1499938964844,271.7099914550781,270.1338806152344,284.0318298339844,293.4708251953125,291.12030029296875,1.0,0.159593790769577,0.9672783613204956,0.9672783613204956,1.0,1.0,-0.5920906662940979,0.2571187615394592,0.3349719047546386,0.0861256122589111,0.0,0.0,0.1865503191947937,24.746938705444336,25.0,1.2210264205932615,-4238.837890625,36.71615219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,304.2536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.0942734405398368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168514788150787,0.1168545857071876,-3.10482664644951e-06,0.0,9.567556116962804e-05,0.0,0.0,3.348985195159912,0.0,0.0,0.0,0.2350659370422363,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028130668215453,-213.83790588378903,294.9708251953125,0.5479403734207153,0.050000000745058,0.0458268001675605,294.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5479403734207153,0.050000000745058,0.048257827758789,293.2473449707031,297.1499938964844,293.1499938964844,0.0039085266180336,-229.5181121826172,296.44122314453125,0.5479403734207153,0.050000000745058,0.0356430672109127,293.1073303222656,297.1499938964844,293.1499938964844,0.0853400975465774,-2125.098388671875,304.1452331542969,0.7836968302726746,0.1417857706546783,0.1347487419843673,293.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5479403734207153,0.050000000745058,0.2289143502712249,291.1201171875,291.1499938964844,271.7099914550781,270.1338806152344,284.0318298339844,293.4708251953125,291.12030029296875,1.0,0.159593790769577,0.9672783613204956,0.9672783613204956,1.0,1.0,-0.5920906662940979,0.2571187615394592,0.3349719047546386,0.0861256122589111,0.0,0.0,0.1865503191947937,24.746938705444336,25.0,1.2210264205932615,-4238.837890625,36.71615219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,304.2536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.0942734405398368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168514788150787,0.1168545857071876,-3.10482664644951e-06,0.0,9.567556116962804e-05,0.0,0.0,3.348985195159912,0.0,0.0,0.0,0.2350659370422363,4.0,0.0,1.0
839580,293.1307373046875,297.1499938964844,293.1499938964844,0.0028277430683374,-214.93869018554688,294.9913024902344,0.5480724573135376,0.050000000745058,0.0458258502185344,294.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5480724573135376,0.050000000745058,0.0482568256556987,293.2411193847656,297.1499938964844,293.1499938964844,0.0038959227968007,-228.8016357421875,296.4252624511719,0.5480724573135376,0.050000000745058,0.0356423258781433,293.1054992675781,297.1499938964844,293.1499938964844,0.0864289477467536,-2146.42529296875,304.1449890136719,0.7865648865699768,0.1432418078184127,0.1361127495765686,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5480724573135376,0.050000000745058,0.2289096117019653,291.1210327148437,291.1499938964844,271.6533203125,270.0964050292969,283.9915466308594,293.4429016113281,291.1212158203125,1.0,0.1597234010696411,0.9675572514533995,0.9675572514533995,1.0,1.0,-0.5937186479568481,0.2578238844871521,0.3358947932720184,0.0864336192607879,0.0,0.0,0.1903517842292785,24.734554290771484,25.0,1.2710180282592771,-4275.17333984375,36.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,304.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.0952100902795791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186033934354782,0.1186065003275871,-3.1077231597009813e-06,0.0,9.662613592809066e-05,0.0,0.0,3.403960466384888,0.0,0.0,0.0,0.2353641986846923,4.0,0.0,1.0
839640,293.1307373046875,297.1499938964844,293.1499938964844,0.0028277430683374,-214.93869018554688,294.9913024902344,0.5480724573135376,0.050000000745058,0.0458258502185344,294.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5480724573135376,0.050000000745058,0.0482568256556987,293.2411193847656,297.1499938964844,293.1499938964844,0.0038959227968007,-228.8016357421875,296.4252624511719,0.5480724573135376,0.050000000745058,0.0356423258781433,293.1054992675781,297.1499938964844,293.1499938964844,0.0864289477467536,-2146.42529296875,304.1449890136719,0.7865648865699768,0.1432418078184127,0.1361127495765686,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5480724573135376,0.050000000745058,0.2289096117019653,291.1210327148437,291.1499938964844,271.6533203125,270.0964050292969,283.9915466308594,293.4429016113281,291.1212158203125,1.0,0.1597234010696411,0.9675572514533995,0.9675572514533995,1.0,1.0,-0.5937186479568481,0.2578238844871521,0.3358947932720184,0.0864336192607879,0.0,0.0,0.1903517842292785,24.734554290771484,25.0,1.2710180282592771,-4275.17333984375,36.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,304.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.0952100902795791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186033934354782,0.1186065003275871,-3.1077231597009813e-06,0.0,9.662613592809066e-05,0.0,0.0,3.403960466384888,0.0,0.0,0.0,0.2353641986846923,4.0,0.0,1.0
