time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839700,293.12799072265625,297.1499938964844,293.1499938964844,0.002835679333657,-215.53396606445312,295.0023498535156,0.5481387972831726,0.050000000745058,0.0458253733813762,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5481387972831726,0.050000000745058,0.0482563227415084,293.2380065917969,297.1499938964844,293.1499938964844,0.0038903111126273,-228.48194885253903,296.4181823730469,0.5481387972831726,0.050000000745058,0.0356419570744037,293.1045837402344,297.1499938964844,293.1499938964844,0.0869862884283065,-2157.348876953125,304.1448974609375,0.7880277633666992,0.1439870297908783,0.1368114054203033,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5481387972831726,0.050000000745058,0.2289072275161743,291.1214904785156,291.1499938964844,271.625,270.077880859375,283.9718017578125,293.4295959472656,291.1216735839844,1.0,0.1597904562950134,0.9676966667175292,0.9676966667175292,1.0,1.0,-0.5945526361465454,0.2581844925880432,0.3363681435585022,0.0865927413105964,0.0,0.0,0.1922043114900589,24.72848892211914,25.0,1.2902809381484983,-4293.29052734375,36.94871139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,304.3285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.0956766307353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194668114185333,0.1194699183106422,-3.10915879708773e-06,0.0,9.709961886983363e-05,0.0,0.0,3.43112587928772,0.0,0.0,0.0,0.2355116605758667,4.0,0.0,1.0
839760,293.125244140625,297.1499938964844,293.1499938964844,0.0028439944144338,-216.1576690673828,295.0139465332031,0.5482053160667419,0.050000000745058,0.0458248928189277,294.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5482053160667419,0.050000000745058,0.0482558198273181,293.2348327636719,297.1499938964844,293.1499938964844,0.0038851334247738,-228.18655395507807,296.4116516113281,0.5482053160667419,0.050000000745058,0.0356415845453739,293.1036682128906,297.1499938964844,293.1499938964844,0.087551400065422,-2168.428955078125,304.1448059082031,0.7895070314407349,0.1447426229715347,0.1375200301408767,293.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5482053160667419,0.050000000745058,0.2289048433303833,291.1219482421875,291.1499938964844,271.5966796875,270.0595092773437,283.9523010253906,293.41668701171875,291.1221618652344,1.0,0.1598589122295379,0.967832624912262,0.967832624912262,1.0,1.0,-0.5953985452651978,0.2585498690605163,0.3368487060070038,0.0867549628019332,0.0,0.0,0.1940261125564575,24.72252082824707,25.0,1.3014123439788818,-4311.3720703125,37.029239654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.962890625,18000.0,0.0,0.0,0.0961406454443931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203220337629318,0.1203251481056213,-3.1105853395274607e-06,0.0,9.757053339853884e-05,0.0,0.0,3.4580795764923096,0.0,0.0,0.0,0.2356580346822738,4.0,0.0,1.0
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028617943171411,-217.49302673339844,295.0386657714844,0.5483385324478149,0.050000000745058,0.0458239391446113,294.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5483385324478149,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038761182222515,-227.6710662841797,296.400390625,0.5483385324478149,0.050000000745058,0.0356408432126045,293.1018371582031,297.1499938964844,293.1499938964844,0.0887049809098243,-2191.057373046875,304.1446228027344,0.7925124168395996,0.1462846249341964,0.1389669924974441,293.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5483385324478149,0.050000000745058,0.22890006005764,291.1228942871094,291.1499938964844,271.5400085449219,270.0230712890625,283.9140014648437,293.39208984375,291.1230773925781,1.0,0.1600000858306884,0.9681046605110168,0.9681046605110168,1.0,1.0,-0.5971260666847229,0.2592948675155639,0.3378311991691589,0.0870888531208038,0.0,0.0,0.1975754648447036,24.71091651916504,25.0,1.2890022993087769,-4347.39306640625,37.19468307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226989746094,304.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.09705700725317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220055744051933,0.1220086887478828,-3.113407046839712e-06,0.0,9.850052447291092e-05,0.0,0.0,3.5112736225128174,0.0,0.0,0.0,0.2359470874071121,4.0,0.0,1.0
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028617943171411,-217.49302673339844,295.0386657714844,0.5483385324478149,0.050000000745058,0.0458239391446113,294.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5483385324478149,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038761182222515,-227.6710662841797,296.400390625,0.5483385324478149,0.050000000745058,0.0356408432126045,293.1018371582031,297.1499938964844,293.1499938964844,0.0887049809098243,-2191.057373046875,304.1446228027344,0.7925124168395996,0.1462846249341964,0.1389669924974441,293.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5483385324478149,0.050000000745058,0.22890006005764,291.1228942871094,291.1499938964844,271.5400085449219,270.0230712890625,283.9140014648437,293.39208984375,291.1230773925781,1.0,0.1600000858306884,0.9681046605110168,0.9681046605110168,1.0,1.0,-0.5971260666847229,0.2592948675155639,0.3378311991691589,0.0870888531208038,0.0,0.0,0.1975754648447036,24.71091651916504,25.0,1.2890022993087769,-4347.39306640625,37.19468307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226989746094,304.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.09705700725317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220055744051933,0.1220086887478828,-3.113407046839712e-06,0.0,9.850052447291092e-05,0.0,0.0,3.5112736225128174,0.0,0.0,0.0,0.2359470874071121,4.0,0.0,1.0
839940,293.11407470703125,297.1499938964844,293.1499938964844,0.0028811104129999,-218.94239807128903,295.0654296875,0.5484716892242432,0.050000000745058,0.0458229854702949,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5484716892242432,0.050000000745058,0.048253808170557,293.22216796875,297.1499938964844,293.1499938964844,0.0038688359782099,-227.25328063964844,296.3913269042969,0.5484716892242432,0.050000000745058,0.0356400981545448,293.1000671386719,297.1499938964844,293.1499938964844,0.0898875966668129,-2214.265869140625,304.1444396972656,0.7955715656280518,0.1478645652532577,0.140450432896614,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5484716892242432,0.050000000745058,0.228895291686058,291.123779296875,291.1499938964844,271.4833374023437,269.9870910644531,283.87664794921875,293.3690185546875,291.1239624023437,1.0,0.1601466685533523,0.9683766961097716,0.9683766961097716,1.0,1.0,-0.598897397518158,0.2600573301315307,0.3388400673866272,0.0874346420168876,0.0,0.0,0.2010079771280288,24.69977569580078,25.0,1.229483127593994,-4383.22216796875,37.36565017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,304.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.0979535058140754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236551627516746,0.1236582770943641,-3.116187144769356e-06,0.0,9.94103611446917e-05,0.0,0.0,3.563567876815796,0.0,0.0,0.0,0.2362314164638519,4.0,0.0,1.0
840000,293.11407470703125,297.1499938964844,293.1499938964844,0.0028811104129999,-218.94239807128903,295.0654296875,0.5484716892242432,0.050000000745058,0.0458229854702949,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5484716892242432,0.050000000745058,0.048253808170557,293.22216796875,297.1499938964844,293.1499938964844,0.0038688359782099,-227.25328063964844,296.3913269042969,0.5484716892242432,0.050000000745058,0.0356400981545448,293.1000671386719,297.1499938964844,293.1499938964844,0.0898875966668129,-2214.265869140625,304.1444396972656,0.7955715656280518,0.1478645652532577,0.140450432896614,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5484716892242432,0.050000000745058,0.228895291686058,291.123779296875,291.1499938964844,271.4833374023437,269.9870910644531,283.87664794921875,293.3690185546875,291.1239624023437,1.0,0.1601466685533523,0.9683766961097716,0.9683766961097716,1.0,1.0,-0.598897397518158,0.2600573301315307,0.3388400673866272,0.0874346420168876,0.0,0.0,0.2010079771280288,24.69977569580078,25.0,1.229483127593994,-4383.22216796875,37.36565017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,304.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.0979535058140754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236551627516746,0.1236582770943641,-3.116187144769356e-06,0.0,9.94103611446917e-05,0.0,0.0,3.563567876815796,0.0,0.0,0.0,0.2362314164638519,4.0,0.0,1.0
840060,293.1084289550781,297.1499938964844,293.1499938964844,0.0029019222129136,-220.5043182373047,295.0941772460937,0.5486046075820923,0.050000000745058,0.0458220355212688,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5486046075820923,0.050000000745058,0.048252809792757,293.2157897949219,297.1499938964844,293.1499938964844,0.003863256657496,-226.931884765625,296.38446044921875,0.5486046075820923,0.050000000745058,0.0356393605470657,293.0983581542969,297.1499938964844,293.1499938964844,0.0910976603627204,-2238.017578125,304.144287109375,0.7986760139465332,0.1494797766208648,0.1419677585363388,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5486046075820923,0.050000000745058,0.2288905531167984,291.1246337890625,291.1499938964844,271.4266662597656,269.95147705078125,283.8401794433594,293.3474426269531,291.1247863769531,1.0,0.1602983921766281,0.9686421155929564,0.9686421155929564,1.0,1.0,-0.6007093787193298,0.2608358561992645,0.3398735523223877,0.0877916291356086,0.0,0.0,0.2043349295854568,24.689105987548828,25.0,1.130800485610962,-4418.8603515625,37.54187774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,304.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.0988264232873916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252738684415817,0.1252769827842712,-3.1189285891741747e-06,0.0,0.0001002962526399,0.0,0.0,3.615049839019776,0.0,0.0,0.0,0.2365114837884903,4.0,0.0,1.0
840120,293.1084289550781,297.1499938964844,293.1499938964844,0.0029019222129136,-220.5043182373047,295.0941772460937,0.5486046075820923,0.050000000745058,0.0458220355212688,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5486046075820923,0.050000000745058,0.048252809792757,293.2157897949219,297.1499938964844,293.1499938964844,0.003863256657496,-226.931884765625,296.38446044921875,0.5486046075820923,0.050000000745058,0.0356393605470657,293.0983581542969,297.1499938964844,293.1499938964844,0.0910976603627204,-2238.017578125,304.144287109375,0.7986760139465332,0.1494797766208648,0.1419677585363388,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5486046075820923,0.050000000745058,0.2288905531167984,291.1246337890625,291.1499938964844,271.4266662597656,269.95147705078125,283.8401794433594,293.3474426269531,291.1247863769531,1.0,0.1602983921766281,0.9686421155929564,0.9686421155929564,1.0,1.0,-0.6007093787193298,0.2608358561992645,0.3398735523223877,0.0877916291356086,0.0,0.0,0.2043349295854568,24.689105987548828,25.0,1.130800485610962,-4418.8603515625,37.54187774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,304.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.0988264232873916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252738684415817,0.1252769827842712,-3.1189285891741747e-06,0.0,0.0001002962526399,0.0,0.0,3.615049839019776,0.0,0.0,0.0,0.2365114837884903,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029242404270917,-222.1796112060547,295.1248779296875,0.5487372279167175,0.050000000745058,0.0458210855722427,294.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5487372279167175,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038593874778598,-226.70753479003903,296.3797607421875,0.5487372279167175,0.050000000745058,0.0356386229395866,293.0966796875,297.1499938964844,293.1499938964844,0.0923343822360038,-2262.290283203125,304.1441345214844,0.801819384098053,0.1511285901069641,0.1435173004865646,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5487372279167175,0.050000000745058,0.2288858145475387,291.1253662109375,291.1499938964844,271.3699951171875,269.9161682128906,283.8045349121094,293.3272705078125,291.1255187988281,1.0,0.1604550778865814,0.968907594680786,0.968907594680786,1.0,1.0,-0.6025601029396057,0.2616296708583832,0.3409304022789001,0.0881595239043235,0.0,0.0,0.2075677216053009,24.678911209106445,25.0,1.0028276443481443,-4454.31201171875,37.72321701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303894042969,304.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37890625,18000.0,0.0,0.0,0.0996735095977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268652379512787,0.1268683671951294,-3.121635245406651e-06,0.0,0.0001011559361359,0.0,0.0,3.665823459625244,0.0,0.0,0.0,0.2367878258228302,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029242404270917,-222.1796112060547,295.1248779296875,0.5487372279167175,0.050000000745058,0.0458210855722427,294.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5487372279167175,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038593874778598,-226.70753479003903,296.3797607421875,0.5487372279167175,0.050000000745058,0.0356386229395866,293.0966796875,297.1499938964844,293.1499938964844,0.0923343822360038,-2262.290283203125,304.1441345214844,0.801819384098053,0.1511285901069641,0.1435173004865646,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5487372279167175,0.050000000745058,0.2288858145475387,291.1253662109375,291.1499938964844,271.3699951171875,269.9161682128906,283.8045349121094,293.3272705078125,291.1255187988281,1.0,0.1604550778865814,0.968907594680786,0.968907594680786,1.0,1.0,-0.6025601029396057,0.2616296708583832,0.3409304022789001,0.0881595239043235,0.0,0.0,0.2075677216053009,24.678911209106445,25.0,1.0028276443481443,-4454.31201171875,37.72321701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303894042969,304.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37890625,18000.0,0.0,0.0,0.0996735095977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268652379512787,0.1268683671951294,-3.121635245406651e-06,0.0,0.0001011559361359,0.0,0.0,3.665823459625244,0.0,0.0,0.0,0.2367878258228302,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029359858017414,-223.0613555908203,295.1409912109375,0.5488033890724182,0.050000000745058,0.0458206124603748,294.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5488033890724182,0.050000000745058,0.048251312226057,293.20623779296875,297.1499938964844,293.1499938964844,0.0038581150583922,-226.63299560546875,296.37823486328125,0.5488033890724182,0.050000000745058,0.035638254135847,293.0958557128906,297.1499938964844,293.1499938964844,0.0929628238081932,-2274.62109375,304.14404296875,0.8034043908119202,0.1519654542207718,0.144304022192955,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5488033890724182,0.050000000745058,0.2288834601640701,291.1257019042969,291.1499938964844,271.3416748046875,269.89862060546875,283.7870483398437,293.3177185058594,291.1258544921875,1.0,0.1605352759361267,0.9690402746200562,0.9690402746200562,1.0,1.0,-0.6034997701644897,0.2620322704315185,0.3414675295352936,0.0883475318551063,0.0,0.0,0.2091520875692367,24.67399978637696,25.0,0.9316153526306152,-4471.966796875,37.8158073425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327087402344,304.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.416015625,18000.0,0.0,0.0,0.100086860358715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276517510414123,0.1276548653841018,-3.122976977465441e-06,0.0,0.0001015754387481,0.0,0.0,3.690976858139038,0.0,0.0,0.0,0.2369247674942016,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029480899684131,-223.9700622558593,295.1575622558594,0.5488694906234741,0.050000000745058,0.0458201430737972,294.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5488694906234741,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.0038572491612285,-226.5815887451172,296.3772277832031,0.5488694906234741,0.050000000745058,0.0356378890573978,293.0950622558594,297.1499938964844,293.1499938964844,0.0935972854495048,-2287.066650390625,304.1439819335937,0.8049959540367126,0.1528097093105316,0.1450977772474289,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5488694906234741,0.050000000745058,0.2288810908794403,291.1260070800781,291.1499938964844,271.3133239746094,269.881103515625,283.769775390625,293.3085021972656,291.1261291503906,1.0,0.1606165915727615,0.969169855117798,0.969169855117798,1.0,1.0,-0.6044479608535767,0.2624381482601166,0.3420098125934601,0.0885379612445831,0.0,0.0,0.2107191830873489,24.669193267822266,25.0,0.8594551086425781,-4489.5888671875,37.90955352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,304.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.1004941239953041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284339427947998,0.1284370571374893,-3.1243132525560213e-06,0.0,0.0001019887567963,0.0,0.0,3.716030359268189,0.0,0.0,0.0,0.2370611876249313,4.0,0.0,1.0
840420,293.0912475585937,297.1499938964844,293.1499938964844,0.0029738487210124,-225.9010772705078,295.1928100585937,0.5490046739578247,0.050000000745058,0.0458191782236099,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5490046739578247,0.050000000745058,0.0482497997581958,293.1966247558594,297.1499938964844,293.1499938964844,0.0038570454344153,-226.56271362304688,296.37725830078125,0.5490046739578247,0.050000000745058,0.0356371402740478,293.0933837890625,297.1499938964844,293.1499938964844,0.0948907658457756,-2312.419921875,304.1438293457031,0.8081938624382019,0.1545406430959701,0.1467177718877792,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5490046739578247,0.050000000745058,0.2288762778043747,291.1268310546875,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.1271057128906,1.0,0.1607828289270401,0.9694290161132812,0.9694290161132812,1.0,1.0,-0.6063830256462097,0.2632655501365661,0.3431174755096435,0.0889289304614067,0.0,0.0,0.2137583792209625,24.659404754638672,25.0,1.5961991548538208,-4523.6826171875,38.1014289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,304.61767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1012893393635749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299751996994018,0.1299783289432525,-3.1269689770851983e-06,0.0,0.0001027958060149,0.0,0.0,3.76552939414978,0.0,0.0,0.0,0.2373309135437011,4.0,0.0,1.0
840480,293.0912475585937,297.1499938964844,293.1499938964844,0.0029738487210124,-225.9010772705078,295.1928100585937,0.5490046739578247,0.050000000745058,0.0458191782236099,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5490046739578247,0.050000000745058,0.0482497997581958,293.1966247558594,297.1499938964844,293.1499938964844,0.0038570454344153,-226.56271362304688,296.37725830078125,0.5490046739578247,0.050000000745058,0.0356371402740478,293.0933837890625,297.1499938964844,293.1499938964844,0.0948907658457756,-2312.419921875,304.1438293457031,0.8081938624382019,0.1545406430959701,0.1467177718877792,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5490046739578247,0.050000000745058,0.2288762778043747,291.1268310546875,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.1271057128906,1.0,0.1607828289270401,0.9694290161132812,0.9694290161132812,1.0,1.0,-0.6063830256462097,0.2632655501365661,0.3431174755096435,0.0889289304614067,0.0,0.0,0.2137583792209625,24.659404754638672,25.0,1.5961991548538208,-4523.6826171875,38.1014289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,304.61767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1012893393635749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299751996994018,0.1299783289432525,-3.1269689770851983e-06,0.0,0.0001027958060149,0.0,0.0,3.76552939414978,0.0,0.0,0.0,0.2373309135437011,4.0,0.0,1.0
840540,293.0850830078125,297.1499938964844,293.1499938964844,0.0030016927048563,-227.97970581054688,295.2315368652344,0.549148678779602,0.050000000745058,0.0458181537687778,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.549148678779602,0.050000000745058,0.0482487231492996,293.19000244140625,297.1499938964844,293.1499938964844,0.0038586480077356,-226.637924194336,296.3804626464844,0.549148678779602,0.050000000745058,0.0356363430619239,293.09161376953125,297.1499938964844,293.1499938964844,0.0962254106998443,-2338.536865234375,304.1436767578125,0.8114073276519775,0.1563327461481094,0.1483972370624542,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.549148678779602,0.050000000745058,0.2288711667060852,291.1285705566406,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.1289367675781,1.0,0.1609542220830917,0.9696881771087646,0.9696881771087646,1.0,1.0,-0.6083889603614807,0.2641219794750213,0.3442669808864593,0.0893373489379882,0.0,0.0,0.2165047526359558,24.64864921569824,25.0,2.347512722015381,-4556.2861328125,38.300437927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,304.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.00390625,18000.0,0.0,0.0,0.1020572856068611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314100474119186,0.1314131766557693,-3.12953216052847e-06,0.0,0.0001035751702147,0.0,0.0,3.8118467330932617,0.0,0.0,0.0,0.2375846952199936,4.0,0.0,1.0
840600,293.0850830078125,297.1499938964844,293.1499938964844,0.0030016927048563,-227.97970581054688,295.2315368652344,0.549148678779602,0.050000000745058,0.0458181537687778,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.549148678779602,0.050000000745058,0.0482487231492996,293.19000244140625,297.1499938964844,293.1499938964844,0.0038586480077356,-226.637924194336,296.3804626464844,0.549148678779602,0.050000000745058,0.0356363430619239,293.09161376953125,297.1499938964844,293.1499938964844,0.0962254106998443,-2338.536865234375,304.1436767578125,0.8114073276519775,0.1563327461481094,0.1483972370624542,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.549148678779602,0.050000000745058,0.2288711667060852,291.1285705566406,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.1289367675781,1.0,0.1609542220830917,0.9696881771087646,0.9696881771087646,1.0,1.0,-0.6083889603614807,0.2641219794750213,0.3442669808864593,0.0893373489379882,0.0,0.0,0.2165047526359558,24.64864921569824,25.0,2.347512722015381,-4556.2861328125,38.300437927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,304.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.00390625,18000.0,0.0,0.0,0.1020572856068611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314100474119186,0.1314131766557693,-3.12953216052847e-06,0.0,0.0001035751702147,0.0,0.0,3.8118467330932617,0.0,0.0,0.0,0.2375846952199936,4.0,0.0,1.0
840660,293.07879638671875,297.1499938964844,293.1499938964844,0.0030311499722301,-230.18087768554688,295.27252197265625,0.54929518699646,0.050000000745058,0.0458171144127845,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.54929518699646,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.00386210414581,-226.8206481933593,296.38592529296875,0.54929518699646,0.050000000745058,0.0356355309486389,293.0898742675781,297.1499938964844,293.1499938964844,0.0975987240672111,-2365.373291015625,304.1434936523437,0.8146086931228638,0.1581641286611557,0.1501186937093734,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.54929518699646,0.050000000745058,0.2288659662008285,291.13006591796875,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2908935546875,291.1302795410156,1.0,0.1611309200525283,0.969940721988678,0.969940721988678,1.0,1.0,-0.6104450821876526,0.2649986147880554,0.3454464972019195,0.0897589176893234,0.0,0.0,0.2190519571304321,24.637948989868164,25.0,1.7612957954406738,-4587.46826171875,38.50556182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,304.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.396484375,18000.0,0.0,0.0,0.1027934551239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327319741249084,0.1327351033687591,-3.131900029984536e-06,0.0,0.0001043222873704,0.0,0.0,3.854637384414673,0.0,0.0,0.0,0.2378196567296981,4.0,0.0,1.0
840720,293.07879638671875,297.1499938964844,293.1499938964844,0.0030311499722301,-230.18087768554688,295.27252197265625,0.54929518699646,0.050000000745058,0.0458171144127845,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.54929518699646,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.00386210414581,-226.8206481933593,296.38592529296875,0.54929518699646,0.050000000745058,0.0356355309486389,293.0898742675781,297.1499938964844,293.1499938964844,0.0975987240672111,-2365.373291015625,304.1434936523437,0.8146086931228638,0.1581641286611557,0.1501186937093734,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.54929518699646,0.050000000745058,0.2288659662008285,291.13006591796875,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2908935546875,291.1302795410156,1.0,0.1611309200525283,0.969940721988678,0.969940721988678,1.0,1.0,-0.6104450821876526,0.2649986147880554,0.3454464972019195,0.0897589176893234,0.0,0.0,0.2190519571304321,24.637948989868164,25.0,1.7612957954406738,-4587.46826171875,38.50556182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,304.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.396484375,18000.0,0.0,0.0,0.1027934551239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327319741249084,0.1327351033687591,-3.131900029984536e-06,0.0,0.0001043222873704,0.0,0.0,3.854637384414673,0.0,0.0,0.0,0.2378196567296981,4.0,0.0,1.0
840780,293.0725402832031,297.1499938964844,293.1499938964844,0.0030623488128185,-232.51768493652344,295.31512451171875,0.5494405627250671,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5494405627250671,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.0038674531970173,-227.11669921875,296.39324951171875,0.5494405627250671,0.050000000745058,0.0356347300112247,293.0882263183594,297.1499938964844,293.1499938964844,0.0990046933293342,-2392.80078125,304.143310546875,0.8177849054336548,0.1600237637758255,0.1518687009811401,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5494405627250671,0.050000000745058,0.2288608253002166,291.1307678222656,291.1499938964844,271.086669921875,269.7419738769531,283.66131591796875,293.2862854003906,291.1308288574219,1.0,0.1613125205039978,0.970193326473236,0.970193326473236,1.0,1.0,-0.6125355958938599,0.265888899564743,0.3466466963291168,0.0901903510093689,0.0,0.0,0.2215636670589447,24.627859115600582,25.0,0.7916126847267151,-4618.5244140625,38.71575164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,304.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.1034973189234733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134030282497406,0.1340334117412567,-3.134167400276056e-06,0.0,0.000105036626337,0.0,0.0,3.896698236465454,0.0,0.0,0.0,0.2380495518445968,4.0,0.0,1.0
840840,293.0725402832031,297.1499938964844,293.1499938964844,0.0030623488128185,-232.51768493652344,295.31512451171875,0.5494405627250671,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5494405627250671,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.0038674531970173,-227.11669921875,296.39324951171875,0.5494405627250671,0.050000000745058,0.0356347300112247,293.0882263183594,297.1499938964844,293.1499938964844,0.0990046933293342,-2392.80078125,304.143310546875,0.8177849054336548,0.1600237637758255,0.1518687009811401,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5494405627250671,0.050000000745058,0.2288608253002166,291.1307678222656,291.1499938964844,271.086669921875,269.7419738769531,283.66131591796875,293.2862854003906,291.1308288574219,1.0,0.1613125205039978,0.970193326473236,0.970193326473236,1.0,1.0,-0.6125355958938599,0.265888899564743,0.3466466963291168,0.0901903510093689,0.0,0.0,0.2215636670589447,24.627859115600582,25.0,0.7916126847267151,-4618.5244140625,38.71575164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,304.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.1034973189234733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134030282497406,0.1340334117412567,-3.134167400276056e-06,0.0,0.000105036626337,0.0,0.0,3.896698236465454,0.0,0.0,0.0,0.2380495518445968,4.0,0.0,1.0
840900,293.0694274902344,297.1499938964844,293.1499938964844,0.0030786362476646,-233.739013671875,295.33709716796875,0.5495123863220215,0.050000000745058,0.045815572142601,294.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5495123863220215,0.050000000745058,0.0482460036873817,293.17340087890625,297.1499938964844,293.1499938964844,0.0038708730135113,-227.3087158203125,296.39764404296875,0.5495123863220215,0.050000000745058,0.0356343351304531,293.0874328613281,297.1499938964844,293.1499938964844,0.0997189059853553,-2406.7099609375,304.1432189941406,0.8193655610084534,0.1609632968902588,0.1527532488107681,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5495123863220215,0.050000000745058,0.2288582772016525,291.130859375,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1308898925781,1.0,0.1614051610231399,0.9703195691108704,0.9703195691108704,1.0,1.0,-0.6135923862457275,0.2663386166095733,0.3472537696361542,0.0904094874858856,0.0,0.0,0.2228297442197799,24.623104095458984,25.0,0.3696131706237793,-4634.208984375,38.82268905639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,304.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4453125,18000.0,0.0,0.0,0.1038378030061721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346860229969024,0.1346891522407531,-3.135299266432412e-06,0.0,0.0001053821688401,0.0,0.0,3.9179649353027344,0.0,0.0,0.0,0.238165482878685,4.0,0.0,1.0
840960,293.0663146972656,297.1499938964844,293.1499938964844,0.0030952778179198,-234.9871520996093,295.3594665527344,0.5495837330818176,0.050000000745058,0.0458150692284107,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5495837330818176,0.050000000745058,0.0482454746961593,293.1700744628906,297.1499938964844,293.1499938964844,0.0038747077342122,-227.52487182617188,296.40252685546875,0.5495837330818176,0.050000000745058,0.0356339402496814,293.086669921875,297.1499938964844,293.1499938964844,0.1004390344023704,-2420.71484375,304.1431579589844,0.8209412097930908,0.1619079858064651,0.1536427438259124,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5495837330818176,0.050000000745058,0.2288557589054107,291.1308288574219,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,293.2816162109375,291.1308288574219,1.0,0.1614988148212433,0.9704421162605286,0.9704421162605286,1.0,1.0,-0.6146551370620728,0.2667905986309051,0.3478645086288452,0.0906304568052291,0.0,0.0,0.2241076529026031,24.61851501464844,25.0,0.0208195950835943,-4650.0341796875,38.93064880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,304.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.375,18000.0,0.0,0.0,0.1041729152202606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353499442338943,0.135353073477745,-3.1364404549094616e-06,0.0,0.0001057222689269,0.0,0.0,3.939517498016357,0.0,0.0,0.0,0.2382829189300537,4.0,0.0,1.0
841020,293.06011962890625,297.1499938964844,293.1499938964844,0.003129735821858,-237.5714111328125,295.40557861328125,0.5497249960899353,0.050000000745058,0.0458140708506107,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5497249960899353,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038837096653878,-228.03372192382807,296.413818359375,0.5497249960899353,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018969491124153,-2449.004638671875,304.1430053710937,0.8240839242935181,0.1638130247592926,0.1554369777441024,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5497249960899353,0.050000000745058,0.2288507670164108,291.130615234375,291.1499938964844,270.97332763671875,269.6722717285156,283.6081848144531,293.2768859863281,291.13055419921875,1.0,0.1616892218589782,0.970687210559845,0.970687210559845,1.0,1.0,-0.616798996925354,0.2677017450332641,0.3490972518920898,0.0910781919956207,0.0,0.0,0.2267088294029235,24.6098575592041,25.0,-0.4138342440128326,-4682.1708984375,39.14973068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,304.7843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1048300638794899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367098689079284,0.1367130130529403,-3.1387755825562635e-06,0.0,0.0001063891904777,0.0,0.0,3.98374605178833,0.0,0.0,0.0,0.2385237663984298,4.0,0.0,1.0
841080,293.06011962890625,297.1499938964844,293.1499938964844,0.003129735821858,-237.5714111328125,295.40557861328125,0.5497249960899353,0.050000000745058,0.0458140708506107,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5497249960899353,0.050000000745058,0.0482444204390049,293.1634521484375,297.1499938964844,293.1499938964844,0.0038837096653878,-228.03372192382807,296.413818359375,0.5497249960899353,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018969491124153,-2449.004638671875,304.1430053710937,0.8240839242935181,0.1638130247592926,0.1554369777441024,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5497249960899353,0.050000000745058,0.2288507670164108,291.130615234375,291.1499938964844,270.97332763671875,269.6722717285156,283.6081848144531,293.2768859863281,291.13055419921875,1.0,0.1616892218589782,0.970687210559845,0.970687210559845,1.0,1.0,-0.616798996925354,0.2677017450332641,0.3490972518920898,0.0910781919956207,0.0,0.0,0.2267088294029235,24.6098575592041,25.0,-0.4138342440128326,-4682.1708984375,39.14973068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,304.7843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1048300638794899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367098689079284,0.1367130130529403,-3.1387755825562635e-06,0.0,0.0001063891904777,0.0,0.0,3.98374605178833,0.0,0.0,0.0,0.2385237663984298,4.0,0.0,1.0
841140,293.0539855957031,297.1499938964844,293.1499938964844,0.0031657493673264,-240.27032470703125,295.4536437988281,0.5498642325401306,0.050000000745058,0.0458130836486816,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5498642325401306,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.0038944617845118,-228.64161682128903,296.42730712890625,0.5498642325401306,0.050000000745058,0.0356323979794979,293.08380126953125,297.1499938964844,293.1499938964844,0.1033758297562599,-2477.61279296875,304.14288330078125,0.8272216320037842,0.165737584233284,0.1572500020265579,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5498642325401306,0.050000000745058,0.2288458496332168,291.1302490234375,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.2721252441406,291.13018798828125,1.0,0.1618835479021072,0.9709322452545166,0.9709322452545166,1.0,1.0,-0.6189655661582947,0.2686217427253723,0.3503438234329223,0.0915332064032554,0.0,0.0,0.2293680608272552,24.601856231689453,25.0,-0.5488898158073425,-4714.91162109375,39.37283706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779968261719,304.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.978515625,18000.0,0.0,0.0,0.1054779142141342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381147652864456,0.1381178945302963,-3.141196657452383e-06,0.0,0.0001070466678356,0.0,0.0,4.029566764831543,0.0,0.0,0.0,0.238773375749588,4.0,0.0,1.0
841200,293.0539855957031,297.1499938964844,293.1499938964844,0.0031657493673264,-240.27032470703125,295.4536437988281,0.5498642325401306,0.050000000745058,0.0458130836486816,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5498642325401306,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.0038944617845118,-228.64161682128903,296.42730712890625,0.5498642325401306,0.050000000745058,0.0356323979794979,293.08380126953125,297.1499938964844,293.1499938964844,0.1033758297562599,-2477.61279296875,304.14288330078125,0.8272216320037842,0.165737584233284,0.1572500020265579,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5498642325401306,0.050000000745058,0.2288458496332168,291.1302490234375,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.2721252441406,291.13018798828125,1.0,0.1618835479021072,0.9709322452545166,0.9709322452545166,1.0,1.0,-0.6189655661582947,0.2686217427253723,0.3503438234329223,0.0915332064032554,0.0,0.0,0.2293680608272552,24.601856231689453,25.0,-0.5488898158073425,-4714.91162109375,39.37283706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779968261719,304.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.978515625,18000.0,0.0,0.0,0.1054779142141342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381147652864456,0.1381178945302963,-3.141196657452383e-06,0.0,0.0001070466678356,0.0,0.0,4.029566764831543,0.0,0.0,0.0,0.238773375749588,4.0,0.0,1.0
841260,293.0478820800781,297.1499938964844,293.1499938964844,0.0032032628078013,-243.0780639648437,295.5036926269531,0.550001859664917,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.550001859664917,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.0039069224148988,-229.34490966796875,296.4430236816406,0.550001859664917,0.050000000745058,0.0356316454708576,293.0824890136719,297.1499938964844,293.1499938964844,0.104873389005661,-2506.4912109375,304.14276123046875,0.8303612470626831,0.1676801145076751,0.1590803116559982,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.550001859664917,0.050000000745058,0.2288409918546676,291.1299133300781,291.1499938964844,270.8599853515625,269.60186767578125,283.5551147460937,293.2673645019531,291.1298522949219,1.0,0.1620814800262451,0.9711701273918152,0.9711701273918152,1.0,1.0,-0.6211529970169067,0.2695497870445251,0.351603239774704,0.0919949635863304,0.0,0.0,0.232072651386261,24.59444999694824,25.0,-0.5010745525360107,-4748.126953125,39.59974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,304.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1061261594295501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395602822303772,0.1395634263753891,-3.143705498587224e-06,0.0,0.0001077045599231,0.0,0.0,4.076862812042236,0.0,0.0,0.0,0.2390312850475311,4.0,0.0,1.0
841320,293.0478820800781,297.1499938964844,293.1499938964844,0.0032032628078013,-243.0780639648437,295.5036926269531,0.550001859664917,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.550001859664917,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.0039069224148988,-229.34490966796875,296.4430236816406,0.550001859664917,0.050000000745058,0.0356316454708576,293.0824890136719,297.1499938964844,293.1499938964844,0.104873389005661,-2506.4912109375,304.14276123046875,0.8303612470626831,0.1676801145076751,0.1590803116559982,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.550001859664917,0.050000000745058,0.2288409918546676,291.1299133300781,291.1499938964844,270.8599853515625,269.60186767578125,283.5551147460937,293.2673645019531,291.1298522949219,1.0,0.1620814800262451,0.9711701273918152,0.9711701273918152,1.0,1.0,-0.6211529970169067,0.2695497870445251,0.351603239774704,0.0919949635863304,0.0,0.0,0.232072651386261,24.59444999694824,25.0,-0.5010745525360107,-4748.126953125,39.59974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,304.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1061261594295501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395602822303772,0.1395634263753891,-3.143705498587224e-06,0.0,0.0001077045599231,0.0,0.0,4.076862812042236,0.0,0.0,0.0,0.2390312850475311,4.0,0.0,1.0
841380,293.0418701171875,297.1499938964844,293.1499938964844,0.0032422521617263,-245.99185180664065,295.55572509765625,0.550137996673584,0.050000000745058,0.045811153948307,294.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.550137996673584,0.050000000745058,0.0482413545250892,293.14373779296875,297.1499938964844,293.1499938964844,0.0039210673421621,-230.14161682128903,296.4609680175781,0.550137996673584,0.050000000745058,0.0356309004127979,293.0812683105469,297.1499938964844,293.1499938964844,0.1063881367444992,-2535.609130859375,304.14263916015625,0.8335080742835999,0.1696392446756363,0.1609265357255935,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.550137996673584,0.050000000745058,0.2288362085819244,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.12957763671875,1.0,0.1622827500104904,0.9714080095291138,0.9714080095291138,1.0,1.0,-0.6233596801757812,0.2704852819442749,0.3528743982315063,0.0924631357192993,0.0,0.0,0.2348083555698394,24.587581634521484,25.0,-0.387277215719223,-4781.6826171875,39.83025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826965332031,304.8763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.1067831739783287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410394459962844,0.1410425901412964,-3.146293011013768e-06,0.0,0.0001083713432308,0.0,0.0,4.125420570373535,0.0,0.0,0.0,0.239296406507492,4.0,0.0,1.0
841440,293.0418701171875,297.1499938964844,293.1499938964844,0.0032422521617263,-245.99185180664065,295.55572509765625,0.550137996673584,0.050000000745058,0.045811153948307,294.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.550137996673584,0.050000000745058,0.0482413545250892,293.14373779296875,297.1499938964844,293.1499938964844,0.0039210673421621,-230.14161682128903,296.4609680175781,0.550137996673584,0.050000000745058,0.0356309004127979,293.0812683105469,297.1499938964844,293.1499938964844,0.1063881367444992,-2535.609130859375,304.14263916015625,0.8335080742835999,0.1696392446756363,0.1609265357255935,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.550137996673584,0.050000000745058,0.2288362085819244,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.12957763671875,1.0,0.1622827500104904,0.9714080095291138,0.9714080095291138,1.0,1.0,-0.6233596801757812,0.2704852819442749,0.3528743982315063,0.0924631357192993,0.0,0.0,0.2348083555698394,24.587581634521484,25.0,-0.387277215719223,-4781.6826171875,39.83025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826965332031,304.8763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.1067831739783287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410394459962844,0.1410425901412964,-3.146293011013768e-06,0.0,0.0001083713432308,0.0,0.0,4.125420570373535,0.0,0.0,0.0,0.239296406507492,4.0,0.0,1.0
