time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841500,293.03887939453125,297.1499938964844,293.1499938964844,0.003262314479798,-247.4893493652344,295.58251953125,0.5502055287361145,0.050000000745058,0.0458106808364391,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502055287361145,0.050000000745058,0.0482408516108989,293.1405029296875,297.1499938964844,293.1499938964844,0.0039287875406444,-230.5758056640625,296.4708251953125,0.5502055287361145,0.050000000745058,0.035630527883768,293.0806884765625,297.1499938964844,293.1499938964844,0.1071517765522003,-2550.25390625,304.1426086425781,0.8350858688354492,0.170624777674675,0.1618554145097732,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502055287361145,0.050000000745058,0.2288338392972946,291.1295166015625,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,293.2601318359375,291.1294860839844,1.0,0.1623846143484115,0.9715269804000854,0.9715269804000854,1.0,1.0,-0.6244699358940125,0.270955741405487,0.3535142242908478,0.0926995649933815,0.0,0.0,0.2361847907304763,24.584339141845703,25.0,-0.3282142877578735,-4798.560546875,39.94683456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.1071172431111335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417900472879409,0.1417931914329528,-3.147614052068093e-06,0.0,0.0001087103883037,0.0,0.0,4.1501240730285645,0.0,0.0,0.0,0.2394314110279083,4.0,0.0,1.0
841560,293.0359191894531,297.1499938964844,293.1499938964844,0.0032827246468514,-249.01158142089844,295.6097412109375,0.5502727627754211,0.050000000745058,0.0458102077245712,294.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5502727627754211,0.050000000745058,0.0482403524219989,293.1372375488281,297.1499938964844,293.1499938964844,0.0039369068108499,-231.0320281982422,296.4811706542969,0.5502727627754211,0.050000000745058,0.0356301628053188,293.0801086425781,297.1499938964844,293.1499938964844,0.1079192161560058,-2564.94873046875,304.1425476074219,0.8366666436195374,0.1716138422489166,0.1627876311540603,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5502727627754211,0.050000000745058,0.2288314700126648,291.1294250488281,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2577209472656,291.12939453125,1.0,0.1624871641397476,0.9716423153877258,0.9716423153877258,1.0,1.0,-0.6255843043327332,0.271427720785141,0.3541565537452698,0.0929373577237129,0.0,0.0,0.237565279006958,24.581207275390625,25.0,-0.2740339338779449,-4815.4970703125,40.06421661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823913574219,304.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.1074555367231369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425469815731048,0.1425501406192779,-3.1489503271586727e-06,0.0,0.0001090537116397,0.0,0.0,4.175078392028809,0.0,0.0,0.0,0.2395678609609604,4.0,0.0,1.0
841620,293.030029296875,297.1499938964844,293.1499938964844,0.0033246488310396,-252.1344146728516,295.66571044921875,0.5504065155982971,0.050000000745058,0.045809268951416,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5504065155982971,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.003954408224672,-232.01422119140625,296.5035705566406,0.5504065155982971,0.050000000745058,0.03562942892313,293.0790405273437,297.1499938964844,293.1499938964844,0.1094657331705093,-2594.49169921875,304.1424560546875,0.839839518070221,0.1736025810241699,0.1646622717380523,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5504065155982971,0.050000000745058,0.2288267761468887,291.1293029785156,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1292724609375,1.0,0.162694439291954,0.9718730449676514,0.9718730449676514,1.0,1.0,-0.6278252005577087,0.2723764479160309,0.3554487824440002,0.0934172123670578,0.0,0.0,0.2403363138437271,24.57526969909668,25.0,-0.1851665824651718,-4849.53857421875,40.30142974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805908203125,304.9326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.1081475466489791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440789699554443,0.1440821290016174,-3.1516694889432983e-06,0.0,0.0001097560088965,0.0,0.0,4.225713729858398,0.0,0.0,0.0,0.2398449480533599,4.0,0.0,1.0
841680,293.030029296875,297.1499938964844,293.1499938964844,0.0033246488310396,-252.1344146728516,295.66571044921875,0.5504065155982971,0.050000000745058,0.045809268951416,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5504065155982971,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.003954408224672,-232.01422119140625,296.5035705566406,0.5504065155982971,0.050000000745058,0.03562942892313,293.0790405273437,297.1499938964844,293.1499938964844,0.1094657331705093,-2594.49169921875,304.1424560546875,0.839839518070221,0.1736025810241699,0.1646622717380523,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5504065155982971,0.050000000745058,0.2288267761468887,291.1293029785156,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1292724609375,1.0,0.162694439291954,0.9718730449676514,0.9718730449676514,1.0,1.0,-0.6278252005577087,0.2723764479160309,0.3554487824440002,0.0934172123670578,0.0,0.0,0.2403363138437271,24.57526969909668,25.0,-0.1851665824651718,-4849.53857421875,40.30142974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805908203125,304.9326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.1081475466489791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440789699554443,0.1440821290016174,-3.1516694889432983e-06,0.0,0.0001097560088965,0.0,0.0,4.225713729858398,0.0,0.0,0.0,0.2398449480533599,4.0,0.0,1.0
841740,293.024169921875,297.1499938964844,293.1499938964844,0.0033680144697427,-255.3589630126953,295.7235412597656,0.5505393743515015,0.050000000745058,0.0458083339035511,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5505393743515015,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.0039735622704029,-233.08741760253903,296.5281066894531,0.5505393743515015,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110269948840141,-2624.224609375,304.1423645019531,0.8430287837982178,0.1756044179201126,0.1665494441986084,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5505393743515015,0.050000000745058,0.228822112083435,291.12921142578125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.1291809082031,1.0,0.1629043817520141,0.9721038341522216,0.9721038341522216,1.0,1.0,-0.630081295967102,0.2733310163021087,0.3567502498626709,0.093902438879013,0.0,0.0,0.2431167513132095,24.56972885131836,25.0,-0.118074707686901,-4883.80712890625,40.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,304.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.205078125,18000.0,0.0,0.0,0.1088617146015167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456329524517059,0.145636111497879,-3.154445948894136e-06,0.0,0.0001104808034142,0.0,0.0,4.277254581451416,0.0,0.0,0.0,0.240127295255661,4.0,0.0,1.0
841800,293.024169921875,297.1499938964844,293.1499938964844,0.0033680144697427,-255.3589630126953,295.7235412597656,0.5505393743515015,0.050000000745058,0.0458083339035511,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5505393743515015,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.0039735622704029,-233.08741760253903,296.5281066894531,0.5505393743515015,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110269948840141,-2624.224609375,304.1423645019531,0.8430287837982178,0.1756044179201126,0.1665494441986084,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5505393743515015,0.050000000745058,0.228822112083435,291.12921142578125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.1291809082031,1.0,0.1629043817520141,0.9721038341522216,0.9721038341522216,1.0,1.0,-0.630081295967102,0.2733310163021087,0.3567502498626709,0.093902438879013,0.0,0.0,0.2431167513132095,24.56972885131836,25.0,-0.118074707686901,-4883.80712890625,40.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,304.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.205078125,18000.0,0.0,0.0,0.1088617146015167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456329524517059,0.145636111497879,-3.154445948894136e-06,0.0,0.0001104808034142,0.0,0.0,4.277254581451416,0.0,0.0,0.0,0.240127295255661,4.0,0.0,1.0
841860,293.0184020996094,297.1499938964844,293.1499938964844,0.0034128210972994,-258.6844177246094,295.7832336425781,0.550671398639679,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.550671398639679,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039943722076714,-234.25149536132807,296.5548095703125,0.550671398639679,0.050000000745058,0.0356279835104942,293.0770874023437,297.1499938964844,293.1499938964844,0.1126024276018142,-2654.135498046875,304.14227294921875,0.8462357521057129,0.1776185631752014,0.1684483736753463,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.550671398639679,0.050000000745058,0.2288174927234649,291.129150390625,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431640625,291.129150390625,1.0,0.1631168276071548,0.972329318523407,0.972329318523407,1.0,1.0,-0.6323515176773071,0.2742910087108612,0.3580604791641235,0.0943926945328712,0.0,0.0,0.2459021657705307,24.56454849243164,25.0,-0.0613164119422435,-4918.31201171875,40.78506088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.98492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.087890625,18000.0,0.0,0.0,0.109599232673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472067832946777,0.1472099423408508,-3.157276296406053e-06,0.0,0.0001112292884499,0.0,0.0,4.329638481140137,0.0,0.0,0.0,0.2404145449399948,4.0,0.0,1.0
841920,293.0184020996094,297.1499938964844,293.1499938964844,0.0034128210972994,-258.6844177246094,295.7832336425781,0.550671398639679,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.550671398639679,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039943722076714,-234.25149536132807,296.5548095703125,0.550671398639679,0.050000000745058,0.0356279835104942,293.0770874023437,297.1499938964844,293.1499938964844,0.1126024276018142,-2654.135498046875,304.14227294921875,0.8462357521057129,0.1776185631752014,0.1684483736753463,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.550671398639679,0.050000000745058,0.2288174927234649,291.129150390625,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431640625,291.129150390625,1.0,0.1631168276071548,0.972329318523407,0.972329318523407,1.0,1.0,-0.6323515176773071,0.2742910087108612,0.3580604791641235,0.0943926945328712,0.0,0.0,0.2459021657705307,24.56454849243164,25.0,-0.0613164119422435,-4918.31201171875,40.78506088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.98492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.087890625,18000.0,0.0,0.0,0.109599232673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472067832946777,0.1472099423408508,-3.157276296406053e-06,0.0,0.0001112292884499,0.0,0.0,4.329638481140137,0.0,0.0,0.0,0.2404145449399948,4.0,0.0,1.0
841980,293.0126953125,297.1499938964844,293.1499938964844,0.0034590994473546,-262.1122741699219,295.84478759765625,0.5508028268814087,0.050000000745058,0.0458064898848533,294.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5508028268814087,0.050000000745058,0.0482364408671855,293.1115417480469,297.1499938964844,293.1499938964844,0.0040168659761548,-235.5076446533203,296.58367919921875,0.5508028268814087,0.050000000745058,0.0356272682547569,293.0762023925781,297.1499938964844,293.1499938964844,0.1141916736960411,-2684.216552734375,304.1422119140625,0.8494612574577332,0.1796444803476333,0.1703585088253021,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5508028268814087,0.050000000745058,0.2288129031658172,291.1291198730469,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2382507324219,291.1291198730469,1.0,0.1633316576480865,0.9725548028945924,0.9725548028945924,1.0,1.0,-0.6346352100372314,0.2752562761306762,0.3593789339065552,0.0948878526687622,0.0,0.0,0.2486884891986847,24.5596981048584,25.0,-0.0446882247924804,-4952.88134765625,41.031288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689636230469,305.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1103600859642028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487981230020523,0.1488012820482254,-3.1601575756212696e-06,0.0,0.0001120014567277,0.0,0.0,4.382796764373779,0.0,0.0,0.0,0.2407063543796539,4.0,0.0,1.0
842040,293.0126953125,297.1499938964844,293.1499938964844,0.0034590994473546,-262.1122741699219,295.84478759765625,0.5508028268814087,0.050000000745058,0.0458064898848533,294.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5508028268814087,0.050000000745058,0.0482364408671855,293.1115417480469,297.1499938964844,293.1499938964844,0.0040168659761548,-235.5076446533203,296.58367919921875,0.5508028268814087,0.050000000745058,0.0356272682547569,293.0762023925781,297.1499938964844,293.1499938964844,0.1141916736960411,-2684.216552734375,304.1422119140625,0.8494612574577332,0.1796444803476333,0.1703585088253021,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5508028268814087,0.050000000745058,0.2288129031658172,291.1291198730469,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2382507324219,291.1291198730469,1.0,0.1633316576480865,0.9725548028945924,0.9725548028945924,1.0,1.0,-0.6346352100372314,0.2752562761306762,0.3593789339065552,0.0948878526687622,0.0,0.0,0.2486884891986847,24.5596981048584,25.0,-0.0446882247924804,-4952.88134765625,41.031288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689636230469,305.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1103600859642028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487981230020523,0.1488012820482254,-3.1601575756212696e-06,0.0,0.0001120014567277,0.0,0.0,4.382796764373779,0.0,0.0,0.0,0.2407063543796539,4.0,0.0,1.0
842100,293.0098571777344,297.1499938964844,293.1499938964844,0.0034827827475965,-263.8642578125,295.87628173828125,0.5508683323860168,0.050000000745058,0.0458060316741466,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5508683323860168,0.050000000745058,0.0482359565794467,293.1083679199219,297.1499938964844,293.1499938964844,0.0040287566371262,-236.1712951660156,296.5989074707031,0.5508683323860168,0.050000000745058,0.0356269143521785,293.0758056640625,297.1499938964844,293.1499938964844,0.1149919852614402,-2699.331298828125,304.1421813964844,0.8510810732841492,0.1806617677211761,0.1713177114725113,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5508683323860168,0.050000000745058,0.2288106083869934,291.1290588378906,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2358093261719,291.1290588378906,1.0,0.1634399443864822,0.9726675748825072,0.9726675748825072,1.0,1.0,-0.6357821226119995,0.2757408916950226,0.3600412309169769,0.0951372310519218,0.0,0.0,0.2500882446765899,24.55739021301269,25.0,-0.1614292114973068,-4970.01416015625,41.15548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96661376953125,305.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.110748641192913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496017575263977,0.1496049165725708,-3.1616175419912902e-06,0.0,0.0001123957918025,0.0,0.0,4.409712314605713,0.0,0.0,0.0,0.2408541887998581,4.0,0.0,1.0
842160,293.0070495605469,297.1499938964844,293.1499938964844,0.0035068320576101,-265.6417541503906,295.9081420898437,0.5509337782859802,0.050000000745058,0.0458055734634399,294.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5509337782859802,0.050000000745058,0.0482354760169982,293.1051940917969,297.1499938964844,293.1499938964844,0.004041061270982,-236.85772705078125,296.6146240234375,0.5509337782859802,0.050000000745058,0.0356265567243099,293.07537841796875,297.1499938964844,293.1499938964844,0.11579579859972,-2714.490234375,304.1421203613281,0.8527052998542786,0.1816816478967666,0.1722793281078338,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5509337782859802,0.050000000745058,0.2288083285093307,291.1289978027344,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12896728515625,1.0,0.1635487526655197,0.9727758765220642,0.9727758765220642,1.0,1.0,-0.636931836605072,0.2762265205383301,0.3607053160667419,0.0953876450657844,0.0,0.0,0.2514980733394623,24.555145263671875,25.0,-0.1070649772882461,-4988.0419921875,41.28035354614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,305.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.830078125,18000.0,0.0,0.0,0.1111417263746261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504145860671997,0.1504177451133728,-3.1630927423975663e-06,0.0,0.0001127947252825,0.0,0.0,4.436976909637451,0.0,0.0,0.0,0.2410039454698562,4.0,0.0,1.0
842220,293.00146484375,297.1499938964844,293.1499938964844,0.0035559402313083,-269.256591796875,295.9736633300781,0.5510643124580383,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5510643124580383,0.050000000745058,0.0482345148921012,293.0989074707031,297.1499938964844,293.1499938964844,0.0040668188594281,-238.2851409912109,296.6480407714844,0.5510643124580383,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1174046248197555,-2744.74560546875,304.14208984375,0.8559668660163879,0.1837290227413177,0.1742099076509475,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5510643124580383,0.050000000745058,0.2288037836551666,291.1295471191406,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1298522949219,1.0,0.1637679040431976,0.9729923605918884,0.9729923605918884,1.0,1.0,-0.6392402052879333,0.2772012650966644,0.3620389103889465,0.0958917662501335,0.0,0.0,0.2542057633399963,24.55084991455078,25.0,1.5076067447662354,-5027.0615234375,41.53211212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.1119484975934028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520251482725143,0.1520283222198486,-3.166083843098022e-06,0.0,0.0001136134887929,0.0,0.0,4.491225242614746,0.0,0.0,0.0,0.2413024753332138,4.0,0.0,1.0
842280,293.00146484375,297.1499938964844,293.1499938964844,0.0035559402313083,-269.256591796875,295.9736633300781,0.5510643124580383,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5510643124580383,0.050000000745058,0.0482345148921012,293.0989074707031,297.1499938964844,293.1499938964844,0.0040668188594281,-238.2851409912109,296.6480407714844,0.5510643124580383,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1174046248197555,-2744.74560546875,304.14208984375,0.8559668660163879,0.1837290227413177,0.1742099076509475,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5510643124580383,0.050000000745058,0.2288037836551666,291.1295471191406,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1298522949219,1.0,0.1637679040431976,0.9729923605918884,0.9729923605918884,1.0,1.0,-0.6392402052879333,0.2772012650966644,0.3620389103889465,0.0958917662501335,0.0,0.0,0.2542057633399963,24.55084991455078,25.0,1.5076067447662354,-5027.0615234375,41.53211212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.1119484975934028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520251482725143,0.1520283222198486,-3.166083843098022e-06,0.0,0.0001136134887929,0.0,0.0,4.491225242614746,0.0,0.0,0.0,0.2413024753332138,4.0,0.0,1.0
842340,292.9959411621094,297.1499938964844,293.1499938964844,0.0036062982399016,-272.9403991699219,296.0418701171875,0.5511946082115173,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5511946082115173,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.0040939780883491,-239.7752227783203,296.6843566894531,0.5511946082115173,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1190111190080642,-2774.842041015625,304.1420288085937,0.8592442870140076,0.1857857257127761,0.1761494576930999,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5511946082115173,0.050000000745058,0.2287992388010025,291.131591796875,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1319885253906,1.0,0.1639890074729919,0.9732089042663574,0.9732089042663574,1.0,1.0,-0.641559362411499,0.2781802713871002,0.3633790910243988,0.096400037407875,0.0,0.0,0.2565262913703918,24.546804428100582,25.0,2.537508726119995,-5063.5234375,41.78647613525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1127877309918403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153456375002861,0.1534595489501953,-3.1689153274783166e-06,0.0,0.0001144652123912,0.0,0.0,4.539821147918701,0.0,0.0,0.0,0.2415726631879806,4.0,0.0,1.0
842400,292.9959411621094,297.1499938964844,293.1499938964844,0.0036062982399016,-272.9403991699219,296.0418701171875,0.5511946082115173,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5511946082115173,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.0040939780883491,-239.7752227783203,296.6843566894531,0.5511946082115173,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1190111190080642,-2774.842041015625,304.1420288085937,0.8592442870140076,0.1857857257127761,0.1761494576930999,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5511946082115173,0.050000000745058,0.2287992388010025,291.131591796875,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1319885253906,1.0,0.1639890074729919,0.9732089042663574,0.9732089042663574,1.0,1.0,-0.641559362411499,0.2781802713871002,0.3633790910243988,0.096400037407875,0.0,0.0,0.2565262913703918,24.546804428100582,25.0,2.537508726119995,-5063.5234375,41.78647613525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1127877309918403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153456375002861,0.1534595489501953,-3.1689153274783166e-06,0.0,0.0001144652123912,0.0,0.0,4.539821147918701,0.0,0.0,0.0,0.2415726631879806,4.0,0.0,1.0
842460,292.9905090332031,297.1499938964844,293.1499938964844,0.0036579465959221,-276.7186584472656,296.1112365722656,0.5513243675231934,0.050000000745058,0.0458028502762317,294.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5513243675231934,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041227634064853,-241.36080932617188,296.7222595214844,0.5513243675231934,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206382289528846,-2805.25537109375,304.1419677734375,0.8625351786613464,0.1878508776426315,0.1780970692634582,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5513243675231934,0.050000000745058,0.2287947237491607,291.13287353515625,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.1329650878906,1.0,0.1642119586467743,0.9734192490577698,0.9734192490577698,1.0,1.0,-0.6438882350921631,0.2791635394096374,0.3647246658802032,0.09691072255373,0.0,0.0,0.2587102353572845,24.54299736022949,25.0,1.3096801042556765,-5097.34033203125,42.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,305.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.1136416941881179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547603905200958,0.1547635644674301,-3.1714494070911314e-06,0.0,0.0001153318735305,0.0,0.0,4.584158897399902,0.0,0.0,0.0,0.2418193072080612,4.0,0.0,1.0
842520,292.9905090332031,297.1499938964844,293.1499938964844,0.0036579465959221,-276.7186584472656,296.1112365722656,0.5513243675231934,0.050000000745058,0.0458028502762317,294.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5513243675231934,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041227634064853,-241.36080932617188,296.7222595214844,0.5513243675231934,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206382289528846,-2805.25537109375,304.1419677734375,0.8625351786613464,0.1878508776426315,0.1780970692634582,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5513243675231934,0.050000000745058,0.2287947237491607,291.13287353515625,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.1329650878906,1.0,0.1642119586467743,0.9734192490577698,0.9734192490577698,1.0,1.0,-0.6438882350921631,0.2791635394096374,0.3647246658802032,0.09691072255373,0.0,0.0,0.2587102353572845,24.54299736022949,25.0,1.3096801042556765,-5097.34033203125,42.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,305.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.1136416941881179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547603905200958,0.1547635644674301,-3.1714494070911314e-06,0.0,0.0001153318735305,0.0,0.0,4.584158897399902,0.0,0.0,0.0,0.2418193072080612,4.0,0.0,1.0
842580,292.9851379394531,297.1499938964844,293.1499938964844,0.0037114461883902,-280.63397216796875,296.1816101074219,0.5514537692070007,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5514537692070007,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041535827331244,-243.0660095214844,296.7615661621094,0.5514537692070007,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222889944911003,-2836.043212890625,304.14190673828125,0.8658384084701538,0.1899246871471405,0.1800527125597,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5514537692070007,0.050000000745058,0.2287902384996414,291.1329040527344,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1328125,1.0,0.1644366830587387,0.973629593849182,0.973629593849182,1.0,1.0,-0.6462267637252808,0.2801518440246582,0.3660749197006225,0.0974224209785461,0.0,0.0,0.2609769701957702,24.539400100708008,25.0,-0.2929939329624176,-5129.9345703125,42.302677154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,305.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.1144962087273597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561011224985122,0.1561042964458465,-3.17392891702184e-06,0.0,0.0001161990949185,0.0,0.0,4.6296916007995605,0.0,0.0,0.0,0.2420703321695327,4.0,0.0,1.0
842640,292.9851379394531,297.1499938964844,293.1499938964844,0.0037114461883902,-280.63397216796875,296.1816101074219,0.5514537692070007,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5514537692070007,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041535827331244,-243.0660095214844,296.7615661621094,0.5514537692070007,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222889944911003,-2836.043212890625,304.14190673828125,0.8658384084701538,0.1899246871471405,0.1800527125597,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5514537692070007,0.050000000745058,0.2287902384996414,291.1329040527344,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1328125,1.0,0.1644366830587387,0.973629593849182,0.973629593849182,1.0,1.0,-0.6462267637252808,0.2801518440246582,0.3660749197006225,0.0974224209785461,0.0,0.0,0.2609769701957702,24.539400100708008,25.0,-0.2929939329624176,-5129.9345703125,42.302677154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,305.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.1144962087273597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561011224985122,0.1561042964458465,-3.17392891702184e-06,0.0,0.0001161990949185,0.0,0.0,4.6296916007995605,0.0,0.0,0.0,0.2420703321695327,4.0,0.0,1.0
842700,292.9824523925781,297.1499938964844,293.1499938964844,0.0037387548945844,-282.6352844238281,296.21710205078125,0.551518440246582,0.050000000745058,0.0458015017211437,294.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.551518440246582,0.050000000745058,0.0482311882078647,293.0771484375,297.1499938964844,293.1499938964844,0.0041696904227137,-243.9618530273437,296.7816772460937,0.551518440246582,0.050000000745058,0.0356233902275562,293.0722961425781,297.1499938964844,293.1499938964844,0.1231259778141975,-2851.632080078125,304.141845703125,0.867494523525238,0.1909649670124054,0.1810336410999298,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.551518440246582,0.050000000745058,0.2287879884243011,291.13232421875,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.21112060546875,291.1319580078125,1.0,0.1645496785640716,0.973734736442566,0.973734736442566,1.0,1.0,-0.6473997831344604,0.2806479334831238,0.3667518496513366,0.0976786687970161,0.0,0.0,0.262212723493576,24.53765869140625,25.0,-1.783989429473877,-5144.71484375,42.43327331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,305.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.1149182468652725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568151861429214,0.1568183600902557,-3.1752106224303134e-06,0.0,0.0001166274087154,0.0,0.0,4.653937339782715,0.0,0.0,0.0,0.2422035783529281,4.0,0.0,1.0
842760,292.9797668457031,297.1499938964844,293.1499938964844,0.0037665551062673,-284.6760559082031,296.25262451171875,0.5515831112861633,0.050000000745058,0.0458010546863079,294.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5515831112861633,0.050000000745058,0.0482307150959968,293.0740661621094,297.1499938964844,293.1499938964844,0.0041863620281219,-244.8934020996093,296.80194091796875,0.5515831112861633,0.050000000745058,0.0356230437755584,293.0719909667969,297.1499938964844,293.1499938964844,0.1239728182554245,-2867.39306640625,304.14178466796875,0.8691537380218506,0.1920077353715896,0.1820167899131775,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5515831112861633,0.050000000745058,0.228785753250122,291.131103515625,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1305236816406,1.0,0.164663091301918,0.9738361835479736,0.9738361835479736,1.0,1.0,-0.6485754251480103,0.2811453342437744,0.3674300909042358,0.0979351550340652,0.0,0.0,0.2635985016822815,24.535945892333984,25.0,-3.113699197769165,-5160.47216796875,42.56449890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428100585937,305.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1153336241841316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576052010059356,0.1576083749532699,-3.176575319230324e-06,0.0,0.0001170489704236,0.0,0.0,4.680726051330566,0.0,0.0,0.0,0.2423500418663025,4.0,0.0,1.0
842820,292.9744873046875,297.1499938964844,293.1499938964844,0.0038234198000282,-288.8448791503906,296.3246154785156,0.5517128705978394,0.050000000745058,0.0458001531660556,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5517128705978394,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.0042211385443806,-246.8361358642578,296.84375,0.5517128705978394,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256814450025558,-2899.12841796875,304.1416931152344,0.8724812269210815,0.1941007375717163,0.1839899718761444,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5517128705978394,0.050000000745058,0.2287812530994415,291.1280212402344,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1274719238281,1.0,0.1648911237716674,0.9740390181541444,0.9740390181541444,1.0,1.0,-0.6509350538253784,0.2821443378925323,0.3687906861305237,0.0984491035342216,0.0,0.0,0.2667350172996521,24.532560348510746,25.0,-4.068154335021973,-5194.43701171875,42.82883071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.15283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62109375,18000.0,0.0,0.0,0.1161492392420768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594379097223281,0.1594410836696624,-3.179726263624616e-06,0.0,0.0001178767124656,0.0,0.0,4.743010520935059,0.0,0.0,0.0,0.2426894456148147,4.0,0.0,1.0
842880,292.9744873046875,297.1499938964844,293.1499938964844,0.0038234198000282,-288.8448791503906,296.3246154785156,0.5517128705978394,0.050000000745058,0.0458001531660556,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5517128705978394,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.0042211385443806,-246.8361358642578,296.84375,0.5517128705978394,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256814450025558,-2899.12841796875,304.1416931152344,0.8724812269210815,0.1941007375717163,0.1839899718761444,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5517128705978394,0.050000000745058,0.2287812530994415,291.1280212402344,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1274719238281,1.0,0.1648911237716674,0.9740390181541444,0.9740390181541444,1.0,1.0,-0.6509350538253784,0.2821443378925323,0.3687906861305237,0.0984491035342216,0.0,0.0,0.2667350172996521,24.532560348510746,25.0,-4.068154335021973,-5194.43701171875,42.82883071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.15283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62109375,18000.0,0.0,0.0,0.1161492392420768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594379097223281,0.1594410836696624,-3.179726263624616e-06,0.0,0.0001178767124656,0.0,0.0,4.743010520935059,0.0,0.0,0.0,0.2426894456148147,4.0,0.0,1.0
842940,292.9692077636719,297.1499938964844,293.1499938964844,0.0038817017339169,-293.0931396484375,296.3988342285156,0.5518432259559631,0.050000000745058,0.0457992516458034,294.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5518432259559631,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042575616389513,-248.8559112548828,296.8880920410156,0.5518432259559631,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273941993713379,-2930.826171875,304.1416015625,0.8758203983306885,0.1962041854858398,0.1859728991985321,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5518432259559631,0.050000000745058,0.2287767380475998,291.125732421875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.1255798339844,1.0,0.165120780467987,0.9742418527603148,0.9742418527603148,1.0,1.0,-0.6533063054084778,0.2831491827964782,0.3701571226119995,0.098964586853981,0.0,0.0,0.2701437175273895,24.52921295166016,25.0,-2.202798128128052,-5234.88427734375,43.09574508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,305.195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.55078125,18000.0,0.0,0.0,0.1169566810131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615123152732849,0.1615155041217804,-3.183453145538806e-06,0.0,0.0001186961599159,0.0,0.0,4.8140153884887695,0.0,0.0,0.0,0.2430782914161682,4.0,0.0,1.0
843000,292.9692077636719,297.1499938964844,293.1499938964844,0.0038817017339169,-293.0931396484375,296.3988342285156,0.5518432259559631,0.050000000745058,0.0457992516458034,294.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5518432259559631,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042575616389513,-248.8559112548828,296.8880920410156,0.5518432259559631,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273941993713379,-2930.826171875,304.1416015625,0.8758203983306885,0.1962041854858398,0.1859728991985321,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5518432259559631,0.050000000745058,0.2287767380475998,291.125732421875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.1255798339844,1.0,0.165120780467987,0.9742418527603148,0.9742418527603148,1.0,1.0,-0.6533063054084778,0.2831491827964782,0.3701571226119995,0.098964586853981,0.0,0.0,0.2701437175273895,24.52921295166016,25.0,-2.202798128128052,-5234.88427734375,43.09574508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453125,305.195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.55078125,18000.0,0.0,0.0,0.1169566810131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615123152732849,0.1615155041217804,-3.183453145538806e-06,0.0,0.0001186961599159,0.0,0.0,4.8140153884887695,0.0,0.0,0.0,0.2430782914161682,4.0,0.0,1.0
843060,292.9640197753906,297.1499938964844,293.1499938964844,0.0039412560872733,-297.38037109375,296.4767150878906,0.5519741773605347,0.050000000745058,0.0457983464002609,294.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5519741773605347,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042953211814165,-250.9111785888672,296.9364013671875,0.5519741773605347,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290820688009262,-2961.904296875,304.1416015625,0.879168689250946,0.1983173787593841,0.1879651993513107,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5519741773605347,0.050000000745058,0.228772222995758,291.12677001953125,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.19342041015625,291.1272888183594,1.0,0.1653520613908767,0.9744383692741394,0.9744383692741394,1.0,1.0,-0.6556887626647949,0.2841595709323883,0.371529221534729,0.0994815230369567,0.0,0.0,0.2732130289077759,24.52591323852539,25.0,2.0210745334625244,-5277.62646484375,43.3652229309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,305.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.95703125,18000.0,0.0,0.0,0.1177866458892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635233759880066,0.163526564836502,-3.1874224077910185e-06,0.0,0.0001195384757011,0.0,0.0,4.883664131164551,0.0,0.0,0.0,0.2434642612934112,4.0,0.0,1.0
843120,292.9640197753906,297.1499938964844,293.1499938964844,0.0039412560872733,-297.38037109375,296.4767150878906,0.5519741773605347,0.050000000745058,0.0457983464002609,294.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5519741773605347,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042953211814165,-250.9111785888672,296.9364013671875,0.5519741773605347,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290820688009262,-2961.904296875,304.1416015625,0.879168689250946,0.1983173787593841,0.1879651993513107,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5519741773605347,0.050000000745058,0.228772222995758,291.12677001953125,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.19342041015625,291.1272888183594,1.0,0.1653520613908767,0.9744383692741394,0.9744383692741394,1.0,1.0,-0.6556887626647949,0.2841595709323883,0.371529221534729,0.0994815230369567,0.0,0.0,0.2732130289077759,24.52591323852539,25.0,2.0210745334625244,-5277.62646484375,43.3652229309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,305.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.95703125,18000.0,0.0,0.0,0.1177866458892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635233759880066,0.163526564836502,-3.1874224077910185e-06,0.0,0.0001195384757011,0.0,0.0,4.883664131164551,0.0,0.0,0.0,0.2434642612934112,4.0,0.0,1.0
843180,292.9588623046875,297.1499938964844,293.1499938964844,0.0040015997365117,-301.6961364746094,296.5569763183594,0.5521054267883301,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5521054267883301,0.050000000745058,0.0482269115746021,293.04949951171875,297.1499938964844,293.1499938964844,0.0043342364951968,-253.0136260986328,296.9874572753906,0.5521054267883301,0.050000000745058,0.0356202311813831,293.06982421875,297.1499938964844,293.1499938964844,0.1307695806026458,-2992.871337890625,304.1415710449219,0.8825219869613647,0.2004391402006149,0.1899657398462295,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5521054267883301,0.050000000745058,0.2287676930427551,291.1291809082031,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1295471191406,1.0,0.1655849069356918,0.974634885787964,0.974634885787964,1.0,1.0,-0.6580811738967896,0.2851749360561371,0.3729062080383301,0.0999998450279235,0.0,0.0,0.2758141458034515,24.52270698547364,25.0,2.746594190597534,-5315.01953125,43.63718795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,305.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.1186394020915031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652292311191558,0.1652324348688125,-3.190992629242828e-06,0.0,0.0001204039072035,0.0,0.0,4.943277359008789,0.0,0.0,0.0,0.2437990605831146,4.0,0.0,1.0
843240,292.9588623046875,297.1499938964844,293.1499938964844,0.0040015997365117,-301.6961364746094,296.5569763183594,0.5521054267883301,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5521054267883301,0.050000000745058,0.0482269115746021,293.04949951171875,297.1499938964844,293.1499938964844,0.0043342364951968,-253.0136260986328,296.9874572753906,0.5521054267883301,0.050000000745058,0.0356202311813831,293.06982421875,297.1499938964844,293.1499938964844,0.1307695806026458,-2992.871337890625,304.1415710449219,0.8825219869613647,0.2004391402006149,0.1899657398462295,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5521054267883301,0.050000000745058,0.2287676930427551,291.1291809082031,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1295471191406,1.0,0.1655849069356918,0.974634885787964,0.974634885787964,1.0,1.0,-0.6580811738967896,0.2851749360561371,0.3729062080383301,0.0999998450279235,0.0,0.0,0.2758141458034515,24.52270698547364,25.0,2.746594190597534,-5315.01953125,43.63718795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,305.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.1186394020915031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652292311191558,0.1652324348688125,-3.190992629242828e-06,0.0,0.0001204039072035,0.0,0.0,4.943277359008789,0.0,0.0,0.0,0.2437990605831146,4.0,0.0,1.0
