time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843300,292.9563293457031,297.1499938964844,293.1499938964844,0.0040324390865862,-303.89996337890625,296.59747314453125,0.5521711111068726,0.050000000745058,0.0457969866693019,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5521711111068726,0.050000000745058,0.0482264310121536,293.0464782714844,297.1499938964844,293.1499938964844,0.004354438278824,-254.1068115234375,297.0135192871094,0.5521711111068726,0.050000000745058,0.0356198772788047,293.069580078125,297.1499938964844,293.1499938964844,0.1316221505403518,-3008.493408203125,304.1415710449219,0.8841996192932129,0.201503187417984,0.1909689605236053,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5521711111068726,0.050000000745058,0.2287654280662536,291.1300048828125,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302490234375,1.0,0.1657019108533859,0.9747331738471984,0.9747331738471984,1.0,1.0,-0.6592808961868286,0.2856844067573547,0.3735964596271515,0.1002595350146293,0.0,0.0,0.2770646810531616,24.52113914489746,25.0,2.3228137493133545,-5333.03955078125,43.77408981323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407043457031,305.2616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.376953125,18000.0,0.0,0.0,0.1190682053565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660341620445251,0.1660373508930206,-3.192626309100888e-06,0.0,0.0001208390967804,0.0,0.0,4.971405506134033,0.0,0.0,0.0,0.243956446647644,4.0,0.0,1.0
843360,292.95379638671875,297.1499938964844,293.1499938964844,0.0040637291967868,-306.1340637207031,296.63824462890625,0.5522369146347046,0.050000000745058,0.0457965321838855,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522369146347046,0.050000000745058,0.0482259541749954,293.0434265136719,297.1499938964844,293.1499938964844,0.0043751508928835,-255.228256225586,297.0399780273437,0.5522369146347046,0.050000000745058,0.0356195271015167,293.0693359375,297.1499938964844,293.1499938964844,0.1324804127216339,-3024.202880859375,304.1415405273437,0.8858778476715088,0.2025695741176605,0.1919742673635482,293.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522369146347046,0.050000000745058,0.2287631630897522,291.1305236816406,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832275390625,291.1307067871094,1.0,0.165819302201271,0.974827229976654,0.974827229976654,1.0,1.0,-0.6604831218719482,0.2861950695514679,0.3742880225181579,0.1005195528268814,0.0,0.0,0.2783050537109375,24.519590377807617,25.0,1.7916597127914429,-5351.00146484375,43.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,305.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.1194969117641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668318957090377,0.1668350994586944,-3.194215651092236e-06,0.0,0.0001212741772178,0.0,0.0,4.9992852210998535,0.0,0.0,0.0,0.2441118508577346,4.0,0.0,1.0
843420,292.94879150390625,297.1499938964844,293.1499938964844,0.0041274852119386,-310.6766967773437,296.7206420898437,0.5523689985275269,0.050000000745058,0.0457956232130527,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689985275269,0.050000000745058,0.0482249967753887,293.03741455078125,297.1499938964844,293.1499938964844,0.0044179325923323,-257.5433654785156,297.09405517578125,0.5523689985275269,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342112720012664,-3055.827392578125,304.1414794921875,0.8892353773117065,0.2047091722488403,0.1939911693334579,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689985275269,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1781005859375,291.13116455078125,1.0,0.1660551726818084,0.9750153422355652,0.9750153422355652,1.0,1.0,-0.6628950834274292,0.2872201204299927,0.3756749629974365,0.1010408475995063,0.0,0.0,0.2807798981666565,24.51651382446289,25.0,0.8129324913024902,-5387.07177734375,44.18853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,305.2921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.1203521490097045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684277951717376,0.1684309989213943,-3.197360456397292e-06,0.0,0.0001221421262016,0.0,0.0,5.055147171020508,0.0,0.0,0.0,0.2444225251674652,4.0,0.0,1.0
843480,292.94879150390625,297.1499938964844,293.1499938964844,0.0041274852119386,-310.6766967773437,296.7206420898437,0.5523689985275269,0.050000000745058,0.0457956232130527,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689985275269,0.050000000745058,0.0482249967753887,293.03741455078125,297.1499938964844,293.1499938964844,0.0044179325923323,-257.5433654785156,297.09405517578125,0.5523689985275269,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342112720012664,-3055.827392578125,304.1414794921875,0.8892353773117065,0.2047091722488403,0.1939911693334579,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689985275269,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1781005859375,291.13116455078125,1.0,0.1660551726818084,0.9750153422355652,0.9750153422355652,1.0,1.0,-0.6628950834274292,0.2872201204299927,0.3756749629974365,0.1010408475995063,0.0,0.0,0.2807798981666565,24.51651382446289,25.0,0.8129324913024902,-5387.07177734375,44.18853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,305.2921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.1203521490097045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684277951717376,0.1684309989213943,-3.197360456397292e-06,0.0,0.0001221421262016,0.0,0.0,5.055147171020508,0.0,0.0,0.0,0.2444225251674652,4.0,0.0,1.0
843540,292.9436340332031,297.1499938964844,293.1499938964844,0.0041934675537049,-315.35711669921875,296.8051147460937,0.5525040626525879,0.050000000745058,0.0457946956157684,294.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040626525879,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.004462999291718,-259.97418212890625,297.1504821777344,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359609216451645,-3087.70849609375,304.1413879394531,0.8926066756248474,0.2068704217672348,0.1960234940052032,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040626525879,0.050000000745058,0.2287539839744568,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.0585632324219,293.1814270019531,291.1316833496094,1.0,0.1662926822900772,0.9752035140991212,0.9752035140991212,1.0,1.0,-0.665325403213501,0.2882536053657532,0.3770717978477478,0.101565696299076,0.0,0.0,0.2832269072532654,24.513124465942383,25.0,1.07062029838562,-5422.45751953125,44.46853256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,305.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.50390625,18000.0,0.0,0.0,0.1212020739912986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700315177440643,0.170034721493721,-3.200526407454163e-06,0.0,0.0001230046909768,0.0,0.0,5.111481189727783,0.0,0.0,0.0,0.2447355240583419,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.0041934675537049,-315.35711669921875,296.8051147460937,0.5525040626525879,0.050000000745058,0.0457946956157684,294.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040626525879,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.004462999291718,-259.97418212890625,297.1504821777344,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359609216451645,-3087.70849609375,304.1413879394531,0.8926066756248474,0.2068704217672348,0.1960234940052032,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040626525879,0.050000000745058,0.2287539839744568,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.0585632324219,293.1814270019531,291.1316833496094,1.0,0.1662926822900772,0.9752035140991212,0.9752035140991212,1.0,1.0,-0.665325403213501,0.2882536053657532,0.3770717978477478,0.101565696299076,0.0,0.0,0.2832269072532654,24.513124465942383,25.0,1.07062029838562,-5422.45751953125,44.46853256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,305.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.50390625,18000.0,0.0,0.0,0.1212020739912986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700315177440643,0.170034721493721,-3.200526407454163e-06,0.0,0.0001230046909768,0.0,0.0,5.111481189727783,0.0,0.0,0.0,0.2447355240583419,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.004261674825102,-320.1618957519531,296.8926696777344,0.5526461005210876,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526461005210876,0.050000000745058,0.0482229925692081,293.0248718261719,297.1499938964844,293.1499938964844,0.0045102536678314,-262.50555419921875,297.2100830078125,0.5526461005210876,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377304792404174,-3119.85009765625,304.1413269042969,0.8960161805152893,0.2090613842010498,0.1980847269296646,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526461005210876,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.038818359375,293.1875305175781,291.1329040527344,1.0,0.166532278060913,0.9753848910331726,0.9753848910331726,1.0,1.0,-0.6677899360656738,0.289302110671997,0.3784878551959991,0.1020976155996322,0.0,0.0,0.2854549884796142,24.50884246826172,25.0,1.4841415882110596,-5456.51904296875,44.75285339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389953613281,305.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.1220406517386436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715353280305862,0.1715385317802429,-3.203621872671647e-06,0.0,0.000123855745187,0.0,0.0,5.164675235748291,0.0,0.0,0.0,0.2450327277183532,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.004261674825102,-320.1618957519531,296.8926696777344,0.5526461005210876,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526461005210876,0.050000000745058,0.0482229925692081,293.0248718261719,297.1499938964844,293.1499938964844,0.0045102536678314,-262.50555419921875,297.2100830078125,0.5526461005210876,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377304792404174,-3119.85009765625,304.1413269042969,0.8960161805152893,0.2090613842010498,0.1980847269296646,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526461005210876,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.038818359375,293.1875305175781,291.1329040527344,1.0,0.166532278060913,0.9753848910331726,0.9753848910331726,1.0,1.0,-0.6677899360656738,0.289302110671997,0.3784878551959991,0.1020976155996322,0.0,0.0,0.2854549884796142,24.50884246826172,25.0,1.4841415882110596,-5456.51904296875,44.75285339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389953613281,305.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.1220406517386436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715353280305862,0.1715385317802429,-3.203621872671647e-06,0.0,0.000123855745187,0.0,0.0,5.164675235748291,0.0,0.0,0.0,0.2450327277183532,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043319733813405,-325.09283447265625,296.9822998046875,0.5527912378311157,0.050000000745058,0.0457927286624908,294.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5527912378311157,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045597064308822,-265.14813232421875,297.2720031738281,0.5527912378311157,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395270377397537,-3152.4013671875,304.1412048339844,0.8994424343109131,0.2112717479467392,0.2001660168170929,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5527912378311157,0.050000000745058,0.2287441492080688,291.133544921875,291.1499938964844,269.6795959472656,268.785400390625,283.0191955566406,293.19366455078125,291.1336364746094,1.0,0.1667741388082504,0.975566267967224,0.975566267967224,1.0,1.0,-0.6702784299850464,0.2903612852096557,0.3799171149730682,0.1026346683502197,0.0,0.0,0.2875837981700897,24.50428009033203,25.0,0.984933853149414,-5489.62890625,45.04102325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1228598281741142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729539185762405,0.1729571223258972,-3.206528390364838e-06,0.0,0.0001246871106559,0.0,0.0,5.214990615844727,0.0,0.0,0.0,0.2453141957521438,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043319733813405,-325.09283447265625,296.9822998046875,0.5527912378311157,0.050000000745058,0.0457927286624908,294.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5527912378311157,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045597064308822,-265.14813232421875,297.2720031738281,0.5527912378311157,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395270377397537,-3152.4013671875,304.1412048339844,0.8994424343109131,0.2112717479467392,0.2001660168170929,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5527912378311157,0.050000000745058,0.2287441492080688,291.133544921875,291.1499938964844,269.6795959472656,268.785400390625,283.0191955566406,293.19366455078125,291.1336364746094,1.0,0.1667741388082504,0.975566267967224,0.975566267967224,1.0,1.0,-0.6702784299850464,0.2903612852096557,0.3799171149730682,0.1026346683502197,0.0,0.0,0.2875837981700897,24.50428009033203,25.0,0.984933853149414,-5489.62890625,45.04102325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1228598281741142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729539185762405,0.1729571223258972,-3.206528390364838e-06,0.0,0.0001246871106559,0.0,0.0,5.214990615844727,0.0,0.0,0.0,0.2453141957521438,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043680043891072,-327.6118469238281,297.02783203125,0.5528644919395447,0.050000000745058,0.0457922257483005,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5528644919395447,0.050000000745058,0.0482214204967021,293.01513671875,297.1499938964844,293.1499938964844,0.004585335496813,-266.51513671875,297.30377197265625,0.5528644919395447,0.050000000745058,0.0356161743402481,293.0668029785156,297.1499938964844,293.1499938964844,0.1404347717761993,-3168.8173828125,304.14117431640625,0.9011582136154176,0.212383285164833,0.2012128084897995,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5528644919395447,0.050000000745058,0.2287416458129882,291.1337585449219,291.1499938964844,269.6522827148437,268.7655029296875,283.0095520019531,293.1969299316406,291.13385009765625,1.0,0.1668959259986877,0.9756569862365724,0.9756569862365724,1.0,1.0,-0.67153000831604,0.2908941805362701,0.3806357979774475,0.1029048115015029,0.0,0.0,0.2886424362659454,24.501977920532227,25.0,0.7254869937896729,-5506.21435546875,45.186466217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,305.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.1232606694102287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736594587564468,0.1736626625061035,-3.207952204320464e-06,0.0,0.0001250939094461,0.0,0.0,5.2400383949279785,0.0,0.0,0.0,0.2454539090394973,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044045229442417,-330.1580810546875,297.0738220214844,0.5529380440711975,0.050000000745058,0.0457917228341102,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5529380440711975,0.050000000745058,0.0482208877801895,293.0118408203125,297.1499938964844,293.1499938964844,0.0046114954166114,-267.9078063964844,297.33612060546875,0.5529380440711975,0.050000000745058,0.0356157831847667,293.0664978027344,297.1499938964844,293.1499938964844,0.1413478255271911,-3185.30712890625,304.14111328125,0.9028749465942384,0.2134989351034164,0.2022634297609329,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5529380440711975,0.050000000745058,0.2287391424179077,291.1339111328125,291.1499938964844,269.6250305175781,268.7456359863281,283.0000305175781,293.20037841796875,291.13397216796875,1.0,0.1670182794332504,0.9757432341575624,0.9757432341575624,1.0,1.0,-0.6727861166000366,0.2914290428161621,0.3813570737838745,0.103175938129425,0.0,0.0,0.2896973192691803,24.49967193603516,25.0,0.5321126580238342,-5522.8447265625,45.33279800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,305.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.1236557364463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743654608726501,0.1743686646223068,-3.209374654034036e-06,0.0,0.0001254948583664,0.0,0.0,5.265136241912842,0.0,0.0,0.0,0.2455938160419464,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.004479122813791,-335.33673095703125,297.16729736328125,0.5530860424041748,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5530860424041748,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046654399484395,-270.7701721191406,297.4024963378906,0.5530860424041748,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431882679462433,-3218.4765625,304.1410217285156,0.9063900709152222,0.2157416641712188,0.2043755650520324,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5530860424041748,0.050000000745058,0.228734090924263,291.1341552734375,291.1499938964844,269.5707092285156,268.70587158203125,282.9813232421875,293.207763671875,291.1341857910156,1.0,0.1672646254301071,0.975915789604187,0.975915789604187,1.0,1.0,-0.6753114461898804,0.2925046384334564,0.3828068077564239,0.1037212312221527,0.0,0.0,0.291794091463089,24.49508476257324,25.0,0.3041905760765075,-5556.16650390625,45.62809753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,305.3922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.1244299560785293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757773160934448,0.1757805347442627,-3.212226829418796e-06,0.0,0.0001262805890291,0.0,0.0,5.315451622009277,0.0,0.0,0.0,0.2458743304014206,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.004479122813791,-335.33673095703125,297.16729736328125,0.5530860424041748,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5530860424041748,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046654399484395,-270.7701721191406,297.4024963378906,0.5530860424041748,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431882679462433,-3218.4765625,304.1410217285156,0.9063900709152222,0.2157416641712188,0.2043755650520324,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5530860424041748,0.050000000745058,0.228734090924263,291.1341552734375,291.1499938964844,269.5707092285156,268.70587158203125,282.9813232421875,293.207763671875,291.1341857910156,1.0,0.1672646254301071,0.975915789604187,0.975915789604187,1.0,1.0,-0.6753114461898804,0.2925046384334564,0.3828068077564239,0.1037212312221527,0.0,0.0,0.291794091463089,24.49508476257324,25.0,0.3041905760765075,-5556.16650390625,45.62809753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,305.3922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.1244299560785293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757773160934448,0.1757805347442627,-3.212226829418796e-06,0.0,0.0001262805890291,0.0,0.0,5.315451622009277,0.0,0.0,0.0,0.2458743304014206,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045558554120361,-340.6298522949219,297.26275634765625,0.5532351136207581,0.050000000745058,0.0457896962761879,294.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5532351136207581,0.050000000745058,0.0482187531888484,292.9986267089844,297.1499938964844,293.1499938964844,0.004721600562334,-273.73565673828125,297.4712219238281,0.5532351136207581,0.050000000745058,0.0356142073869705,293.06524658203125,297.1499938964844,293.1499938964844,0.1450469940900802,-3251.88134765625,304.1408996582031,0.9100369811058044,0.2179994285106659,0.2065019160509109,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5532351136207581,0.050000000745058,0.2287290096282959,291.1343078613281,291.1499938964844,269.51666259765625,268.6661376953125,282.9631652832031,293.21588134765625,291.1343688964844,1.0,0.1675131469964981,0.9760883450508118,0.9760883450508118,1.0,1.0,-0.6778537631034851,0.2935878038406372,0.3842659890651703,0.1042706817388534,0.0,0.0,0.2938728034496307,24.490550994873047,25.0,0.2149224728345871,-5589.49462890625,45.92692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.4117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.125184491276741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771879494190216,0.1771911680698394,-3.2150919651030563e-06,0.0,0.0001270463544642,0.0,0.0,5.365899562835693,0.0,0.0,0.0,0.2461557388305664,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045558554120361,-340.6298522949219,297.26275634765625,0.5532351136207581,0.050000000745058,0.0457896962761879,294.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5532351136207581,0.050000000745058,0.0482187531888484,292.9986267089844,297.1499938964844,293.1499938964844,0.004721600562334,-273.73565673828125,297.4712219238281,0.5532351136207581,0.050000000745058,0.0356142073869705,293.06524658203125,297.1499938964844,293.1499938964844,0.1450469940900802,-3251.88134765625,304.1408996582031,0.9100369811058044,0.2179994285106659,0.2065019160509109,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5532351136207581,0.050000000745058,0.2287290096282959,291.1343078613281,291.1499938964844,269.51666259765625,268.6661376953125,282.9631652832031,293.21588134765625,291.1343688964844,1.0,0.1675131469964981,0.9760883450508118,0.9760883450508118,1.0,1.0,-0.6778537631034851,0.2935878038406372,0.3842659890651703,0.1042706817388534,0.0,0.0,0.2938728034496307,24.490550994873047,25.0,0.2149224728345871,-5589.49462890625,45.92692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.4117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.125184491276741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771879494190216,0.1771911680698394,-3.2150919651030563e-06,0.0,0.0001270463544642,0.0,0.0,5.365899562835693,0.0,0.0,0.0,0.2461557388305664,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046347775496542,-346.0370788574219,297.3602600097656,0.5533850789070129,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5533850789070129,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047800228931009,-276.8042907714844,297.5423278808594,0.5533850789070129,0.050000000745058,0.0356134139001369,293.06463623046875,297.1499938964844,293.1499938964844,0.1469232141971588,-3285.505126953125,304.14080810546875,0.9137852787971495,0.2202717214822769,0.2086420357227325,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5533850789070129,0.050000000745058,0.2287239134311676,291.13446044921875,291.1499938964844,269.4629211425781,268.6264343261719,282.94549560546875,293.2247009277344,291.134521484375,1.0,0.1677638441324234,0.9762539267539978,0.9762539267539978,1.0,1.0,-0.6804125905036926,0.294678121805191,0.3857344686985016,0.1048242300748825,0.0,0.0,0.2959322929382324,24.4860897064209,25.0,0.1941661238670349,-5622.7490234375,46.22927474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,305.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.224609375,18000.0,0.0,0.0,0.1259219795465469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785965114831924,0.1785997301340103,-3.2179693789657904e-06,0.0,0.0001277948031201,0.0,0.0,5.416452407836914,0.0,0.0,0.0,0.2464379370212555,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046347775496542,-346.0370788574219,297.3602600097656,0.5533850789070129,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5533850789070129,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047800228931009,-276.8042907714844,297.5423278808594,0.5533850789070129,0.050000000745058,0.0356134139001369,293.06463623046875,297.1499938964844,293.1499938964844,0.1469232141971588,-3285.505126953125,304.14080810546875,0.9137852787971495,0.2202717214822769,0.2086420357227325,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5533850789070129,0.050000000745058,0.2287239134311676,291.13446044921875,291.1499938964844,269.4629211425781,268.6264343261719,282.94549560546875,293.2247009277344,291.134521484375,1.0,0.1677638441324234,0.9762539267539978,0.9762539267539978,1.0,1.0,-0.6804125905036926,0.294678121805191,0.3857344686985016,0.1048242300748825,0.0,0.0,0.2959322929382324,24.4860897064209,25.0,0.1941661238670349,-5622.7490234375,46.22927474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,305.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.224609375,18000.0,0.0,0.0,0.1259219795465469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785965114831924,0.1785997301340103,-3.2179693789657904e-06,0.0,0.0001277948031201,0.0,0.0,5.416452407836914,0.0,0.0,0.0,0.2464379370212555,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047159483656287,-351.55828857421875,297.4598388671875,0.5535358190536499,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5535358190536499,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048407516442239,-279.9760437011719,297.6158142089844,0.5535358190536499,0.050000000745058,0.035612616688013,293.06402587890625,297.1499938964844,293.1499938964844,0.1488162726163864,-3319.33544921875,304.1407165527344,0.9176072478294371,0.2225578278303146,0.2107952535152435,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5535358190536499,0.050000000745058,0.2287187874317169,291.1346130371094,291.1499938964844,269.4095153808594,268.58673095703125,282.9283752441406,293.23419189453125,291.1346740722656,1.0,0.1680166721343994,0.9764194488525392,0.9764194488525392,1.0,1.0,-0.6829870939254761,0.2957753241062164,0.3872117698192596,0.1053820177912712,0.0,0.0,0.2979719638824463,24.48171615600586,25.0,0.1918285489082336,-5655.86572265625,46.53510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,305.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2109375,18000.0,0.0,0.0,0.1266455501317978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800021231174469,0.1800053566694259,-3.220857252017595e-06,0.0,0.0001285291364183,0.0,0.0,5.46707820892334,0.0,0.0,0.0,0.2467207163572311,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047159483656287,-351.55828857421875,297.4598388671875,0.5535358190536499,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5535358190536499,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048407516442239,-279.9760437011719,297.6158142089844,0.5535358190536499,0.050000000745058,0.035612616688013,293.06402587890625,297.1499938964844,293.1499938964844,0.1488162726163864,-3319.33544921875,304.1407165527344,0.9176072478294371,0.2225578278303146,0.2107952535152435,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5535358190536499,0.050000000745058,0.2287187874317169,291.1346130371094,291.1499938964844,269.4095153808594,268.58673095703125,282.9283752441406,293.23419189453125,291.1346740722656,1.0,0.1680166721343994,0.9764194488525392,0.9764194488525392,1.0,1.0,-0.6829870939254761,0.2957753241062164,0.3872117698192596,0.1053820177912712,0.0,0.0,0.2979719638824463,24.48171615600586,25.0,0.1918285489082336,-5655.86572265625,46.53510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,305.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2109375,18000.0,0.0,0.0,0.1266455501317978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800021231174469,0.1800053566694259,-3.220857252017595e-06,0.0,0.0001285291364183,0.0,0.0,5.46707820892334,0.0,0.0,0.0,0.2467207163572311,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047573978081345,-354.3616638183594,297.5104064941406,0.5536115169525146,0.050000000745058,0.0457871370017528,294.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5536115169525146,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.0048719951882958,-281.6006164550781,297.6534729003906,0.5536115169525146,0.050000000745058,0.0356122180819511,293.063720703125,297.1499938964844,293.1499938964844,0.1497689634561538,-3336.324951171875,304.14068603515625,0.9195380210876464,0.2237058132886886,0.2118765711784362,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5536115169525146,0.050000000745058,0.2287162244319915,291.1347045898437,291.1499938964844,269.3829040527344,268.56689453125,282.9200134277344,293.2391967773437,291.1347351074219,1.0,0.1681438684463501,0.976502239704132,0.976502239704132,1.0,1.0,-0.6842799782752991,0.2963263690471649,0.3879536092281341,0.105662502348423,0.0,0.0,0.2989847064018249,24.479568481445312,25.0,0.1891150176525116,-5672.3603515625,46.68930816650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,305.4591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.203125,18000.0,0.0,0.0,0.1270031332969665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807038784027099,0.180707111954689,-3.222304940209142e-06,0.0,0.0001288920320803,0.0,0.0,5.492420196533203,0.0,0.0,0.0,0.2468623369932174,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047994349151849,-357.1936340332031,297.5614929199219,0.553687334060669,0.050000000745058,0.0457866229116916,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.553687334060669,0.050000000745058,0.0482155196368694,292.97857666015625,297.1499938964844,293.1499938964844,0.004903835710138,-283.2511291503906,297.69171142578125,0.553687334060669,0.050000000745058,0.0356118157505989,293.0634155273437,297.1499938964844,293.1499938964844,0.1507256627082824,-3353.36181640625,304.140625,0.9214780926704408,0.2248569577932357,0.2129608541727066,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.553687334060669,0.050000000745058,0.2287136614322662,291.134765625,291.1499938964844,269.3564147949219,268.54705810546875,282.9117736816406,293.244384765625,291.1347961425781,1.0,0.1682715862989425,0.9765812158584596,0.9765812158584596,1.0,1.0,-0.6855764389038086,0.2968789041042328,0.3886975347995758,0.1059439778327941,0.0,0.0,0.299993097782135,24.47744941711425,25.0,0.1845425963401794,-5688.81005859375,46.844356536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,305.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1953125,18000.0,0.0,0.0,0.1273584365844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814051270484924,0.1814083456993103,-3.2237553568847943e-06,0.0,0.0001292526285396,0.0,0.0,5.517787933349609,0.0,0.0,0.0,0.2470041364431381,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048853075131773,-362.9432678222656,297.6651611328125,0.5538394451141357,0.050000000745058,0.0457855910062789,294.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5538394451141357,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.0049693253822624,-286.629638671875,297.7699890136719,0.5538394451141357,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526507586240768,-3387.572509765625,304.1405334472656,0.925375521183014,0.2271682322025299,0.2151379883289337,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5538394451141357,0.050000000745058,0.2287085056304931,291.1348876953125,291.1499938964844,269.3036499023437,268.50738525390625,282.89569091796875,293.2552490234375,291.1349182128906,1.0,0.168528527021408,0.9767391681671144,0.9767391681671144,1.0,1.0,-0.6881795525550842,0.2979883551597595,0.3901912271976471,0.1065100952982902,0.0,0.0,0.3019978404045105,24.47330093383789,25.0,0.1715096533298492,-5721.572265625,47.1569709777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,305.4858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.173828125,18000.0,0.0,0.0,0.1280637681484222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828067004680633,0.1828099191188812,-3.2266650578094414e-06,0.0,0.0001299684518016,0.0,0.0,5.5686235427856445,0.0,0.0,0.0,0.2472884207963943,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048853075131773,-362.9432678222656,297.6651611328125,0.5538394451141357,0.050000000745058,0.0457855910062789,294.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5538394451141357,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.0049693253822624,-286.629638671875,297.7699890136719,0.5538394451141357,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526507586240768,-3387.572509765625,304.1405334472656,0.925375521183014,0.2271682322025299,0.2151379883289337,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5538394451141357,0.050000000745058,0.2287085056304931,291.1348876953125,291.1499938964844,269.3036499023437,268.50738525390625,282.89569091796875,293.2552490234375,291.1349182128906,1.0,0.168528527021408,0.9767391681671144,0.9767391681671144,1.0,1.0,-0.6881795525550842,0.2979883551597595,0.3901912271976471,0.1065100952982902,0.0,0.0,0.3019978404045105,24.47330093383789,25.0,0.1715096533298492,-5721.572265625,47.1569709777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,305.4858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.173828125,18000.0,0.0,0.0,0.1280637681484222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828067004680633,0.1828099191188812,-3.2266650578094414e-06,0.0,0.0001299684518016,0.0,0.0,5.5686235427856445,0.0,0.0,0.0,0.2472884207963943,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049736439250409,-368.8074645996094,297.7709045410156,0.5539920926094055,0.050000000745058,0.0457845591008663,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5539920926094055,0.050000000745058,0.0482133440673351,292.9650573730469,297.1499938964844,293.1499938964844,0.0050372779369354,-290.1117553710937,297.85064697265625,0.5539920926094055,0.050000000745058,0.0356102138757705,293.0622863769531,297.1499938964844,293.1499938964844,0.1545908600091934,-3421.95361328125,304.1404724121094,0.9292797446250916,0.2294907420873642,0.2173258364200592,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5539920926094055,0.050000000745058,0.2287033498287201,291.135009765625,291.1499938964844,269.251220703125,268.4677124023437,282.8801574707031,293.26678466796875,291.1350402832031,1.0,0.16878741979599,0.976897120475769,0.976897120475769,1.0,1.0,-0.6907956004142761,0.2991032600402832,0.3916923105716705,0.1070803999900817,0.0,0.0,0.3039877712726593,24.46928977966309,25.0,0.1582724601030349,-5754.15185546875,47.47287368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,305.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.146484375,18000.0,0.0,0.0,0.128764346241951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842078864574432,0.1842111051082611,-3.229588855901966e-06,0.0,0.0001306794438278,0.0,0.0,5.619623184204102,0.0,0.0,0.0,0.2475737482309341,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049736439250409,-368.8074645996094,297.7709045410156,0.5539920926094055,0.050000000745058,0.0457845591008663,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5539920926094055,0.050000000745058,0.0482133440673351,292.9650573730469,297.1499938964844,293.1499938964844,0.0050372779369354,-290.1117553710937,297.85064697265625,0.5539920926094055,0.050000000745058,0.0356102138757705,293.0622863769531,297.1499938964844,293.1499938964844,0.1545908600091934,-3421.95361328125,304.1404724121094,0.9292797446250916,0.2294907420873642,0.2173258364200592,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5539920926094055,0.050000000745058,0.2287033498287201,291.135009765625,291.1499938964844,269.251220703125,268.4677124023437,282.8801574707031,293.26678466796875,291.1350402832031,1.0,0.16878741979599,0.976897120475769,0.976897120475769,1.0,1.0,-0.6907956004142761,0.2991032600402832,0.3916923105716705,0.1070803999900817,0.0,0.0,0.3039877712726593,24.46928977966309,25.0,0.1582724601030349,-5754.15185546875,47.47287368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,305.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.146484375,18000.0,0.0,0.0,0.128764346241951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842078864574432,0.1842111051082611,-3.229588855901966e-06,0.0,0.0001306794438278,0.0,0.0,5.619623184204102,0.0,0.0,0.0,0.2475737482309341,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050645251758396,-374.7861328125,297.87872314453125,0.5541450381278992,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5541450381278992,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051077520474791,-293.6974792480469,297.9337158203125,0.5541450381278992,0.050000000745058,0.0356094092130661,293.0617370605469,297.1499938964844,293.1499938964844,0.1565451174974441,-3456.48974609375,304.140380859375,0.93317312002182,0.231823444366455,0.2195234596729278,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5541450381278992,0.050000000745058,0.228698194026947,291.1351318359375,291.1499938964844,269.1991882324219,268.4280700683594,282.8651428222656,293.2789611816406,291.1351623535156,1.0,0.1690481901168823,0.9770467281341552,0.9770467281341552,1.0,1.0,-0.6934232711791992,0.3002229332923889,0.3932003676891327,0.107654720544815,0.0,0.0,0.3059635162353515,24.465431213378903,25.0,0.1526744067668914,-5786.54736328125,47.79197311401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.1294625848531723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856092065572738,0.1856124401092529,-3.2325285701517714e-06,0.0,0.0001313880638917,0.0,0.0,5.670808792114258,0.0,0.0,0.0,0.2478602826595306,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050645251758396,-374.7861328125,297.87872314453125,0.5541450381278992,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5541450381278992,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051077520474791,-293.6974792480469,297.9337158203125,0.5541450381278992,0.050000000745058,0.0356094092130661,293.0617370605469,297.1499938964844,293.1499938964844,0.1565451174974441,-3456.48974609375,304.140380859375,0.93317312002182,0.231823444366455,0.2195234596729278,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5541450381278992,0.050000000745058,0.228698194026947,291.1351318359375,291.1499938964844,269.1991882324219,268.4280700683594,282.8651428222656,293.2789611816406,291.1351623535156,1.0,0.1690481901168823,0.9770467281341552,0.9770467281341552,1.0,1.0,-0.6934232711791992,0.3002229332923889,0.3932003676891327,0.107654720544815,0.0,0.0,0.3059635162353515,24.465431213378903,25.0,0.1526744067668914,-5786.54736328125,47.79197311401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.1294625848531723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856092065572738,0.1856124401092529,-3.2325285701517714e-06,0.0,0.0001313880638917,0.0,0.0,5.670808792114258,0.0,0.0,0.0,0.2478602826595306,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051580388098955,-380.8792114257813,297.9886169433594,0.5542982220649719,0.050000000745058,0.0457824915647506,294.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5542982220649719,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051808110438287,-297.3867492675781,298.0191955566406,0.5542982220649719,0.050000000745058,0.0356086045503616,293.06121826171875,297.1499938964844,293.1499938964844,0.158512532711029,-3491.161865234375,304.14031982421875,0.9370399117469788,0.2341652661561966,0.2217298150062561,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5542982220649719,0.050000000745058,0.2286930382251739,291.1352233886719,291.1499938964844,269.1475524902344,268.388427734375,282.8506774902344,293.291748046875,291.13525390625,1.0,0.1693107634782791,0.9771963357925416,0.9771963357925416,1.0,1.0,-0.6960614919662476,0.3013468980789184,0.3947145938873291,0.1082331016659736,0.0,0.0,0.3079242706298828,24.46174430847168,25.0,0.1572727113962173,-5818.7529296875,48.11417388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,305.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1301603615283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187010183930397,0.1870134174823761,-3.235484427932533e-06,0.0,0.0001320962328463,0.0,0.0,5.722166061401367,0.0,0.0,0.0,0.2481479197740554,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051580388098955,-380.8792114257813,297.9886169433594,0.5542982220649719,0.050000000745058,0.0457824915647506,294.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5542982220649719,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051808110438287,-297.3867492675781,298.0191955566406,0.5542982220649719,0.050000000745058,0.0356086045503616,293.06121826171875,297.1499938964844,293.1499938964844,0.158512532711029,-3491.161865234375,304.14031982421875,0.9370399117469788,0.2341652661561966,0.2217298150062561,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5542982220649719,0.050000000745058,0.2286930382251739,291.1352233886719,291.1499938964844,269.1475524902344,268.388427734375,282.8506774902344,293.291748046875,291.13525390625,1.0,0.1693107634782791,0.9771963357925416,0.9771963357925416,1.0,1.0,-0.6960614919662476,0.3013468980789184,0.3947145938873291,0.1082331016659736,0.0,0.0,0.3079242706298828,24.46174430847168,25.0,0.1572727113962173,-5818.7529296875,48.11417388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,305.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1301603615283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187010183930397,0.1870134174823761,-3.235484427932533e-06,0.0,0.0001320962328463,0.0,0.0,5.722166061401367,0.0,0.0,0.0,0.2481479197740554,4.0,0.0,1.0
