time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052058114670217,-383.9686584472656,298.0443420410156,0.5543748736381531,0.050000000745058,0.0457819774746894,294.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5543748736381531,0.050000000745058,0.0482106246054172,292.94805908203125,297.1499938964844,293.1499938964844,0.0052183298394083,-299.2701110839844,298.0628356933594,0.5543748736381531,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.159500852227211,-3508.54345703125,304.1402893066406,0.9389589428901672,0.2353391945362091,0.2228359282016754,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5543748736381531,0.050000000745058,0.2286904603242874,291.1352844238281,291.1499938964844,269.12188720703125,268.3686218261719,282.8436584472656,293.29840087890625,291.13531494140625,1.0,0.1694426983594894,0.9772711396217346,0.9772711396217346,1.0,1.0,-0.6973841190338135,0.3019102811813354,0.395473837852478,0.1085238009691238,0.0,0.0,0.3088985383510589,24.459970474243164,25.0,0.1632077991962433,-5834.78125,48.27640151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734802246094,305.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08203125,18000.0,0.0,0.0,0.1305095255374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877102106809616,0.1877134442329406,-3.236967813791125e-06,0.0,0.0001324505719821,0.0,0.0,5.747896671295166,0.0,0.0,0.0,0.2482920885086059,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052542774938046,-387.0867004394531,298.1005859375,0.5544515252113342,0.050000000745058,0.045781459659338,294.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5544515252113342,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052565224468708,-301.1794738769531,298.1070861816406,0.5544515252113342,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604920476675033,-3525.951171875,304.1402282714844,0.940866231918335,0.2365149557590484,0.2239437848329544,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5544515252113342,0.050000000745058,0.2286878824234008,291.1353454589844,291.1499938964844,269.0963134765625,268.34881591796875,282.83673095703125,293.30517578125,291.1354064941406,1.0,0.1695750504732132,0.9773417711257936,0.9773417711257936,1.0,1.0,-0.6987088322639465,0.3024744391441345,0.396234393119812,0.1088154092431068,0.0,0.0,0.3098683655261993,24.45824813842773,25.0,0.171716496348381,-5850.75732421875,48.43935775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737854003906,305.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.1308590024709701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884096562862396,0.1884128898382187,-3.2384546102548484e-06,0.0,0.0001328052603639,0.0,0.0,5.773653507232666,0.0,0.0,0.0,0.2484364360570907,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053533408790826,-393.4084167480469,298.2146301269531,0.5546046495437622,0.050000000745058,0.0457804314792156,294.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5546046495437622,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.005334957037121,-305.0755615234375,298.1974182128906,0.5546046495437622,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624824851751327,-3560.8359375,304.1401672363281,0.9446399211883544,0.2388711869716644,0.2261641472578048,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5546046495437622,0.050000000745058,0.228682741522789,291.135498046875,291.1499938964844,269.04547119140625,268.3092041015625,282.8233337402344,293.3191833496094,291.1355285644531,1.0,0.169840931892395,0.9774830341339112,0.9774830341339112,1.0,1.0,-0.7013638615608215,0.3036048710346222,0.3977590203285217,0.1094015166163444,0.0,0.0,0.3117932677268982,24.45496368408203,25.0,0.1948327720165252,-5882.5458984375,48.767391204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1315591931343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898057758808136,0.1898090094327926,-3.24143593388726e-06,0.0,0.0001335158594883,0.0,0.0,5.825205326080322,0.0,0.0,0.0,0.248725488781929,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053533408790826,-393.4084167480469,298.2146301269531,0.5546046495437622,0.050000000745058,0.0457804314792156,294.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5546046495437622,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.005334957037121,-305.0755615234375,298.1974182128906,0.5546046495437622,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624824851751327,-3560.8359375,304.1401672363281,0.9446399211883544,0.2388711869716644,0.2261641472578048,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5546046495437622,0.050000000745058,0.228682741522789,291.135498046875,291.1499938964844,269.04547119140625,268.3092041015625,282.8233337402344,293.3191833496094,291.1355285644531,1.0,0.169840931892395,0.9774830341339112,0.9774830341339112,1.0,1.0,-0.7013638615608215,0.3036048710346222,0.3977590203285217,0.1094015166163444,0.0,0.0,0.3117932677268982,24.45496368408203,25.0,0.1948327720165252,-5882.5458984375,48.767391204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1315591931343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898057758808136,0.1898090094327926,-3.24143593388726e-06,0.0,0.0001335158594883,0.0,0.0,5.825205326080322,0.0,0.0,0.0,0.248725488781929,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054553365334868,-399.8444213867188,298.3307800292969,0.5547575354576111,0.050000000745058,0.0457794070243835,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5547575354576111,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.005416193511337,-309.07501220703125,298.2901611328125,0.5547575354576111,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644825786352157,-3595.794189453125,304.1401062011719,0.948350191116333,0.2412324696779251,0.2283895164728164,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5547575354576111,0.050000000745058,0.2286776155233383,291.1356506347656,291.1499938964844,268.9950561523437,268.2696228027344,282.8104553222656,293.33380126953125,291.1356811523437,1.0,0.1701083034276962,0.9776242971420288,0.9776242971420288,1.0,1.0,-0.7040249705314636,0.3047374486923218,0.3992875218391418,0.1099913865327835,0.0,0.0,0.3136961460113525,24.4519157409668,25.0,0.2223460227251052,-5914.10107421875,49.09812545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1322610080242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911962479352951,0.1911994963884353,-3.244424533477286e-06,0.0,0.0001342281029792,0.0,0.0,5.876737594604492,0.0,0.0,0.0,0.249014601111412,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054553365334868,-399.8444213867188,298.3307800292969,0.5547575354576111,0.050000000745058,0.0457794070243835,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5547575354576111,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.005416193511337,-309.07501220703125,298.2901611328125,0.5547575354576111,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644825786352157,-3595.794189453125,304.1401062011719,0.948350191116333,0.2412324696779251,0.2283895164728164,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5547575354576111,0.050000000745058,0.2286776155233383,291.1356506347656,291.1499938964844,268.9950561523437,268.2696228027344,282.8104553222656,293.33380126953125,291.1356811523437,1.0,0.1701083034276962,0.9776242971420288,0.9776242971420288,1.0,1.0,-0.7040249705314636,0.3047374486923218,0.3992875218391418,0.1099913865327835,0.0,0.0,0.3136961460113525,24.4519157409668,25.0,0.2223460227251052,-5914.10107421875,49.09812545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1322610080242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911962479352951,0.1911994963884353,-3.244424533477286e-06,0.0,0.0001342281029792,0.0,0.0,5.876737594604492,0.0,0.0,0.0,0.249014601111412,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055603818036615,-406.3948364257813,298.4490051269531,0.5549099445343018,0.050000000745058,0.0457783825695514,294.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5549099445343018,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0055003170855343,-313.1778259277344,298.38531494140625,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664910167455673,-3630.80224609375,304.1400756835937,0.9519877433776855,0.2435972541570663,0.2306184619665146,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5549099445343018,0.050000000745058,0.2286725044250488,291.1358337402344,291.1499938964844,268.9450988769531,268.2300720214844,282.798095703125,293.34893798828125,291.1358642578125,1.0,0.170377030968666,0.9777575731277466,0.9777575731277466,1.0,1.0,-0.7066904306411743,0.3058712482452392,0.400819182395935,0.1105847656726837,0.0,0.0,0.315574049949646,24.44913101196289,25.0,0.2526618838310241,-5945.404296875,49.43138885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.5943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.1329639703035354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925787329673767,0.1925819814205169,-3.24741472468304e-06,0.0,0.0001349415251752,0.0,0.0,5.928161144256592,0.0,0.0,0.0,0.249303251504898,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055603818036615,-406.3948364257813,298.4490051269531,0.5549099445343018,0.050000000745058,0.0457783825695514,294.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5549099445343018,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0055003170855343,-313.1778259277344,298.38531494140625,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664910167455673,-3630.80224609375,304.1400756835937,0.9519877433776855,0.2435972541570663,0.2306184619665146,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5549099445343018,0.050000000745058,0.2286725044250488,291.1358337402344,291.1499938964844,268.9450988769531,268.2300720214844,282.798095703125,293.34893798828125,291.1358642578125,1.0,0.170377030968666,0.9777575731277466,0.9777575731277466,1.0,1.0,-0.7066904306411743,0.3058712482452392,0.400819182395935,0.1105847656726837,0.0,0.0,0.315574049949646,24.44913101196289,25.0,0.2526618838310241,-5945.404296875,49.43138885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.5943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.1329639703035354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925787329673767,0.1925819814205169,-3.24741472468304e-06,0.0,0.0001349415251752,0.0,0.0,5.928161144256592,0.0,0.0,0.0,0.249303251504898,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056686028838157,-413.0597534179688,298.5693054199219,0.5550615787506104,0.050000000745058,0.0457773692905902,294.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5550615787506104,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055874208919703,-317.3841247558594,298.4828796386719,0.5550615787506104,0.050000000745058,0.0356046222150325,293.05908203125,297.1499938964844,293.1499938964844,0.168506309390068,-3665.834716796875,304.1400146484375,0.9555445313453674,0.2459637820720672,0.2328493744134903,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5550615787506104,0.050000000745058,0.2286674380302429,291.1360168457031,291.1499938964844,268.8955993652344,268.1905212402344,282.7862854003906,293.3646240234375,291.1360778808594,1.0,0.1706469804048538,0.9778909087181092,0.9778909087181092,1.0,1.0,-0.709358274936676,0.3070054054260254,0.4023528695106506,0.111181654036045,0.0,0.0,0.3174239695072174,24.44663429260254,25.0,0.2829497456550598,-5976.43505859375,49.76699447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.6083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.1336671561002731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939506381750106,0.1939539015293121,-3.2504010505363112e-06,0.0,0.0001356551802018,0.0,0.0,5.979378700256348,0.0,0.0,0.0,0.2495909035205841,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056686028838157,-413.0597534179688,298.5693054199219,0.5550615787506104,0.050000000745058,0.0457773692905902,294.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5550615787506104,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055874208919703,-317.3841247558594,298.4828796386719,0.5550615787506104,0.050000000745058,0.0356046222150325,293.05908203125,297.1499938964844,293.1499938964844,0.168506309390068,-3665.834716796875,304.1400146484375,0.9555445313453674,0.2459637820720672,0.2328493744134903,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5550615787506104,0.050000000745058,0.2286674380302429,291.1360168457031,291.1499938964844,268.8955993652344,268.1905212402344,282.7862854003906,293.3646240234375,291.1360778808594,1.0,0.1706469804048538,0.9778909087181092,0.9778909087181092,1.0,1.0,-0.709358274936676,0.3070054054260254,0.4023528695106506,0.111181654036045,0.0,0.0,0.3174239695072174,24.44663429260254,25.0,0.2829497456550598,-5976.43505859375,49.76699447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.6083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.1336671561002731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939506381750106,0.1939539015293121,-3.2504010505363112e-06,0.0,0.0001356551802018,0.0,0.0,5.979378700256348,0.0,0.0,0.0,0.2495909035205841,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.005723946262151,-416.4352416992188,298.6302490234375,0.555137038230896,0.050000000745058,0.0457768663763999,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555137038230896,0.050000000745058,0.0482052415609359,292.91375732421875,297.1499938964844,293.1499938964844,0.005632119718939,-319.52606201171875,298.5325927734375,0.555137038230896,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695160716772079,-3683.352294921875,304.1399841308594,0.9572904109954834,0.2471471279859542,0.233965054154396,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555137038230896,0.050000000745058,0.2286649197340011,291.1361389160156,291.1499938964844,268.8710327148437,268.1707458496094,282.7805480957031,293.3726806640625,291.1361694335937,1.0,0.1707823574542999,0.977957546710968,0.977957546710968,1.0,1.0,-0.7106924653053284,0.3075723052024841,0.4031201899051666,0.1114813908934593,0.0,0.0,0.3183375895023346,24.44550132751465,25.0,0.2975271344184875,-5991.8427734375,49.93561172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.1340184658765792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946318745613098,0.1946351379156112,-3.251891257605166e-06,0.0,0.0001360117021249,0.0,0.0,6.004881381988525,0.0,0.0,0.0,0.2497341930866241,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057801362127065,-419.8394775390625,298.6917419433594,0.5552122592926025,0.050000000745058,0.0457763634622097,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5552122592926025,0.050000000745058,0.0482047125697135,292.9103088378906,297.1499938964844,293.1499938964844,0.0056776041164994,-321.69403076171875,298.5829162597656,0.5552122592926025,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.1705269366502761,-3700.865234375,304.1399841308594,0.95901358127594,0.2483302354812622,0.2350805401802063,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5552122592926025,0.050000000745058,0.2286624014377594,291.1362609863281,291.1499938964844,268.8465576171875,268.1509704589844,282.77496337890625,293.3808288574219,291.13629150390625,1.0,0.1709179878234863,0.9780206084251404,0.9780206084251404,1.0,1.0,-0.7120265364646912,0.3081388771533966,0.4038876295089721,0.1117819026112556,0.0,0.0,0.3192432224750519,24.444454193115234,25.0,0.312055230140686,-6007.1748046875,50.10472869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,305.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1343693286180496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195309579372406,0.1953128278255462,-3.253378281442565e-06,0.0,0.0001363677729386,0.0,0.0,6.03029727935791,0.0,0.0,0.0,0.2498770356178283,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058718444779515,-425.3458557128906,298.79119873046875,0.5553210377693176,0.050000000745058,0.0457756370306015,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057543837465345,-325.3270263671875,298.66632080078125,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721206456422805,-3728.416015625,304.1399841308594,0.9616640210151672,0.2501466274261474,0.2368348538875579,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5553210377693176,0.050000000745058,0.2286587804555893,291.1364440917969,291.1499938964844,268.8077087402344,268.1193542480469,282.76641845703125,293.39434814453125,291.1365051269531,1.0,0.1711349189281463,0.9781215190887452,0.9781215190887452,1.0,1.0,-0.7141251564025879,0.3090295493602752,0.4050956070423126,0.1122569739818573,0.0,0.0,0.3206735551357269,24.444564819335938,25.0,0.3877952396869659,-6031.38330078125,50.37377548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.18359375,18000.0,0.0,0.0,0.1349292248487472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963855177164077,0.196388766169548,-3.255749334130087e-06,0.0,0.0001369360106764,0.0,0.0,6.070744514465332,0.0,0.0,0.0,0.2501044273376465,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058951186947524,-426.7331848144531,298.8162536621094,0.5553381443023682,0.050000000745058,0.0457755215466022,294.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5553381443023682,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.00577476574108,-326.2856140136719,298.68829345703125,0.5553381443023682,0.050000000745058,0.0356031842529773,293.0591735839844,297.1499938964844,293.1499938964844,0.1724950224161148,-3734.868408203125,304.1400451660156,0.962263822555542,0.2505607008934021,0.2372453808784485,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5553381443023682,0.050000000745058,0.2286581993103027,291.1365051269531,291.1499938964844,268.79803466796875,268.1114807128906,282.764404296875,293.39794921875,291.1365966796875,1.0,0.1711886376142501,0.9781467318534852,0.9781467318534852,1.0,1.0,-0.7146167755126953,0.3092380464076996,0.4053787291049957,0.1123688295483589,0.0,0.0,0.3210250735282898,24.44607925415039,25.0,0.4694818556308746,-6037.2646484375,50.43876266479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.201171875,18000.0,0.0,0.0,0.135068729519844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966520845890045,0.1966553330421447,-3.2563400509388885e-06,0.0,0.0001370775862596,0.0,0.0,6.080786228179932,0.0,0.0,0.0,0.2501608729362488,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9431457519531,0.5553624629974365,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.5553624629974365,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8042297363281,0.5553624629974365,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648674726486206,0.0,0.2391065061092376,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.5553624629974365,0.0,0.2286573499441146,291.1372985839844,294.1499938964844,268.75,268.0719909667969,282.7549743652344,293.4167175292969,291.13751220703125,0.0,0.0,0.9782728552818298,0.9782728552818298,1.0,1.0,-0.7168488502502441,0.3101840913295746,0.4066647589206695,0.1128793433308601,0.0,0.0,0.0,24.4624080657959,60.0,1.3682867288589478,-6065.146484375,50.746131896972656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979345977306366,0.197937861084938,-3.259247478126781e-06,0.0,0.0,0.0,0.0,6.129298686981201,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9431457519531,0.5553624629974365,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.5553624629974365,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8042297363281,0.5553624629974365,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648674726486206,0.0,0.2391065061092376,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.5553624629974365,0.0,0.2286573499441146,291.1372985839844,294.1499938964844,268.75,268.0719909667969,282.7549743652344,293.4167175292969,291.13751220703125,0.0,0.0,0.9782728552818298,0.9782728552818298,1.0,1.0,-0.7168488502502441,0.3101840913295746,0.4066647589206695,0.1128793433308601,0.0,0.0,0.0,24.4624080657959,60.0,1.3682867288589478,-6065.146484375,50.746131896972656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,305.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979345977306366,0.197937861084938,-3.259247478126781e-06,0.0,0.0,0.0,0.0,6.129298686981201,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6563415527344,0.0,0.0,0.0002575014077592,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0002711613778956,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5762939453125,0.0,0.0,0.0002002788824029,292.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6599426269531,0.0,0.0,0.0009698319481685,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0012862728908658,291.1515808105469,294.1499938964844,268.7041931152344,268.0342102050781,281.1474609375,289.9199523925781,291.1414489746094,0.0,0.0,0.5869637131690979,0.5869637131690979,1.0,1.0,-0.0027530591469258,0.0052525126375257,-0.0024994537234306,-0.0105968909338116,0.0,0.0,0.0,-0.0153774386271834,60.0,-76.39300537109375,-0.0,-8.748959317017579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.419649736729566e-18,5.424102449966939e-18,-4.452497960387357e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6563415527344,0.0,0.0,0.0002575014077592,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0002711613778956,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5762939453125,0.0,0.0,0.0002002788824029,292.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6599426269531,0.0,0.0,0.0009698319481685,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0012862728908658,291.1515808105469,294.1499938964844,268.7041931152344,268.0342102050781,281.1474609375,289.9199523925781,291.1414489746094,0.0,0.0,0.5869637131690979,0.5869637131690979,1.0,1.0,-0.0027530591469258,0.0052525126375257,-0.0024994537234306,-0.0105968909338116,0.0,0.0,0.0,-0.0153774386271834,60.0,-76.39300537109375,-0.0,-8.748959317017579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.419649736729566e-18,5.424102449966939e-18,-4.452497960387357e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.61474609375,0.0,0.0,9.893334208754824e-05,293.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001041815776261,292.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5354309082031,0.0,0.0,7.694815576542169e-05,292.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5851745605469,0.0,0.0,0.0001249765919055,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000494192529004,291.15167236328125,294.1499938964844,268.6827087402344,268.0166015625,280.95770263671875,287.4818420410156,291.1401062011719,0.0,0.0,0.3913091421127319,0.3913091421127319,1.0,1.0,-0.0010791203239932,0.0024648164398968,-0.0013856962323188,-0.0126792853698134,0.0,0.0,0.0,-0.0074114422313869,60.0,-46.335205078125,-0.0,-7.939585344729495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1949754859322211e-20,1.4067621570793526e-20,-2.1178657017293573e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.58648681640625,0.0,0.0,9.4184884801507e-05,293.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.918121941154824e-05,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5076599121094,0.0,0.0,7.325490878429264e-05,292.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5622253417969,0.0,0.0,9.979324386222288e-05,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004704729944933,291.1517333984375,294.1499938964844,268.6621398925781,267.9997863769531,280.84588623046875,285.2611083984375,291.1392822265625,0.0,0.0,0.1956545710563659,0.1956545710563659,1.0,1.0,-0.0010042956564575,0.0006191569846123,0.0003851386136375,-0.0144108422100543,0.0,0.0,0.0,-0.0076350849121809,60.0,-26.9085750579834,-0.0,-6.876823732682169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.148849134631326e-21,7.751856063674642e-21,-2.603006929043317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5588073730469,0.0,0.0,9.401325951330364e-05,293.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.900048462441192e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.48046875,0.0,0.0,7.312142406590283e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5409240722656,0.0,0.0,9.901536395773292e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004696156829595,291.1517639160156,294.1499938964844,268.6424865722656,267.9837341308594,280.7371520996094,283.3104858398437,291.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015600128099,2.7826295934119123e-08,0.001001532189548,-0.0149364061653614,0.0,0.0,0.0,-0.0078177712857723,60.0,-19.577878952026367,-0.0,-6.842006428087188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938042478639614e-21,-7.539444321865408e-21,2.6014016412774026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.53131103515625,0.0,0.0,9.398075781064108e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.89662657957524e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4534912109375,0.0,0.0,7.309614738915116e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.519775390625,0.0,0.0,9.89668842521496e-05,292.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004694533417932,291.1518249511719,294.1499938964844,268.6236877441406,267.96844482421875,280.6293029785156,281.59735107421875,291.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013927239924,6.027546017861596e-09,0.0010013866703957,-0.0148414485156536,0.0,0.0,0.0,-0.0078005446121096,60.0,-16.924421310424805,-0.0,-6.837040444906961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9370169847063746e-21,-7.540464565140461e-21,2.6034473784856937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.47686767578125,0.0,0.0,9.391718776896596e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.88993197097443e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3999938964844,0.0,0.0,7.304669998120517e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4779357910156,0.0,0.0,9.889958164421842e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004691357898991,291.15191650390625,294.1499938964844,268.58856201171875,267.9400939941406,280.41607666015625,278.7686767578125,291.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.621020317077637,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9369907314154496e-21,-7.540488798947469e-21,2.60349806753202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.47686767578125,0.0,0.0,9.391718776896596e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.88993197097443e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3999938964844,0.0,0.0,7.304669998120517e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4779357910156,0.0,0.0,9.889958164421842e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004691357898991,291.15191650390625,294.1499938964844,268.58856201171875,267.9400939941406,280.41607666015625,278.7686767578125,291.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.621020317077637,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9369907314154496e-21,-7.540488798947469e-21,2.60349806753202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.42315673828125,0.0,0.0,9.384760051034392e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.882603626465424e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.34722900390625,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4366149902344,0.0,0.0,9.882629819912836e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004687881737481,291.1519775390625,294.1499938964844,268.5566101074219,267.9144897460937,280.2062072753906,276.5794372558594,291.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459094047546388,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.42315673828125,0.0,0.0,9.384760051034392e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.882603626465424e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.34722900390625,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4366149902344,0.0,0.0,9.882629819912836e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004687881737481,291.1519775390625,294.1499938964844,268.5566101074219,267.9144897460937,280.2062072753906,276.5794372558594,291.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459094047546388,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3701171875,0.0,0.0,9.377289097756147e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.87473686109297e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2951354980469,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3958435058594,0.0,0.0,9.874761599348858e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.000468415004434,291.1520690917969,294.1499938964844,268.5275573730469,267.8914794921875,279.9996643066406,274.8802490234375,291.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444095611572266,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3701171875,0.0,0.0,9.377289097756147e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.87473686109297e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2951354980469,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3958435058594,0.0,0.0,9.874761599348858e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.000468415004434,291.1520690917969,294.1499938964844,268.5275573730469,267.8914794921875,279.9996643066406,274.8802490234375,291.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444095611572266,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3177795410156,0.0,0.0,9.36940050451085e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.866429900284857e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2437438964844,0.0,0.0,7.287311746040359e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3556213378906,0.0,0.0,9.866455366136506e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004680209676735,291.1521301269531,294.1499938964844,268.5011901855469,267.870849609375,279.7964782714844,273.5569152832031,291.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445378303527832,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3177795410156,0.0,0.0,9.36940050451085e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.866429900284857e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2437438964844,0.0,0.0,7.287311746040359e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3556213378906,0.0,0.0,9.866455366136506e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004680209676735,291.1521301269531,294.1499938964844,268.5011901855469,267.870849609375,279.7964782714844,273.5569152832031,291.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445378303527832,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2918701171875,0.0,0.0,9.365328878629953e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.862142178462818e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2182922363281,0.0,0.0,7.284144521690905e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.335693359375,0.0,0.0,9.862166916718706e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004678175610024,291.15216064453125,294.1499938964844,268.4889831542969,267.8613586425781,279.69610595703125,273.0082702636719,291.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446096420288086,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2661437988281,0.0,0.0,9.361186675960198e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.857780241873117e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1929931640625,0.0,0.0,7.280922727659345e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3158874511719,0.0,0.0,9.857804980129004e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004676106618717,291.1521911621094,294.1499938964844,268.47735595703125,267.8524169921875,279.5965881347656,272.52264404296875,291.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446321487426758,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2151794433594,0.0,0.0,9.3527341959998e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.848879562923683e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1429443359375,0.0,0.0,7.27434889995493e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2767028808594,0.0,0.0,9.848903573583812e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004671884234994,291.1522216796875,294.1499938964844,268.4557800292969,267.8360290527344,279.4000244140625,271.71002197265625,291.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44508457183838,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2151794433594,0.0,0.0,9.3527341959998e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.848879562923683e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1429443359375,0.0,0.0,7.27434889995493e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2767028808594,0.0,0.0,9.848903573583812e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004671884234994,291.1522216796875,294.1499938964844,268.4557800292969,267.8360290527344,279.4000244140625,271.71002197265625,291.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44508457183838,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1648864746094,0.0,0.0,9.344124555354938e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.839812992140652e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0935363769531,0.0,0.0,7.267652108566836e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.238037109375,0.0,0.0,9.839837002800778e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004667583561968,291.1522521972656,294.1499938964844,268.436279296875,267.82147216796875,279.20672607421875,271.0691223144531,291.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.441705703735352,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
