time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1648864746094,0.0,0.0,9.344124555354938e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.839812992140652e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0935363769531,0.0,0.0,7.267652108566836e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.238037109375,0.0,0.0,9.839837002800778e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004667583561968,291.1522521972656,294.1499938964844,268.436279296875,267.82147216796875,279.20672607421875,271.0691223144531,291.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.441705703735352,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.115234375,0.0,0.0,9.33543560677208e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.830663475440816e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0447998046875,0.0,0.0,7.260894199134782e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.19989013671875,0.0,0.0,9.83068675850518e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004663243307732,291.1522827148437,294.1499938964844,268.41864013671875,267.8085632324219,279.0166931152344,270.561279296875,291.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.0074134785681962,60.0,-15.43645477294922,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.115234375,0.0,0.0,9.33543560677208e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.830663475440816e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0447998046875,0.0,0.0,7.260894199134782e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.19989013671875,0.0,0.0,9.83068675850518e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004663243307732,291.1522827148437,294.1499938964844,268.41864013671875,267.8085632324219,279.0166931152344,270.561279296875,291.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.0074134785681962,60.0,-15.43645477294922,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0662536621094,0.0,0.0,9.326738654635848e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.821505227591842e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9966735839844,0.0,0.0,7.254129741340876e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1622009277344,0.0,0.0,9.821528510656208e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004658898978959,291.1523132324219,294.1499938964844,268.4026184082031,267.797119140625,278.82989501953125,270.15643310546875,291.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.429627418518066,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0662536621094,0.0,0.0,9.326738654635848e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.821505227591842e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9966735839844,0.0,0.0,7.254129741340876e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1622009277344,0.0,0.0,9.821528510656208e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004658898978959,291.1523132324219,294.1499938964844,268.4026184082031,267.797119140625,278.82989501953125,270.15643310546875,291.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.429627418518066,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0420227050781,0.0,0.0,9.322408004663885e-05,293.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.816944657359272e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9728698730469,0.0,0.0,7.25076170056127e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1435546875,0.0,0.0,9.816967940423638e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004656735691241,291.1523132324219,294.1499938964844,268.3951721191406,267.7918701171875,278.7376708984375,269.9854736328125,291.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42570972442627,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0179138183594,0.0,0.0,9.318099182564764e-05,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.812407370191067e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.94921875,0.0,0.0,7.247410394484177e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1250305175781,0.0,0.0,9.812430653255431e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004654583754017,291.1522827148437,294.1499938964844,268.3880310058594,267.78692626953125,278.6462707519531,269.832275390625,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.421504020690918,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97021484375,0.0,0.0,9.309578308602796e-05,293.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.803434659261256e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.90234375,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0883483886719,0.0,0.0,9.80345721472986e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004650327318813,291.1522827148437,294.1499938964844,268.3746643066406,267.7778625488281,278.4657897949219,269.5710754394531,291.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.412362098693848,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97021484375,0.0,0.0,9.309578308602796e-05,293.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.803434659261256e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.90234375,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0883483886719,0.0,0.0,9.80345721472986e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004650327318813,291.1522827148437,294.1499938964844,268.3746643066406,267.7778625488281,278.4657897949219,269.5710754394531,291.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.412362098693848,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9231262207031,0.0,0.0,9.301230602432042e-05,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.7946438472718e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8560791015625,0.0,0.0,7.234290387714282e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0521240234375,0.0,0.0,9.794666402740404e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004646157321985,291.1522521972656,294.1499938964844,268.3622741699219,267.7696533203125,278.2884521484375,269.35943603515625,291.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.402463912963867,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9231262207031,0.0,0.0,9.301230602432042e-05,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.7946438472718e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8560791015625,0.0,0.0,7.234290387714282e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0521240234375,0.0,0.0,9.794666402740404e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004646157321985,291.1522521972656,294.1499938964844,268.3622741699219,267.7696533203125,278.2884521484375,269.35943603515625,291.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.402463912963867,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.87664794921875,0.0,0.0,9.293104812968522e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.78608659352176e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8104248046875,0.0,0.0,7.227970490930602e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.016357421875,0.0,0.0,9.786109148990364e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004642098210752,291.1521911621094,294.1499938964844,268.3506774902344,267.7621765136719,278.1141357421875,269.1868896484375,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.392062187194824,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.87664794921875,0.0,0.0,9.293104812968522e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.78608659352176e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8104248046875,0.0,0.0,7.227970490930602e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.016357421875,0.0,0.0,9.786109148990364e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004642098210752,291.1521911621094,294.1499938964844,268.3506774902344,267.7621765136719,278.1141357421875,269.1868896484375,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.392062187194824,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.83074951171875,0.0,0.0,9.285246051149444e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.777810919331388e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7653503417969,0.0,0.0,7.221857958938926e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9810791015625,0.0,0.0,9.777832747204228e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004638172395061,291.1521301269531,294.1499938964844,268.3396301269531,267.7552185058594,277.9428405761719,269.0453186035156,291.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.381397247314451,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.83074951171875,0.0,0.0,9.285246051149444e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.777810919331388e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7653503417969,0.0,0.0,7.221857958938926e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9810791015625,0.0,0.0,9.777832747204228e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004638172395061,291.1521301269531,294.1499938964844,268.3396301269531,267.7552185058594,277.9428405761719,269.0453186035156,291.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.381397247314451,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8080139160156,0.0,0.0,9.28142835618928e-05,293.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.77379095274955e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7430419921875,0.0,0.0,7.218888640636578e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635925292969,0.0,0.0,9.773812780622392e-05,292.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004636265803128,291.1520690917969,294.1499938964844,268.3342590332031,267.7518615722656,277.8583068847656,268.9841613769531,291.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37603759765625,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.78546142578125,0.0,0.0,9.277692151954398e-05,293.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.76985684246756e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7208557128906,0.0,0.0,7.215983350761235e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9462280273437,0.0,0.0,9.769878670340404e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004634399374481,291.15203857421875,294.1499938964844,268.3289489746094,267.7485656738281,277.7745056152344,268.928466796875,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.370699882507324,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.74072265625,0.0,0.0,9.27048022276722e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.762262197909875e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.67694091796875,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91180419921875,0.0,0.0,9.762283298186958e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004630796902347,291.15191650390625,294.1499938964844,268.3183898925781,267.7420959472656,277.6090393066406,268.8312072753906,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.360196113586426,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.74072265625,0.0,0.0,9.27048022276722e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.762262197909875e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.67694091796875,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91180419921875,0.0,0.0,9.762283298186958e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004630796902347,291.15191650390625,294.1499938964844,268.3183898925781,267.7420959472656,277.6090393066406,268.8312072753906,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.360196113586426,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6965637207031,0.0,0.0,9.263640095014124e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.755058999871836e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6335754394531,0.0,0.0,7.205053407233208e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8778381347656,0.0,0.0,9.755080100148916e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004627380112651,291.1517944335937,294.1499938964844,268.3077697753906,267.73553466796875,277.4464416503906,268.74969482421875,291.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.350092887878418,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6965637207031,0.0,0.0,9.263640095014124e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.755058999871836e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6335754394531,0.0,0.0,7.205053407233208e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8778381347656,0.0,0.0,9.755080100148916e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004627380112651,291.1517944335937,294.1499938964844,268.3077697753906,267.73553466796875,277.4464416503906,268.74969482421875,291.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.350092887878418,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6529846191406,0.0,0.0,9.25719941733405e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.748277079779656e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5907287597656,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8442687988281,0.0,0.0,9.748297452460974e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004624162975233,291.1516418457031,294.1499938964844,268.2968444824219,267.728759765625,277.2865905761719,268.6807556152344,291.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.340600967407228,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6529846191406,0.0,0.0,9.25719941733405e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.748277079779656e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5907287597656,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8442687988281,0.0,0.0,9.748297452460974e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004624162975233,291.1516418457031,294.1499938964844,268.2968444824219,267.728759765625,277.2865905761719,268.6807556152344,291.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.340600967407228,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.60992431640625,0.0,0.0,9.251182927982882e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.741941175889224e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5484313964844,0.0,0.0,7.195364742074162e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8111267089844,0.0,0.0,9.741961548570544e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004621157422661,291.1514587402344,294.1499938964844,268.285400390625,267.7215576171875,277.12945556640625,268.6219482421875,291.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.331918716430664,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.60992431640625,0.0,0.0,9.251182927982882e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.741941175889224e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5484313964844,0.0,0.0,7.195364742074162e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8111267089844,0.0,0.0,9.741961548570544e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004621157422661,291.1514587402344,294.1499938964844,268.285400390625,267.7215576171875,277.12945556640625,268.6219482421875,291.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.331918716430664,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5885925292969,0.0,0.0,9.248340938938782e-05,293.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.738947846926747e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5274963378906,0.0,0.0,7.193153578555211e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7947082519531,0.0,0.0,9.738968219608068e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004619737737812,291.1513671875,294.1499938964844,268.2794494628906,267.7177429199219,277.0518798828125,268.5956726074219,291.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.327942848205566,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5674133300781,0.0,0.0,9.245612454833464e-05,293.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.736075298860668e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5066833496094,0.0,0.0,7.191031909314916e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7784118652344,0.0,0.0,9.736095671541987e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004618374805431,291.1512451171875,294.1499938964844,268.27325439453125,267.7137145996094,276.9749450683594,268.5712280273437,291.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.324240684509276,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.525390625,0.0,0.0,9.240508370567112e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.730700548971072e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654235839844,0.0,0.0,7.187062146840617e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7460632324219,0.0,0.0,9.73072019405663e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004615825309883,291.1510009765625,294.1499938964844,268.2601623535156,267.705078125,276.822998046875,268.5269470214844,291.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.317749977111816,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.525390625,0.0,0.0,9.240508370567112e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.730700548971072e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654235839844,0.0,0.0,7.187062146840617e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7460632324219,0.0,0.0,9.73072019405663e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004615825309883,291.1510009765625,294.1499938964844,268.2601623535156,267.705078125,276.822998046875,268.5269470214844,291.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.317749977111816,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4839172363281,0.0,0.0,9.235888865077868e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.725835843710227e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4246826171875,0.0,0.0,7.183469278970733e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.714111328125,0.0,0.0,9.725855488795788e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004613517667166,291.1507263183594,294.1499938964844,268.2459411621094,267.6954345703125,276.673583984375,268.48779296875,290.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.312634468078612,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4839172363281,0.0,0.0,9.235888865077868e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.725835843710227e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4246826171875,0.0,0.0,7.183469278970733e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.714111328125,0.0,0.0,9.725855488795788e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004613517667166,291.1507263183594,294.1499938964844,268.2459411621094,267.6954345703125,276.673583984375,268.48779296875,290.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.312634468078612,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44293212890625,0.0,0.0,9.231772128259764e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.721500100567936e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3843994140625,0.0,0.0,7.180267130024731e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6825561523437,0.0,0.0,9.721519745653497e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0004611461190506,291.15045166015625,294.1499938964844,268.2303466796875,267.6846008300781,276.52655029296875,268.45263671875,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.309074401855469,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44293212890625,0.0,0.0,9.231772128259764e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.721500100567936e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3843994140625,0.0,0.0,7.180267130024731e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6825561523437,0.0,0.0,9.721519745653497e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0004611461190506,291.15045166015625,294.1499938964844,268.2303466796875,267.6846008300781,276.52655029296875,268.45263671875,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.309074401855469,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4024353027344,0.0,0.0,9.228174894815312e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.717712964629754e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3446350097656,0.0,0.0,7.177469524322078e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513671875,0.0,0.0,9.717731882119553e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004609664611052,291.1501159667969,294.1499938964844,268.2131652832031,267.6723937988281,276.3818664550781,268.4205627441406,290.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.307252883911133,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4024353027344,0.0,0.0,9.228174894815312e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.717712964629754e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3446350097656,0.0,0.0,7.177469524322078e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513671875,0.0,0.0,9.717731882119553e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004609664611052,291.1501159667969,294.1499938964844,268.2131652832031,267.6723937988281,276.3818664550781,268.4205627441406,290.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.307252883911133,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.38238525390625,0.0,0.0,9.226577094523236e-05,293.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.716030035633594e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3249206542969,0.0,0.0,7.176226790761575e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6358947753906,0.0,0.0,9.71604895312339e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004608866292983,291.1499328613281,294.1499938964844,268.20391845703125,267.66571044921875,276.3103942871094,268.4054260253906,290.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.307051658630373,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3624267578125,0.0,0.0,9.225115354638548e-05,293.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.714491170598194e-05,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3053283691406,0.0,0.0,7.17509028618224e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6205444335937,0.0,0.0,9.714510088087992e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004608136368915,291.1497497558594,294.1499938964844,268.1941833496094,267.6585998535156,276.2394714355469,268.39080810546875,290.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.307350158691406,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3229064941406,0.0,0.0,9.222613152815028e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.711855818750335e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2665100097656,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5900573730469,0.0,0.0,9.711874008644372e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004606886068359,291.1493530273437,294.1499938964844,268.1732177734375,267.6430358886719,276.0992126464844,268.3626708984375,290.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.309523582458496,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3229064941406,0.0,0.0,9.222613152815028e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.711855818750335e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2665100097656,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5900573730469,0.0,0.0,9.711874008644372e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004606886068359,291.1493530273437,294.1499938964844,268.1732177734375,267.6430358886719,276.0992126464844,268.3626708984375,290.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.309523582458496,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
