time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2838134765625,0.0,0.0,9.220686479238792e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.709827281767502e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2281188964844,0.0,0.0,7.171645120251924e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599365234375,0.0,0.0,9.709845471661538e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004605923895724,291.14892578125,294.1499938964844,268.1499938964844,267.6255187988281,275.9610290527344,268.3355712890625,290.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.313984870910645,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2838134765625,0.0,0.0,9.220686479238792e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.709827281767502e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2281188964844,0.0,0.0,7.171645120251924e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599365234375,0.0,0.0,9.709845471661538e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004605923895724,291.14892578125,294.1499938964844,268.1499938964844,267.6255187988281,275.9610290527344,268.3355712890625,290.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.313984870910645,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2452087402344,0.0,0.0,9.219350613420828e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.70842083916068e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.190185546875,0.0,0.0,7.170606113504618e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5301513671875,0.0,0.0,9.708439029054716e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.000460525683593,291.1484680175781,294.1499938964844,268.124267578125,267.6058654785156,275.8248596191406,268.3089904785156,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.320935249328612,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2452087402344,0.0,0.0,9.219350613420828e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.70842083916068e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.190185546875,0.0,0.0,7.170606113504618e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5301513671875,0.0,0.0,9.708439029054716e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.000460525683593,291.1484680175781,294.1499938964844,268.124267578125,267.6058654785156,275.8248596191406,268.3089904785156,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.320935249328612,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20703125,0.0,0.0,9.218585182679816e-05,293.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.707613935461268e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1526794433594,0.0,0.0,7.170010940171778e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.500732421875,0.0,0.0,9.707632125355305e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004604874120559,291.14794921875,294.1499938964844,268.0959777832031,267.58416748046875,275.6906433105469,268.2824401855469,290.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.330499649047852,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20703125,0.0,0.0,9.218585182679816e-05,293.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.707613935461268e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1526794433594,0.0,0.0,7.170010940171778e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.500732421875,0.0,0.0,9.707632125355305e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004604874120559,291.14794921875,294.1499938964844,268.0959777832031,267.58416748046875,275.6906433105469,268.2824401855469,290.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.330499649047852,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1881103515625,0.0,0.0,9.218408376909792e-05,293.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.707427670946343e-05,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.13409423828125,0.0,0.0,7.169872696977109e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4861145019531,0.0,0.0,9.70744586084038e-05,292.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004604785644914,291.1476745605469,294.1499938964844,268.0809631347656,267.5726013183594,275.6242370605469,268.2690734863281,290.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822366992011,3.787024915880011e-09,0.0009822328574955,-0.0089735649526119,0.0,0.0,0.0,-0.0066902041435241,60.0,-15.33626651763916,-0.0,-6.577968036936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1693115234375,0.0,0.0,9.218361810781062e-05,293.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.70737892203033e-05,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1156005859375,0.0,0.0,7.169837044784799e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716186523437,0.0,0.0,9.707396384328604e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004604762652888,291.1473999023437,294.1499938964844,268.0653381347656,267.560546875,275.5582580566406,268.25555419921875,290.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.342609405517578,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1319885253906,0.0,0.0,9.218660125043245e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.7076925158035e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0789489746094,0.0,0.0,7.17006842023693e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4428100585937,0.0,0.0,9.707709978101776e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004604911373462,291.1468200683594,294.1499938964844,268.03253173828125,267.53515625,275.4276123046875,268.2279968261719,290.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.357028007507324,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1319885253906,0.0,0.0,9.218660125043245e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.7076925158035e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0789489746094,0.0,0.0,7.17006842023693e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4428100585937,0.0,0.0,9.707709978101776e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004604911373462,291.1468200683594,294.1499938964844,268.03253173828125,267.53515625,275.4276123046875,268.2279968261719,290.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.357028007507324,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0950927734375,0.0,0.0,9.219463390763848e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.70853870967403e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0426940917969,0.0,0.0,7.170693424995989e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143371582031,0.0,0.0,9.708556171972305e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004605312715284,291.14617919921875,294.1499938964844,267.99774169921875,267.50811767578125,275.29864501953125,268.1995544433594,290.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37367820739746,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0950927734375,0.0,0.0,9.219463390763848e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.70853870967403e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0426940917969,0.0,0.0,7.170693424995989e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143371582031,0.0,0.0,9.708556171972305e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004605312715284,291.14617919921875,294.1499938964844,267.99774169921875,267.50811767578125,275.29864501953125,268.1995544433594,290.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37367820739746,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.05859375,0.0,0.0,9.220759966410697e-05,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.709904406918211e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0068664550781,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,9.709921869216488e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.000460596056655,291.1455078125,294.1499938964844,267.9611511230469,267.4795837402344,275.1712951660156,268.16998291015625,290.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.392393112182615,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.05859375,0.0,0.0,9.220759966410697e-05,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.709904406918211e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0068664550781,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,9.709921869216488e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.000460596056655,291.1455078125,294.1499938964844,267.9611511230469,267.4795837402344,275.1712951660156,268.16998291015625,290.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.392393112182615,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.02252197265625,0.0,0.0,9.222542576026171e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.711781603982672e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9714050292969,0.0,0.0,7.173088670242578e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583068847656,0.0,0.0,9.711799066280946e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004606851143762,291.1448059082031,294.1499938964844,267.9230041503906,267.4496765136719,275.0455017089844,268.13922119140625,290.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.413029670715332,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.02252197265625,0.0,0.0,9.222542576026171e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.711781603982672e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9714050292969,0.0,0.0,7.173088670242578e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583068847656,0.0,0.0,9.711799066280946e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004606851143762,291.1448059082031,294.1499938964844,267.9230041503906,267.4496765136719,275.0455017089844,268.13922119140625,290.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.413029670715332,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.004638671875,0.0,0.0,9.223615052178502e-05,293.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.712910832604392e-05,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9538269042969,0.0,0.0,7.173923222580925e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,9.712927567306906e-05,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004607386945281,291.1444091796875,294.1499938964844,267.90338134765625,267.43426513671875,274.983154296875,268.1233215332031,290.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.424044609069824,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9868469238281,0.0,0.0,9.224807581631468e-05,293.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.7141666628886e-05,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.93634033203125,0.0,0.0,7.174850179580972e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,9.714183397591114e-05,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004607982409652,291.14404296875,294.1499938964844,267.8834228515625,267.4185791015625,274.92120361328125,268.1070556640625,290.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.435479164123535,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515380859375,0.0,0.0,9.22755352803506e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.717058128444478e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.90167236328125,0.0,0.0,7.176986400736496e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,9.71707486314699e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004609354073181,291.1432189941406,294.1499938964844,267.8426513671875,267.3863830566406,274.7983093261719,268.07354736328125,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.459543228149414,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515380859375,0.0,0.0,9.22755352803506e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.717058128444478e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.90167236328125,0.0,0.0,7.176986400736496e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,9.71707486314699e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004609354073181,291.1432189941406,294.1499938964844,267.8426513671875,267.3863830566406,274.7983093261719,268.07354736328125,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.459543228149414,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9165954589844,0.0,0.0,9.230783325619996e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.720458911033349e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8673400878906,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27642822265625,0.0,0.0,9.72047564573586e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004610967298503,291.1423645019531,294.1499938964844,267.8008728027344,267.353271484375,274.67681884765625,268.0385437011719,290.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.485162734985352,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9165954589844,0.0,0.0,9.230783325619996e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.720458911033349e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8673400878906,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27642822265625,0.0,0.0,9.72047564573586e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004610967298503,291.1423645019531,294.1499938964844,267.8008728027344,267.353271484375,274.67681884765625,268.0385437011719,290.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.485162734985352,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.882080078125,0.0,0.0,9.234501339960843e-05,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.72437410382554e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8334045410156,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.72439011093229e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004612824413925,291.1414489746094,294.1499938964844,267.7582702636719,267.3193359375,274.5567321777344,268.0020446777344,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.512242317199709,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.882080078125,0.0,0.0,9.234501339960843e-05,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.72437410382554e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8334045410156,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.72439011093229e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004612824413925,291.1414489746094,294.1499938964844,267.7582702636719,267.3193359375,274.5567321777344,268.0020446777344,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.512242317199709,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.847900390625,0.0,0.0,9.238714119419456e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.728810255182908e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998352050781,0.0,0.0,7.185666618170217e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232971191406,0.0,0.0,9.728826262289658e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004614928911905,291.1405029296875,294.1499938964844,267.7150573730469,267.2847900390625,274.4379577636719,267.9640808105469,290.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.5405912399292,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.847900390625,0.0,0.0,9.238714119419456e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.728810255182908e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998352050781,0.0,0.0,7.185666618170217e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232971191406,0.0,0.0,9.728826262289658e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004614928911905,291.1405029296875,294.1499938964844,267.7150573730469,267.2847900390625,274.4379577636719,267.9640808105469,290.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.5405912399292,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309326171875,0.0,0.0,9.24100968404673e-05,293.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.7312280558981e-05,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7831726074219,0.0,0.0,7.187452138168737e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,9.731244063004851e-05,292.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004616075893864,291.1400146484375,294.1499938964844,267.6932678222656,267.267333984375,274.3789978027344,267.9446105957031,290.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068274161994623e-09,0.0009846377652138,-0.0097104739397764,0.0,0.0,0.0,-0.0068296310491859,60.0,-15.555209159851074,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8140869140625,0.0,0.0,9.243442764272912e-05,293.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.733790648169816e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7666015625,0.0,0.0,7.189344614744186e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971130371094,0.0,0.0,9.733806655276568e-05,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0004617291269823,291.1394958496094,294.1499938964844,267.67138671875,267.2497253417969,274.3204345703125,267.9247436523437,290.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849009802564,4.098573036515063e-09,0.0009848967893049,-0.0097898608073592,0.0,0.0,0.0,-0.0068446514196693,60.0,-15.570148468017578,-0.0,-6.613703362745582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806091308594,0.0,0.0,9.248661808669568e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.73928690655157e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.73370361328125,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.73930218606256e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004619898390956,291.138427734375,294.1499938964844,267.62750244140625,267.2143249511719,274.2040710449219,267.8841247558594,290.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.1635650482874115e-09,0.0009854525560513,-0.009960145689547,0.0,0.0,0.0,-0.0068768709897994,60.0,-15.600729942321776,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806091308594,0.0,0.0,9.248661808669568e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.73928690655157e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.73370361328125,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.73930218606256e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004619898390956,291.138427734375,294.1499938964844,267.62750244140625,267.2143249511719,274.2040710449219,267.8841247558594,290.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.1635650482874115e-09,0.0009854525560513,-0.009960145689547,0.0,0.0,0.0,-0.0068768709897994,60.0,-15.600729942321776,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474670410156,0.0,0.0,9.254420729121192e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.74535068962723e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7011413574219,0.0,0.0,7.19788295100443e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,9.74536596913822e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.000462277472252,291.1373291015625,294.1499938964844,267.58355712890625,267.1787109375,274.0888977050781,267.84228515625,290.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.632315635681152,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474670410156,0.0,0.0,9.254420729121192e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.74535068962723e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7011413574219,0.0,0.0,7.19788295100443e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,9.74536596913822e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.000462277472252,291.1373291015625,294.1499938964844,267.58355712890625,267.1787109375,274.0888977050781,267.84228515625,290.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.632315635681152,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71466064453125,0.0,0.0,9.26071879803203e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.751982724992558e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6689147949219,0.0,0.0,7.202781125670299e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,9.751998004503548e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004625920846592,291.1361694335937,294.1499938964844,267.5397644042969,267.1430358886719,273.9748840332031,267.79931640625,290.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.664793968200684,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71466064453125,0.0,0.0,9.26071879803203e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.751982724992558e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6689147949219,0.0,0.0,7.202781125670299e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,9.751998004503548e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004625920846592,291.1361694335937,294.1499938964844,267.5397644042969,267.1430358886719,273.9748840332031,267.79931640625,290.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.664793968200684,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68218994140625,0.0,0.0,9.267571294913068e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.759199019754304e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6369934082031,0.0,0.0,7.208110764622688e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,9.759213571669534e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004629343748092,291.13494873046875,294.1499938964844,267.4963073730469,267.1074523925781,273.8620300292969,267.7553100585937,290.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.69804573059082,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68218994140625,0.0,0.0,9.267571294913068e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.759199019754304e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6369934082031,0.0,0.0,7.208110764622688e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,9.759213571669534e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004629343748092,291.13494873046875,294.1499938964844,267.4963073730469,267.1074523925781,273.8620300292969,267.7553100585937,290.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.69804573059082,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66607666015625,0.0,0.0,9.271212911698969e-05,293.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.76303344941698e-05,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62115478515625,0.0,0.0,7.21094329492189e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,9.76304872892797e-05,292.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004631162737496,291.1343078613281,294.1499938964844,267.4747619628906,267.0897521972656,273.8060607910156,267.73297119140625,290.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444414614113157e-09,0.0009878540877252,-0.0106959864497184,0.0,0.0,0.0,-0.0070160999894142,60.0,-15.714940071105955,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6500244140625,0.0,0.0,9.274993499275296e-05,293.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.76701485342346e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053771972656,0.0,0.0,7.213884236989543e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,9.767030132934452e-05,292.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004633051576092,291.1336669921875,294.1499938964844,267.453369140625,267.0721130371094,273.7503662109375,267.71044921875,290.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988261308521,4.491503613479608e-09,0.0009882567683234,-0.0108193606138229,0.0,0.0,0.0,-0.0070394440554082,60.0,-15.731982231140137,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181945800781,0.0,0.0,9.282994142267852e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.775439684744924e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740966796875,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,9.775454964255914e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004637047823052,291.1323547363281,294.1499938964844,267.4111633300781,267.0371398925781,273.6397705078125,267.6649475097656,290.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.766462326049805,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
