time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851880,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181945800781,0.0,0.0,9.282994142267852e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.775439684744924e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740966796875,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,9.775454964255914e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004637047823052,291.1323547363281,294.1499938964844,267.4111633300781,267.0371398925781,273.6397705078125,267.6649475097656,290.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.766462326049805,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5866394042969,0.0,0.0,9.291593596572056e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.784495341591536e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5430908203125,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,9.784509893506764e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004641343257389,291.1309509277344,294.1499938964844,267.369873046875,267.0027160644531,273.5302124023437,267.61895751953125,290.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.801414489746094,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5866394042969,0.0,0.0,9.291593596572056e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.784495341591536e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5430908203125,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,9.784509893506764e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004641343257389,291.1309509277344,294.1499938964844,267.369873046875,267.0027160644531,273.5302124023437,267.61895751953125,290.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.801414489746094,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5553894042969,0.0,0.0,9.300802776124328e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.79419273789972e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5123596191406,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,9.794207289814948e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0004645943408831,291.1295166015625,294.1499938964844,267.3297119140625,266.968994140625,273.4217529296875,267.5726623535156,290.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.836736679077148,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5553894042969,0.0,0.0,9.300802776124328e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.79419273789972e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5123596191406,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,9.794207289814948e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0004645943408831,291.1295166015625,294.1499938964844,267.3297119140625,266.968994140625,273.4217529296875,267.5726623535156,290.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.836736679077148,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5244140625,0.0,0.0,9.310634050052612e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48193359375,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,9.80456024990417e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004650854389183,291.1280212402344,294.1499938964844,267.29083251953125,266.93609619140625,273.3144226074219,267.5263671875,290.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87231731414795,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5244140625,0.0,0.0,9.310634050052612e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48193359375,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,9.80456024990417e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004650854389183,291.1280212402344,294.1499938964844,267.29083251953125,266.93609619140625,273.3144226074219,267.5263671875,290.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87231731414795,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5090637207031,0.0,0.0,9.315786883234978e-05,293.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.8099721071776e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668273925781,0.0,0.0,7.245612505357713e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,9.809986659092829e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004653428622987,291.12725830078125,294.1499938964844,267.2719421386719,266.91998291015625,273.2611999511719,267.5032653808594,290.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611391554026e-09,0.0009926016209647,-0.0121505791321396,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.890172004699709,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4937744140625,0.0,0.0,9.321104880655184e-05,293.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.815572411753236e-05,292.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518127441406,0.0,0.0,7.249748159665614e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94854736328125,0.0,0.0,9.815586236072704e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0004656084929592,291.12646484375,294.1499938964844,267.25347900390625,266.9041748046875,273.208251953125,267.48028564453125,290.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.908047676086426,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634094238281,0.0,0.0,9.332207991974428e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219665527344,0.0,0.0,7.258383993757889e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,9.827277972362936e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004661630955524,291.1248474121094,294.1499938964844,267.2178039550781,266.8734130859375,273.10321044921875,267.4346923828125,290.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.943803787231444,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634094238281,0.0,0.0,9.332207991974428e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219665527344,0.0,0.0,7.258383993757889e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,9.827277972362936e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004661630955524,291.1248474121094,294.1499938964844,267.2178039550781,266.8734130859375,273.10321044921875,267.4346923828125,290.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.943803787231444,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4333190917969,0.0,0.0,9.34396666707471e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.839647100307047e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39239501953125,0.0,0.0,7.267529872478917e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,9.839660924626514e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004667504981625,291.1231689453125,294.1499938964844,267.1839904785156,266.84393310546875,272.9992370605469,267.38983154296875,290.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.979484558105469,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4333190917969,0.0,0.0,9.34396666707471e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.839647100307047e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39239501953125,0.0,0.0,7.267529872478917e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,9.839660924626514e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004667504981625,291.1231689453125,294.1499938964844,267.1839904785156,266.84393310546875,272.9992370605469,267.38983154296875,290.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.979484558105469,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40350341796875,0.0,0.0,9.356381633551793e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.852720540948212e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630676269531,0.0,0.0,7.2771857958287e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,9.85273436526768e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004673706425819,291.12139892578125,294.1499938964844,267.1522827148437,266.81591796875,272.8963928222656,267.3460693359375,290.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01496124267578,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40350341796875,0.0,0.0,9.356381633551793e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.852720540948212e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630676269531,0.0,0.0,7.2771857958287e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,9.85273436526768e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004673706425819,291.12139892578125,294.1499938964844,267.1522827148437,266.81591796875,272.8963928222656,267.3460693359375,290.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01496124267578,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739318847656,0.0,0.0,9.369455074192956e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.866487380350009e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551940917969,0.0,0.0,9.866500477073714e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004680236743297,291.1195983886719,294.1499938964844,267.122802734375,266.7894897460937,272.794677734375,267.3036499023437,290.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.050111770629883,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739318847656,0.0,0.0,9.369455074192956e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.866487380350009e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551940917969,0.0,0.0,9.866500477073714e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004680236743297,291.1195983886719,294.1499938964844,267.122802734375,266.7894897460937,272.794677734375,267.3036499023437,290.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.050111770629883,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,9.376242087455466e-05,293.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.87363455351442e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,7.292632653843611e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437194824219,0.0,0.0,9.873647650238128e-05,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004683627048507,291.1186828613281,294.1499938964844,267.1090087890625,266.77691650390625,272.7442626953125,267.2831115722656,290.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526796659601595e-09,0.0009990410180762,-0.0141234649345278,0.0,0.0,0.0,-0.0076646632514894,60.0,-16.067514419555664,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,9.383187716593966e-05,293.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.88094907370396e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,7.298035052372143e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83233642578125,0.0,0.0,9.880962170427664e-05,292.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004687096807174,291.11773681640625,294.1499938964844,267.0958251953125,266.7648010253906,272.69415283203125,267.26300048828125,290.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202010804456e-09,0.0009997809538617,-0.0143501264974474,0.0,0.0,0.0,-0.0077075562439858,60.0,-16.08479118347168,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,9.397572284797208e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.896096162265168e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,7.309223292395473e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096618652344,0.0,0.0,9.896109258988872e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0004694281960837,291.11578369140625,294.1499938964844,267.0715026855469,266.7420349121094,272.5947570800781,267.2242736816406,290.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.118886947631836,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,9.397572284797208e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.896096162265168e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27667236328125,0.0,0.0,7.309223292395473e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096618652344,0.0,0.0,9.896109258988872e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0004694281960837,291.11578369140625,294.1499938964844,267.0715026855469,266.7420349121094,272.5947570800781,267.2242736816406,290.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.118886947631836,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28680419921875,0.0,0.0,9.412605868419632e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.911927190842108e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,7.320915756281465e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7871398925781,0.0,0.0,9.911940287565812e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.000470179162221,291.1138000488281,294.1499938964844,267.04998779296875,266.7213134765625,272.49658203125,267.1878662109375,290.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.2056653149511484e-09,0.0010029145050793,-0.0153101189061999,0.0,0.0,0.0,-0.0078892279416322,60.0,-16.1522274017334,-0.0,-6.857931111881045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28680419921875,0.0,0.0,9.412605868419632e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.911927190842108e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,7.320915756281465e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7871398925781,0.0,0.0,9.911940287565812e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.000470179162221,291.1138000488281,294.1499938964844,267.04998779296875,266.7213134765625,272.49658203125,267.1878662109375,290.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.2056653149511484e-09,0.0010029145050793,-0.0153101189061999,0.0,0.0,0.0,-0.0078892279416322,60.0,-16.1522274017334,-0.0,-6.857931111881045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,9.429941565031186e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,7.33439956093207e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76483154296875,0.0,0.0,9.9301956652198e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004710451175924,291.1117248535156,294.1499938964844,267.0375061035156,266.70904541015625,272.399658203125,267.1546630859375,290.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.184175491333008,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,9.429941565031186e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,7.33439956093207e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76483154296875,0.0,0.0,9.9301956652198e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004710451175924,291.1117248535156,294.1499938964844,267.0375061035156,266.70904541015625,272.399658203125,267.1546630859375,290.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.184175491333008,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,9.451415098737924e-05,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.952794789569452e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,7.351100794039667e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74267578125,0.0,0.0,9.952807886293158e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004721177392639,291.1095886230469,294.1499938964844,267.039306640625,266.7108154296875,272.30419921875,267.12701416015625,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137244109133e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.213565826416016,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,9.451415098737924e-05,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.952794789569452e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,7.351100794039667e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74267578125,0.0,0.0,9.952807886293158e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004721177392639,291.1095886230469,294.1499938964844,267.039306640625,266.7108154296875,272.30419921875,267.12701416015625,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137244109133e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.213565826416016,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,9.463792957831174e-05,293.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.965829667635262e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,7.360727613558993e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,9.965842764358968e-05,292.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004727360501419,291.1084899902344,294.1499938964844,267.0452575683594,266.7166748046875,272.257080078125,267.1161193847656,290.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083738015964,6.843343669515889e-09,0.0010083670495077,-0.0169804897159338,0.0,0.0,0.0,-0.0082053504884243,60.0,-16.227373123168945,-0.0,-6.93271502427706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018127441406,0.0,0.0,9.477301500737668e-05,293.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.980054892366752e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,7.371234823949635e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206726074219,0.0,0.0,9.980067989090458e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004734108515549,291.1073913574219,294.1499938964844,267.0544128417969,266.72564697265625,272.2103881835937,267.1074523925781,290.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.240785598754883,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,9.507926006335764e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.000100123033917,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,7.395053398795426e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69879150390625,0.0,0.0,0.0001001231648842,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004749405779875,291.1051025390625,294.1499938964844,267.0817565917969,266.75250244140625,272.1183166503906,267.0975341796875,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.266958236694336,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,9.507926006335764e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.000100123033917,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,7.395053398795426e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69879150390625,0.0,0.0,0.0001001231648842,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004749405779875,291.1051025390625,294.1499938964844,267.0817565917969,266.75250244140625,272.1183166503906,267.0975341796875,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.266958236694336,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,9.54364877543412e-05,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0001004992154776,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,7.422838098136708e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001004993391688,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0004767250211443,291.1027526855469,294.1499938964844,267.120361328125,266.7904052734375,272.0282592773437,267.099365234375,290.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838213633704072e-09,0.0010168737499043,-0.0195862222462892,0.0,0.0,0.0,-0.0086985491216182,60.0,-16.293184280395508,-0.0,-7.050197581293105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,9.54364877543412e-05,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0001004992154776,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,7.422838098136708e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001004993391688,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0004767250211443,291.1027526855469,294.1499938964844,267.120361328125,266.7904052734375,272.0282592773437,267.099365234375,290.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838213633704072e-09,0.0010168737499043,-0.0195862222462892,0.0,0.0,0.0,-0.0086985491216182,60.0,-16.293184280395508,-0.0,-7.050197581293105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,9.58483142312616e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0001009328916552,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553955078125,0.0,0.0,0.0001009330153465,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004787821962963,291.100341796875,294.1499938964844,267.169189453125,266.8383483886719,271.940185546875,267.1132507324219,290.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.320646286010742,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,9.58483142312616e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0001009328916552,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553955078125,0.0,0.0,0.0001009330153465,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004787821962963,291.100341796875,294.1499938964844,267.169189453125,266.8383483886719,271.940185546875,267.1132507324219,290.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.320646286010742,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,9.631848661229014e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0001014280060189,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,7.491438009310514e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,0.0001014281297102,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0004811307881027,291.09783935546875,294.1499938964844,267.22723388671875,266.89532470703125,271.854248046875,267.14013671875,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937070639092326e-09,0.0010262695141136,-0.0224638581275939,0.0,0.0,0.0,-0.0092432973906397,60.0,-16.350536346435547,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,9.631848661229014e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0001014280060189,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,7.491438009310514e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,0.0001014281297102,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0004811307881027,291.09783935546875,294.1499938964844,267.22723388671875,266.89532470703125,271.854248046875,267.14013671875,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937070639092326e-09,0.0010262695141136,-0.0224638581275939,0.0,0.0,0.0,-0.0092432973906397,60.0,-16.350536346435547,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.657647751737386e-05,293.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0001016996830003,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425109863281,0.0,0.0,7.511503645218909e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62310791015625,0.0,0.0,0.0001016997994156,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0004824195057153,291.0965576171875,294.1499938964844,267.2593688964844,266.9268798828125,271.8121337890625,267.15869140625,290.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290271602571,9.258496191932863e-09,0.0010290179634466,-0.0233054906129837,0.0,0.0,0.0,-0.009402641095221,60.0,-16.366783142089844,-0.0,-7.21962507554963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638122558594,0.0,0.0,9.685021359473468e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.000101987941889,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,7.532794552389532e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123962402344,0.0,0.0,0.0001019880583044,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004837868618778,291.0952453613281,294.1499938964844,267.2934265136719,266.9603271484375,271.7705993652344,267.1805725097656,290.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319435968995,9.599541606064577e-09,0.0010319340508431,-0.0241984445601701,0.0,0.0,0.0,-0.0095717115327715,60.0,-16.38405990600586,-0.0,-7.2606077594628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
