time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854220,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,9.744589624460788e-05,293.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001026152167469,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,7.579124940093607e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59100341796875,0.0,0.0,0.0001026153404382,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004867624083999,291.09259033203125,294.1499938964844,267.3667907714844,267.0323486328125,271.6892395019531,267.2340087890625,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341700829030742e-08,0.0010382798500359,-0.0261414255946874,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.422143936157227,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,9.744589624460788e-05,293.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001026152167469,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,7.579124940093607e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59100341796875,0.0,0.0,0.0001026153404382,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004867624083999,291.09259033203125,294.1499938964844,267.3667907714844,267.0323486328125,271.6892395019531,267.2340087890625,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341700829030742e-08,0.0010382798500359,-0.0261414255946874,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.422143936157227,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,9.81064877123572e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0001033108565025,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,7.630504842381924e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696716308594,0.0,0.0,0.0001033109801937,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0004900622298009,291.08984375,294.1499938964844,267.4462890625,267.1103820800781,271.6102905273437,267.2998352050781,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164746460678998e-08,0.0010453172726556,-0.0282958280295133,0.0,0.0,0.0,-0.0103476466611027,60.0,-16.465665817260742,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,9.81064877123572e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0001033108565025,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,7.630504842381924e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696716308594,0.0,0.0,0.0001033109801937,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0004900622298009,291.08984375,294.1499938964844,267.4462890625,267.1103820800781,271.6102905273437,267.2998352050781,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164746460678998e-08,0.0010453172726556,-0.0282958280295133,0.0,0.0,0.0,-0.0103476466611027,60.0,-16.465665817260742,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,9.883074380923064e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0001040735369315,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490966796875,0.0,0.0,7.686836033826694e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.0001040736533468,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0004936800105497,291.08697509765625,294.1499938964844,267.5309143066406,267.1934509277344,271.5337829589844,267.3766784667969,290.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067117083347512e-08,0.0010530329309403,-0.0306574236601591,0.0,0.0,0.0,-0.0107949879020452,60.0,-16.51512336730957,-0.0,-7.560583981103265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,9.883074380923064e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0001040735369315,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490966796875,0.0,0.0,7.686836033826694e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483703613281,0.0,0.0,0.0001040736533468,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0004936800105497,291.08697509765625,294.1499938964844,267.5309143066406,267.1934509277344,271.5337829589844,267.3766784667969,290.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067117083347512e-08,0.0010530329309403,-0.0306574236601591,0.0,0.0,0.0,-0.0107949879020452,60.0,-16.51512336730957,-0.0,-7.560583981103265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555358886719,0.0,0.0,9.961432806449012e-05,293.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001048986887326,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,7.747781637590379e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271301269531,0.0,0.0,0.0001048988051479,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0004975941847078,291.08404541015625,294.1499938964844,267.6195983886719,267.280517578125,271.4598083496094,267.46295166015625,290.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043418789493444e-08,0.0010613807244226,-0.0332119353115558,0.0,0.0,0.0,-0.0112789804115891,60.0,-16.57062339782715,-0.0,-7.680944946741874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555358886719,0.0,0.0,9.961432806449012e-05,293.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001048986887326,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,7.747781637590379e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271301269531,0.0,0.0,0.0001048988051479,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0004975941847078,291.08404541015625,294.1499938964844,267.6195983886719,267.280517578125,271.4598083496094,267.46295166015625,290.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043418789493444e-08,0.0010613807244226,-0.0332119353115558,0.0,0.0,0.0,-0.0112789804115891,60.0,-16.57062339782715,-0.0,-7.680944946741874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,0.0001000263291643,293.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001053325395332,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093017578125,0.0,0.0,7.779825682519004e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164794921875,0.0,0.0,0.0001053326632245,292.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0004996522329747,291.08251953125,294.1499938964844,267.6651611328125,267.3252258300781,271.4237976074219,267.5091247558594,290.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657834354788,1.3556748612586489e-08,0.0010657699313014,-0.0345548205077648,0.0,0.0,0.0,-0.0115334587171673,60.0,-16.6005916595459,-0.0,-7.744610996951452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286193847656,0.0,0.0,0.0001004491132334,293.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001057777553796,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960876464844,0.0,0.0,7.812708645360544e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.505859375,0.0,0.0,0.0001057778717949,292.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.000501764123328,291.0809936523437,294.1499938964844,267.7113647460937,267.3705749511719,271.3883972167969,267.5567626953125,290.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702880099415,1.4083518351526436e-08,0.0010702739236876,-0.0359326712787151,0.0,0.0,0.0,-0.0117945997044444,60.0,-16.631723403930664,-0.0,-7.810215407744182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017333984375,0.0,0.0,0.0001013220608001,293.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001066970144165,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86962890625,0.0,0.0,7.880604971433058e-05,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.0001066971308318,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0005061246920377,291.0778503417969,294.1499938964844,267.80517578125,267.462646484375,271.3194885253906,267.6556701660156,290.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795890120789,1.5171185197004888e-08,0.0010795737616717,-0.0387769974768161,0.0,0.0,0.0,-0.0123337991535663,60.0,-16.69704246520996,-0.0,-7.94655079516815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017333984375,0.0,0.0,0.0001013220608001,293.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001066970144165,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86962890625,0.0,0.0,7.880604971433058e-05,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.0001066971308318,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0005061246920377,291.0778503417969,294.1499938964844,267.80517578125,267.462646484375,271.3194885253906,267.6556701660156,290.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795890120789,1.5171185197004888e-08,0.0010795737616717,-0.0387769974768161,0.0,0.0,0.0,-0.0123337991535663,60.0,-16.69704246520996,-0.0,-7.94655079516815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,0.0001022157230181,293.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001076380794984,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432312011719,0.0,0.0,7.950112194521353e-05,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4634094238281,0.0,0.0,0.0001076381959137,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0005105886957608,291.0746154785156,294.1499938964844,267.8999938964844,267.55572509765625,271.25311279296875,267.7578430175781,290.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891107376664,1.6284673165500866e-08,0.0010890944395214,-0.0416878834366798,0.0,0.0,0.0,-0.0128857996314764,60.0,-16.764923095703125,-0.0,-8.087342706630808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,0.0001022157230181,293.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001076380794984,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432312011719,0.0,0.0,7.950112194521353e-05,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4634094238281,0.0,0.0,0.0001076381959137,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0005105886957608,291.0746154785156,294.1499938964844,267.8999938964844,267.55572509765625,271.25311279296875,267.7578430175781,290.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891107376664,1.6284673165500866e-08,0.0010890944395214,-0.0416878834366798,0.0,0.0,0.0,-0.0128857996314764,60.0,-16.764923095703125,-0.0,-8.087342706630808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480834960937,0.0,0.0,0.0001031085994327,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.000108578322397,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168334960937,0.0,0.0,8.019557571969926e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,0.0001085784388124,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0005150487995706,291.0712585449219,294.1499938964844,267.9948425292969,267.6487731933594,271.1892395019531,267.8614196777344,290.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397193019519364e-08,0.0010986067354679,-0.0445952005684375,0.0,0.0,0.0,-0.0134373195469379,60.0,-16.83283805847168,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480834960937,0.0,0.0,0.0001031085994327,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.000108578322397,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168334960937,0.0,0.0,8.019557571969926e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,0.0001085784388124,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0005150487995706,291.0712585449219,294.1499938964844,267.9948425292969,267.6487731933594,271.1892395019531,267.8614196777344,290.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397193019519364e-08,0.0010986067354679,-0.0445952005684375,0.0,0.0,0.0,-0.0134373195469379,60.0,-16.83283805847168,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8212890625,0.0,0.0,0.0001039825074258,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001094985855161,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904968261719,0.0,0.0,8.087528112810105e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42095947265625,0.0,0.0,0.0001094987019314,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0005194141413085,291.0678100585937,294.1499938964844,268.088623046875,267.7408447265625,271.1280212402344,267.964599609375,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079354444518,1.848608732757384e-08,0.0011079169344156,-0.0474397018551826,0.0,0.0,0.0,-0.0139771271497011,60.0,-16.898025512695312,-0.0,-8.36932727565909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8212890625,0.0,0.0,0.0001039825074258,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001094985855161,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904968261719,0.0,0.0,8.087528112810105e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42095947265625,0.0,0.0,0.0001094987019314,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0005194141413085,291.0678100585937,294.1499938964844,268.088623046875,267.7408447265625,271.1280212402344,267.964599609375,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079354444518,1.848608732757384e-08,0.0011079169344156,-0.0474397018551826,0.0,0.0,0.0,-0.0139771271497011,60.0,-16.898025512695312,-0.0,-8.36932727565909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80792236328125,0.0,0.0,0.0001044266682583,293.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001099663131753,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773132324219,0.0,0.0,8.122074359562248e-05,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4103698730469,0.0,0.0,0.0001099664223147,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0005216328427195,291.0660400390625,294.1499938964844,268.13482666015625,267.7861633300781,271.0983581542969,268.0156555175781,290.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126677272841,1.9039521959030026e-08,0.0011126487515866,-0.0488850027322769,0.0,0.0,0.0,-0.014251485466957,60.0,-16.93010902404785,-0.0,-8.440977694590401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945556640625,0.0,0.0,0.0001048703852575,293.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0001104335606214,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76416015625,0.0,0.0,8.156585681717843e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0001104336770367,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0005238492740318,291.0642395019531,294.1499938964844,268.1803894042969,267.83087158203125,271.0692749023437,268.0661315917969,290.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173954699188,1.959240236715232e-08,0.0011173759121447,-0.0503285564482212,0.0,0.0,0.0,-0.0145255699753761,60.0,-16.962886810302734,-0.0,-8.51286046099631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76788330078125,0.0,0.0,0.0001056509427144,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001112555255531,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379150390625,0.0,0.0,8.217295544454828e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785705566406,0.0,0.0,0.0001112556419684,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0005277483141981,291.060546875,294.1499938964844,268.26910400390625,267.9179077148437,271.012939453125,268.1646423339844,290.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257126461714,2.05650003692881e-08,0.0011256921570748,-0.0528672225773334,0.0,0.0,0.0,-0.0150077268481254,60.0,-17.02179718017578,-0.0,-8.640051163411044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76788330078125,0.0,0.0,0.0001056509427144,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001112555255531,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379150390625,0.0,0.0,8.217295544454828e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785705566406,0.0,0.0,0.0001112556419684,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0005277483141981,291.060546875,294.1499938964844,268.26910400390625,267.9179077148437,271.012939453125,268.1646423339844,290.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257126461714,2.05650003692881e-08,0.0011256921570748,-0.0528672225773334,0.0,0.0,0.0,-0.0150077268481254,60.0,-17.02179718017578,-0.0,-8.640051163411044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.74127197265625,0.0,0.0,0.0001062322698999,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001118676955229,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117614746094,0.0,0.0,8.262509800260887e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3574523925781,0.0,0.0,0.0001118678119382,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0005306521779857,291.0567626953125,294.1499938964844,268.35369873046875,268.0009155273437,270.959228515625,268.2582397460937,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319069890305,2.1289356055831377e-08,0.0011318856850266,-0.0547572784125804,0.0,0.0,0.0,-0.0153668196871876,60.0,-17.05605125427246,-0.0,-8.735390366609863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.74127197265625,0.0,0.0,0.0001062322698999,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001118676955229,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117614746094,0.0,0.0,8.262509800260887e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3574523925781,0.0,0.0,0.0001118678119382,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0005306521779857,291.0567626953125,294.1499938964844,268.35369873046875,268.0009155273437,270.959228515625,268.2582397460937,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319069890305,2.1289356055831377e-08,0.0011318856850266,-0.0547572784125804,0.0,0.0,0.0,-0.0153668196871876,60.0,-17.05605125427246,-0.0,-8.735390366609863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71484375,0.0,0.0,0.0001066342083504,293.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0001122909598052,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,8.293771679745987e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.0001122910689446,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0005326599348336,291.0528869628906,294.1499938964844,268.4331970214844,268.07891845703125,270.9078674316406,268.3464050292969,290.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361901415511,2.1790178550418204e-08,0.0011361682554706,-0.0560637339949607,0.0,0.0,0.0,-0.0156150991097092,60.0,-17.065210342407227,-0.0,-8.801612949582704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71484375,0.0,0.0,0.0001066342083504,293.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0001122909598052,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68572998046875,0.0,0.0,8.293771679745987e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.0001122910689446,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0005326599348336,291.0528869628906,294.1499938964844,268.4331970214844,268.07891845703125,270.9078674316406,268.3464050292969,290.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361901415511,2.1790178550418204e-08,0.0011361682554706,-0.0560637339949607,0.0,0.0,0.0,-0.0156150991097092,60.0,-17.065210342407227,-0.0,-8.801612949582704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885986328125,0.0,0.0,0.0001068516867235,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001125199705711,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6598815917969,0.0,0.0,8.310686826007441e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31549072265625,0.0,0.0,0.0001125200797105,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0005337462644092,291.0489196777344,294.1499938964844,268.5065612792969,268.1509094238281,270.8589782714844,268.4277648925781,290.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385075049474,2.2061140469986643e-08,0.0011384853860363,-0.0567704550921916,0.0,0.0,0.0,-0.0157494265586137,60.0,-17.047311782836914,-0.0,-8.837546516815564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885986328125,0.0,0.0,0.0001068516867235,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001125199705711,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6598815917969,0.0,0.0,8.310686826007441e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31549072265625,0.0,0.0,0.0001125200797105,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0005337462644092,291.0489196777344,294.1499938964844,268.5065612792969,268.1509094238281,270.8589782714844,268.4277648925781,290.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385075049474,2.2061140469986643e-08,0.0011384853860363,-0.0567704550921916,0.0,0.0,0.0,-0.0157494265586137,60.0,-17.047311782836914,-0.0,-8.837546516815564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.675537109375,0.0,0.0,0.0001069161808118,293.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001125878843595,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64703369140625,0.0,0.0,8.315702871186659e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050842285156,0.0,0.0,0.0001125879934988,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0005340684438124,291.0469055175781,294.1499938964844,268.5406188964844,268.184326171875,270.8353881835937,268.4658508300781,290.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391947045922,2.214149219526007e-08,0.001139172585681,-0.0569800101220607,0.0,0.0,0.0,-0.0157892610877752,60.0,-17.03073501586914,-0.0,-8.848216026535739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,0.0001069725622073,293.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001126472561736,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342468261719,0.0,0.0,8.320088090840727e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29473876953125,0.0,0.0,0.000112647365313,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0005343501106835,291.0448608398437,294.1499938964844,268.5727844238281,268.2158508300781,270.8124084472656,268.5018615722656,290.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397952912375,2.2211734673760475e-08,0.0011397731723263,-0.0571632012724876,0.0,0.0,0.0,-0.0158240832388401,60.0,-17.011577606201172,-0.0,-8.857549005369948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,0.0001070700018317,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0001127498690038,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088256835937,0.0,0.0,8.32766672829166e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2741394042969,0.0,0.0,0.0001127499781432,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0005348368431441,291.04071044921875,294.1499938964844,268.6307983398437,268.2727966308594,270.7679138183594,268.5684814453125,290.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312379473773e-08,0.0011408110149204,-0.0574797540903091,0.0,0.0,0.0,-0.0158842615783214,60.0,-16.972475051879883,-0.0,-8.873688273070004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,0.0001070700018317,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0001127498690038,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088256835937,0.0,0.0,8.32766672829166e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2741394042969,0.0,0.0,0.0001127499781432,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0005348368431441,291.04071044921875,294.1499938964844,268.6307983398437,268.2727966308594,270.7679138183594,268.5684814453125,290.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312379473773e-08,0.0011408110149204,-0.0574797540903091,0.0,0.0,0.0,-0.0158842615783214,60.0,-16.972475051879883,-0.0,-8.873688273070004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6111755371094,0.0,0.0,0.0001071139195119,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0001127961149904,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,8.33108279039152e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536926269531,0.0,0.0,0.0001127962241298,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0005350562278181,291.0364990234375,294.1499938964844,268.6796264648437,268.3207092285156,270.7254333496094,268.6261291503906,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.932830810546875,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6111755371094,0.0,0.0,0.0001071139195119,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0001127961149904,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,8.33108279039152e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536926269531,0.0,0.0,0.0001127962241298,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0005350562278181,291.0364990234375,294.1499938964844,268.6796264648437,268.3207092285156,270.7254333496094,268.6261291503906,290.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.932830810546875,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858459472656,0.0,0.0,0.0001071188162313,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001128012736444,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334289550781,0.0,0.0,0.0001128013755078,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0005350806750357,291.0321655273437,294.1499938964844,268.7182312011719,268.35858154296875,270.6846008300781,268.6746826171875,290.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.893342971801758,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858459472656,0.0,0.0,0.0001071188162313,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001128012736444,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334289550781,0.0,0.0,0.0001128013755078,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0005350806750357,291.0321655273437,294.1499938964844,268.7182312011719,268.35858154296875,270.6846008300781,268.6746826171875,290.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.893342971801758,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5607604980469,0.0,0.0,0.0001071055739885,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001127873329096,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,0.000112787434773,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0005350145511329,291.0277709960937,294.1499938964844,268.74560546875,268.3854064941406,270.64532470703125,268.7124328613281,290.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.85773468017578,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5607604980469,0.0,0.0,0.0001071055739885,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001127873329096,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,0.000112787434773,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0005350145511329,291.0277709960937,294.1499938964844,268.74560546875,268.3854064941406,270.64532470703125,268.7124328613281,290.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.85773468017578,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5483093261719,0.0,0.0,0.0001070979196811,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001127792711486,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5217590332031,0.0,0.0,8.329838601639494e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033386230469,0.0,0.0,0.000112779373012,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0005349763086996,291.0255432128906,294.1499938964844,268.7547302246094,268.3943786621094,270.6261291503906,268.72723388671875,290.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780360931334e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.842418670654297,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
