time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856560,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0001070935904863,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001127747091231,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5095520019531,0.0,0.0,8.329501724801958e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,0.0001127748109865,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0005349546554498,291.0233154296875,294.1499938964844,268.7606811523437,268.40020751953125,270.60723876953125,268.7388000488281,290.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362392826380528e-08,0.001141061540693,-0.0575560815632343,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.82978057861328,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0001071000806405,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001127815485233,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852905273437,0.0,0.0,8.330006676260382e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17364501953125,0.0,0.0,0.0001127816431107,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0005349870771169,291.0187683105469,294.1499938964844,268.76251220703125,268.4020080566406,270.5700378417969,268.7538146972656,290.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.812313079833984,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0001071000806405,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001127815485233,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852905273437,0.0,0.0,8.330006676260382e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17364501953125,0.0,0.0,0.0001127816431107,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0005349870771169,291.0187683105469,294.1499938964844,268.76251220703125,268.4020080566406,270.5700378417969,268.7538146972656,290.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.812313079833984,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869079589844,0.0,0.0,0.0001071413134923,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001128249641624,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540222167969,0.0,0.0,0.0001128250587498,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0005351930740289,291.0141296386719,294.1499938964844,268.75,268.3897399902344,270.5334777832031,268.75469970703125,290.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.810489654541016,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869079589844,0.0,0.0,0.0001071413134923,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001128249641624,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540222167969,0.0,0.0,0.0001128250587498,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0005351930740289,291.0141296386719,294.1499938964844,268.75,268.3897399902344,270.5334777832031,268.75469970703125,290.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.810489654541016,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46270751953125,0.0,0.0,0.000107224273961,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374694824219,0.0,0.0,8.339666237588972e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,0.0001129124211729,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0005356074543669,291.0093994140625,294.1499938964844,268.7300109863281,268.3701171875,270.49725341796875,268.7440795898437,290.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.822927474975586,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46270751953125,0.0,0.0,0.000107224273961,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374694824219,0.0,0.0,8.339666237588972e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,0.0001129124211729,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0005356074543669,291.0093994140625,294.1499938964844,268.7300109863281,268.3701171875,270.49725341796875,268.7440795898437,290.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.822927474975586,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.438720703125,0.0,0.0,0.0001073477105819,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001130423042923,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.413818359375,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.0001130423988797,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.000536224048119,291.0046081542969,294.1499938964844,268.7099914550781,268.3504943847656,270.4613342285156,268.7274780273437,290.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.8447208404541,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.438720703125,0.0,0.0,0.0001073477105819,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001130423042923,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.413818359375,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.0001130423988797,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.000536224048119,291.0046081542969,294.1499938964844,268.7099914550781,268.3504943847656,270.4613342285156,268.7274780273437,290.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.8447208404541,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,0.0001074241881724,293.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001131228418671,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.402099609375,0.0,0.0,8.35521423141472e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056213378906,0.0,0.0,0.0001131229364546,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0005366060649976,291.0021667480469,294.1499938964844,268.70001220703125,268.3406677246094,270.4434814453125,268.71826171875,290.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774218066956564e-08,0.001144581940025,-0.0586298964917659,0.0,0.0,0.0,-0.0161029268056154,60.0,-16.85803985595703,-0.0,-8.932458683830191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149169921875,0.0,0.0,0.0001075100954039,293.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0001132133038481,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.390380859375,0.0,0.0,8.361896470887586e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,0.0001132133984356,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0005370351718738,290.9997253417969,294.1499938964844,268.69000244140625,268.33087158203125,270.4256896972656,268.70867919921875,290.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145519898273,2.2881254224671466e-08,0.0011454969644546,-0.0589089542627334,0.0,0.0,0.0,-0.0161559879779815,60.0,-16.873018264770508,-0.0,-8.946749119331798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,0.0001077060223906,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670959472656,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,0.0001134197227656,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0005380138754844,290.9947509765625,294.1499938964844,268.6700134277344,268.3112487792969,270.3902893066406,268.6890563964844,290.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.0595453716814518,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.9068546295166,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,0.0001077060223906,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670959472656,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,0.0001134197227656,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0005380138754844,290.9947509765625,294.1499938964844,268.6700134277344,268.3112487792969,270.3902893066406,268.6890563964844,290.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.0595453716814518,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.9068546295166,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678283691406,0.0,0.0,0.0001079313879017,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001136569553636,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,0.0001136570426751,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0005391396698541,290.9897155761719,294.1499938964844,268.6499938964844,268.2916259765625,270.3551330566406,268.6690368652344,290.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.945959091186523,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678283691406,0.0,0.0,0.0001079313879017,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001136569553636,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,0.0001136570426751,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0005391396698541,290.9897155761719,294.1499938964844,268.6499938964844,268.2916259765625,270.3551330566406,268.6690368652344,290.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.945959091186523,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,0.0001081787559087,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001139174419222,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210144042969,0.0,0.0,8.413903560722247e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,0.0001139175292337,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.00054037530208,290.98455810546875,294.1499938964844,268.6300048828125,268.2720031738281,270.3202209472656,268.6488647460937,290.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371439933313013e-08,0.0011526198359206,-0.061080627143383,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.98915672302246,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,0.0001081787559087,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001139174419222,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210144042969,0.0,0.0,8.413903560722247e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,0.0001139175292337,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.00054037530208,290.98455810546875,294.1499938964844,268.6300048828125,268.2720031738281,270.3202209472656,268.6488647460937,290.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371439933313013e-08,0.0011526198359206,-0.061080627143383,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.98915672302246,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213806152344,0.0,0.0,0.0001084400428226,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001141925895353,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981872558594,0.0,0.0,8.434225310338661e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202941894531,0.0,0.0,0.0001141926768468,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0005416804924607,290.9793395996094,294.1499938964844,268.6099853515625,268.2523803710937,270.2855224609375,268.6286315917969,290.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996646194173e-08,0.0011554032098501,-0.0619290247559547,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.035263061523438,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213806152344,0.0,0.0,0.0001084400428226,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001141925895353,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981872558594,0.0,0.0,8.434225310338661e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202941894531,0.0,0.0,0.0001141926768468,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0005416804924607,290.9793395996094,294.1499938964844,268.6099853515625,268.2523803710937,270.2855224609375,268.6286315917969,290.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996646194173e-08,0.0011554032098501,-0.0619290247559547,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.035263061523438,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3098449707031,0.0,0.0,0.0001085731491912,293.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.0001143327535828,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,8.444578270427883e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01092529296875,0.0,0.0,0.0001143328408943,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0005423453403636,290.9766845703125,294.1499938964844,268.6000061035156,268.2425842285156,270.26824951171875,268.6184997558594,290.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.420581779460917e-08,0.00115682114847,-0.0623611621558666,0.0,0.0,0.0,-0.0168126206845045,60.0,-17.05901527404785,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983703613281,0.0,0.0,0.0001087062919395,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.000114472961286,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755126953125,0.0,0.0,8.45493414090015e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016174316406,0.0,0.0,0.0001144730485975,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0005430104210972,290.9739990234375,294.1499938964844,268.5899963378906,268.2327575683594,270.25103759765625,268.6083984375,290.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.082965850830078,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754821777344,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0001147486036643,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25299072265625,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830017089844,0.0,0.0,0.0001147486982517,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.000544317997992,290.9685974121094,294.1499938964844,268.57000732421875,268.213134765625,270.2167663574219,268.588134765625,290.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.130775451660156,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754821777344,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0001147486036643,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25299072265625,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830017089844,0.0,0.0,0.0001147486982517,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.000544317997992,290.9685974121094,294.1499938964844,268.57000732421875,268.213134765625,270.2167663574219,268.588134765625,290.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.130775451660156,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,0.0001091188969439,293.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001149074523709,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,8.487025479553267e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718933105469,0.0,0.0,0.0001149075396824,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0005450714961625,290.9653015136719,294.1499938964844,268.5580139160156,268.2013854980469,270.1963195800781,268.57598876953125,290.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626598425209,2.488583561444102e-08,0.0011626350460574,-0.0641326457262039,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.15888786315918,-0.0,-9.216489615937465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527770996094,0.0,0.0,0.0001092155944206,293.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0001150092793977,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305908203125,0.0,0.0,8.494545909343287e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9645080566406,0.0,0.0,0.0001150093667092,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0005455545033328,290.96307373046875,294.1499938964844,268.54998779296875,268.1935119628906,270.1827087402344,268.5679016113281,290.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006318793430186e-08,0.0011636650888249,-0.0644464567303657,0.0,0.0,0.0,-0.0172094572335481,60.0,-17.177217483520508,-0.0,-9.232829967231737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301940917969,0.0,0.0,0.0001094469844247,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001152529439423,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,8.51254299050197e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94610595703125,0.0,0.0,0.0001152530312538,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0005467103328555,290.9574890136719,294.1499938964844,268.5299987792969,268.17388916015625,270.1488952636719,268.54766845703125,290.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946374956764e-08,0.0011661300668492,-0.0651973187923431,0.0,0.0,0.0,-0.0173523873090744,60.0,-17.221168518066406,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301940917969,0.0,0.0,0.0001094469844247,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001152529439423,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,8.51254299050197e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94610595703125,0.0,0.0,0.0001152530312538,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0005467103328555,290.9574890136719,294.1499938964844,268.5299987792969,268.17388916015625,270.1488952636719,268.54766845703125,290.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946374956764e-08,0.0011661300668492,-0.0651973187923431,0.0,0.0,0.0,-0.0173523873090744,60.0,-17.221168518066406,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,0.0001096784180845,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.0001154966521426,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18621826171875,0.0,0.0,8.53054370963946e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,0.0001154967394541,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0005478663952089,290.9518127441406,294.1499938964844,268.510009765625,268.1542663574219,270.1152648925781,268.5274658203125,290.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.5583007712270955e-08,0.0011685955105349,-0.0659482106566429,0.0,0.0,0.0,-0.0174953434616327,60.0,-17.264184951782227,-0.0,-9.311240489751073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,0.0001096784180845,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.0001154966521426,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18621826171875,0.0,0.0,8.53054370963946e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,0.0001154967394541,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0005478663952089,290.9518127441406,294.1499938964844,268.510009765625,268.1542663574219,270.1152648925781,268.5274658203125,290.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.5583007712270955e-08,0.0011685955105349,-0.0659482106566429,0.0,0.0,0.0,-0.0174953434616327,60.0,-17.264184951782227,-0.0,-9.311240489751073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,0.0001097831045626,293.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0001156068901764,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752014160156,0.0,0.0,8.538685506209731e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,0.0001156069774879,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0005483893328346,290.9489440917969,294.1499938964844,268.5,268.1444702148437,270.0985412597656,268.5173645019531,290.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697364971041,2.57134491477018e-08,0.001169710769318,-0.066287837922573,0.0,0.0,0.0,-0.0175600089132785,60.0,-17.284961700439453,-0.0,-9.329021821713469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854858398437,0.0,0.0,0.0001098722641472,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0001157007864094,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16424560546875,0.0,0.0,8.54562022141181e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095764160156,0.0,0.0,0.0001157008664449,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0005488347378559,290.946044921875,294.1499938964844,268.489990234375,268.1346435546875,270.08184814453125,268.5072631835937,290.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706865625455,2.5824546057151565e-08,0.0011706607183441,-0.0665770694613456,0.0,0.0,0.0,-0.017615083605051,60.0,-17.30413246154785,-0.0,-9.344179829895438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,0.000109991779027,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0001158266386482,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424255371094,0.0,0.0,8.55491598485969e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,0.0001158267186838,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0005494317156262,290.940185546875,294.1499938964844,268.4700012207031,268.1150207519531,270.0486755371094,268.48712158203125,290.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719599133357,2.597344916921429e-08,0.0011719339527189,-0.0669647082686424,0.0,0.0,0.0,-0.017688900232315,60.0,-17.336017608642578,-0.0,-9.364514852450156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,0.000109991779027,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0001158266386482,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424255371094,0.0,0.0,8.55491598485969e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,0.0001158267186838,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0005494317156262,290.940185546875,294.1499938964844,268.4700012207031,268.1150207519531,270.0486755371094,268.48712158203125,290.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719599133357,2.597344916921429e-08,0.0011719339527189,-0.0669647082686424,0.0,0.0,0.0,-0.017688900232315,60.0,-17.336017608642578,-0.0,-9.364514852450156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413879394531,0.0,0.0,0.000110013068479,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001158490631496,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207580566406,0.0,0.0,8.556571992812678e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.0001158491431851,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.0005495380610227,290.93426513671875,294.1499938964844,268.45001220703125,268.09539794921875,270.0157470703125,268.467041015625,290.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721869232133,2.59999595186855e-08,0.0011721609625965,-0.0670337229967117,0.0,0.0,0.0,-0.0177020449191331,60.0,-17.35365867614746,-0.0,-9.368137909859797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413879394531,0.0,0.0,0.000110013068479,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001158490631496,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207580566406,0.0,0.0,8.556571992812678e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.0001158491431851,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.0005495380610227,290.93426513671875,294.1499938964844,268.45001220703125,268.09539794921875,270.0157470703125,268.467041015625,290.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721869232133,2.59999595186855e-08,0.0011721609625965,-0.0670337229967117,0.0,0.0,0.0,-0.0177020449191331,60.0,-17.35365867614746,-0.0,-9.368137909859797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11962890625,0.0,0.0,0.0001099458822864,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0001157783044618,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09930419921875,0.0,0.0,8.551346400054172e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555603027344,0.0,0.0,0.0001157783844973,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0005492024356499,290.9282531738281,294.1499938964844,268.42999267578125,268.0757751464844,269.9831237792969,268.447021484375,290.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714710853993,2.5916204293707785e-08,0.0011714451247826,-0.0668156892061233,0.0,0.0,0.0,-0.0176605265587568,60.0,-17.356964111328125,-0.0,-9.356694619100381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11962890625,0.0,0.0,0.0001099458822864,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0001157783044618,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09930419921875,0.0,0.0,8.551346400054172e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555603027344,0.0,0.0,0.0001157783844973,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0005492024356499,290.9282531738281,294.1499938964844,268.42999267578125,268.0757751464844,269.9831237792969,268.447021484375,290.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714710853993,2.5916204293707785e-08,0.0011714451247826,-0.0668156892061233,0.0,0.0,0.0,-0.0176605265587568,60.0,-17.356964111328125,-0.0,-9.356694619100381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980529785156,0.0,0.0,0.0001097938366001,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0001156181970145,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.0,0.0,8.53952078614384e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,0.00011561827705,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0005484429420903,290.92218017578125,294.1499938964844,268.4100036621094,268.05615234375,269.9507751464844,268.4270935058594,290.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698511661961,2.57267132042216e-08,0.00116982543841,-0.0663223639130592,0.0,0.0,0.0,-0.0175665896385908,60.0,-17.346845626831055,-0.0,-9.330830863518713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980529785156,0.0,0.0,0.0001097938366001,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0001156181970145,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.0,0.0,8.53952078614384e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,0.00011561827705,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0005484429420903,290.92218017578125,294.1499938964844,268.4100036621094,268.05615234375,269.9507751464844,268.4270935058594,290.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698511661961,2.57267132042216e-08,0.00116982543841,-0.0663223639130592,0.0,0.0,0.0,-0.0175665896385908,60.0,-17.346845626831055,-0.0,-9.330830863518713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
