time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873413085937,0.0,0.0,0.0001096830528695,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0001155015343101,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06744384765625,0.0,0.0,8.530903869541362e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290100097656,0.0,0.0,0.0001155016143457,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.000547889561858,290.9190979003906,294.1499938964844,268.3999938964844,268.0463562011719,269.9346923828125,268.4171447753906,290.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686707148328,2.558864409252237e-08,0.001168645103462,-0.0659628883004188,0.0,0.0,0.0,-0.0174981448799371,60.0,-17.336393356323242,-0.0,-9.312007875905692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766906738281,0.0,0.0,0.0001095517291105,293.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001153632474597,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05694580078125,0.0,0.0,8.520689880242571e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,0.0001153633202193,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0005472335615195,290.9160461425781,294.1499938964844,268.3900146484375,268.0365295410156,269.9187316894531,268.4072265625,290.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672715190798,2.5424983007837912e-08,0.0011672460241243,-0.0655367448925972,0.0,0.0,0.0,-0.0174170136451721,60.0,-17.322315216064453,-0.0,-9.289720992455841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555419921875,0.0,0.0,0.0001092486854759,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0001150441312347,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361022949219,0.0,0.0,8.497120143147185e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028259277344,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0005457198130898,290.90985107421875,294.1499938964844,268.3699951171875,268.01690673828125,269.88702392578125,268.387451171875,290.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640425072982,2.5047329543781416e-08,0.001164017478004,-0.0645532608032226,0.0,0.0,0.0,-0.0172297973185777,60.0,-17.286392211914062,-0.0,-9.23839493793821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555419921875,0.0,0.0,0.0001092486854759,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0001150441312347,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361022949219,0.0,0.0,8.497120143147185e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028259277344,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0005457198130898,290.90985107421875,294.1499938964844,268.3699951171875,268.01690673828125,269.88702392578125,268.387451171875,290.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640425072982,2.5047329543781416e-08,0.001164017478004,-0.0645532608032226,0.0,0.0,0.0,-0.0172297973185777,60.0,-17.286392211914062,-0.0,-9.23839493793821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346374511719,0.0,0.0,0.0001089268262148,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0001147051953012,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,8.472086483379826e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855529785156,0.0,0.0,0.0001147052680607,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0005441120592877,290.9035949707031,294.1499938964844,268.3500061035156,267.9972839355469,269.85565185546875,268.3677062988281,290.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606129119172,2.464622461673116e-08,0.001160588231869,-0.0635085105895996,0.0,0.0,0.0,-0.0170309543609619,60.0,-17.243406295776367,-0.0,-9.184036997567092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346374511719,0.0,0.0,0.0001089268262148,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0001147051953012,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,8.472086483379826e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855529785156,0.0,0.0,0.0001147052680607,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0005441120592877,290.9035949707031,294.1499938964844,268.3500061035156,267.9972839355469,269.85565185546875,268.3677062988281,290.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606129119172,2.464622461673116e-08,0.001160588231869,-0.0635085105895996,0.0,0.0,0.0,-0.0170309543609619,60.0,-17.243406295776367,-0.0,-9.184036997567092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001086244883481,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0001143868939834,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0005426018033176,290.8973083496094,294.1499938964844,268.3299865722656,267.9776611328125,269.8245849609375,268.3479919433594,290.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269452225667013e-08,0.0011573669034987,-0.0625269562005996,0.0,0.0,0.0,-0.0168441757559776,60.0,-17.200275421142578,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001086244883481,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0001143868939834,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0005426018033176,290.8973083496094,294.1499938964844,268.3299865722656,267.9776611328125,269.8245849609375,268.3479919433594,290.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269452225667013e-08,0.0011573669034987,-0.0625269562005996,0.0,0.0,0.0,-0.0168441757559776,60.0,-17.200275421142578,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,0.0001083286988432,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.974853515625,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,0.000114075410238,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,0.000541124260053,290.8909606933594,294.1499938964844,268.3099975585937,267.9580383300781,269.7938232421875,268.3282470703125,290.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.15910530090332,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,0.0001083286988432,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.974853515625,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,0.000114075410238,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,0.000541124260053,290.8909606933594,294.1499938964844,268.3099975585937,267.9580383300781,269.7938232421875,268.3282470703125,290.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.15910530090332,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,0.0001081838927348,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,0.0001139228479587,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,8.414303010795265e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.0001139229207183,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0005404009716585,290.88775634765625,294.1499938964844,268.29998779296875,267.9482421875,269.778564453125,268.3183898925781,290.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.3720382102965232e-08,0.0011526726884767,-0.0610962212085723,0.0,0.0,0.0,-0.016571981832385,60.0,-17.138891220092773,-0.0,-9.059177585868384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97320556640625,0.0,0.0,0.0001080428264685,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.000113774302008,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.954833984375,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73468017578125,0.0,0.0,0.0001137743674917,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,0.0005396963097155,290.8845520019531,294.1499938964844,268.2900085449219,267.9384155273437,269.7633972167969,268.3085327148437,290.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544586724710825e-08,0.0011511696502566,-0.0606380626559257,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.119062423706055,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.953125,0.0,0.0,0.0001077774504665,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350280761719,0.0,0.0,8.382691157748923e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,0.0001134949197876,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0005383706884458,290.8780822753906,294.1499938964844,268.2699890136719,267.9187927246094,269.7332458496094,268.288818359375,289.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760789096355,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.081340789794922,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.953125,0.0,0.0,0.0001077774504665,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350280761719,0.0,0.0,8.382691157748923e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,0.0001134949197876,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0005383706884458,290.8780822753906,294.1499938964844,268.2699890136719,267.9187927246094,269.7332458496094,268.288818359375,289.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760789096355,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.081340789794922,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9332580566406,0.0,0.0,0.0001075426407624,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70147705078125,0.0,0.0,0.0001132476463681,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0005371977458707,290.87158203125,294.1499938964844,268.25,267.899169921875,269.7033386230469,268.26910400390625,289.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.047544479370117,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9332580566406,0.0,0.0,0.0001075426407624,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70147705078125,0.0,0.0,0.0001132476463681,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0005371977458707,290.87158203125,294.1499938964844,268.25,267.899169921875,269.7033386230469,268.26910400390625,289.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.047544479370117,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,0.0001073479070328,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,0.000113042515295,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89599609375,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,0.0001130425807787,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0005362249794416,290.8650207519531,294.1499938964844,268.2300109863281,267.8795471191406,269.6737365722656,268.24932861328125,289.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.019227981567383,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,0.0001073479070328,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,0.000113042515295,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89599609375,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,0.0001130425807787,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0005362249794416,290.8650207519531,294.1499938964844,268.2300109863281,267.8795471191406,269.6737365722656,268.24932861328125,289.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.019227981567383,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0001072022132575,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.876708984375,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,0.0001128891599364,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,0.0005354972672648,290.8584289550781,294.1499938964844,268.2099914550781,267.85992431640625,269.64434814453125,268.2295227050781,289.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.997867584228516,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0001072022132575,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.876708984375,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,0.0001128891599364,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,0.0005354972672648,290.8584289550781,294.1499938964844,268.2099914550781,267.85992431640625,269.64434814453125,268.2295227050781,289.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.997867584228516,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88433837890625,0.0,0.0,0.0001071504739229,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0001128346120822,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671264648437,0.0,0.0,8.333925507031381e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66070556640625,0.0,0.0,0.0001128346775658,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0005352388252504,290.8551025390625,294.1499938964844,268.20001220703125,267.8501281738281,269.6297302246094,268.2196044921875,289.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432528723470572e-08,0.0011416614288464,-0.057738970965147,0.0,0.0,0.0,-0.0159335415810346,60.0,-16.990324020385742,-0.0,-8.886915736638913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87469482421875,0.0,0.0,0.0001071140213753,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,0.0001127962168538,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85760498046875,0.0,0.0,8.331090066349134e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65264892578125,0.0,0.0,0.0001127962896134,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0005350566934794,290.85174560546875,294.1499938964844,268.19000244140625,267.8403015136719,269.6151733398437,268.2096862792969,289.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.984960556030273,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.0,0.0,0.0001070913494913,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0001127724099205,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0005349434795789,290.84503173828125,294.1499938964844,268.1700134277344,267.8206787109375,269.5862121582031,268.1897888183594,289.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.981515884399414,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.0,0.0,0.0001070913494913,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0001127724099205,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0005349434795789,290.84503173828125,294.1499938964844,268.1700134277344,267.8206787109375,269.5862121582031,268.1897888183594,289.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.981515884399414,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363952636719,0.0,0.0,0.0001071419246727,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0001128256044466,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,8.333261212101206e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,0.0001128256699303,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.0005351961008273,290.8382263183594,294.1499938964844,268.1499938964844,267.8010559082031,269.5574035644531,268.1697998046875,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.242182972622686e-08,0.0011415693443268,-0.0577110722661018,0.0,0.0,0.0,-0.0159282349050045,60.0,-16.98914337158203,-0.0,-8.88549180899645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363952636719,0.0,0.0,0.0001071419246727,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0001128256044466,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,8.333261212101206e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,0.0001128256699303,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.0005351961008273,290.8382263183594,294.1499938964844,268.1499938964844,267.8010559082031,269.5574035644531,268.1697998046875,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.242182972622686e-08,0.0011415693443268,-0.0577110722661018,0.0,0.0,0.0,-0.0159282349050045,60.0,-16.98914337158203,-0.0,-8.88549180899645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174133300781,0.0,0.0,0.0001072343438863,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0001129229276557,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,8.340449130628258e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,0.0001129229858634,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,0.000535657745786,290.83135986328125,294.1499938964844,268.1300048828125,267.781982421875,269.5287780761719,268.1497497558594,289.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.006319046020508,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174133300781,0.0,0.0,0.0001072343438863,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0001129229276557,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,8.340449130628258e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,0.0001129229858634,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,0.000535657745786,290.83135986328125,294.1499938964844,268.1300048828125,267.781982421875,269.5287780761719,268.1497497558594,289.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.006319046020508,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,0.0001130258606281,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,0.0001130259261117,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0005361459916457,290.8244323730469,294.1499938964844,268.1099853515625,267.7640380859375,269.50030517578125,268.1296691894531,289.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02703094482422,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,0.0001130258606281,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,0.0001130259261117,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0005361459916457,290.8244323730469,294.1499938964844,268.1099853515625,267.7640380859375,269.50030517578125,268.1296691894531,289.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02703094482422,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891540527344,0.0,0.0,0.0001073828025255,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.000113079258881,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,8.351995347766206e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0001130793243646,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,0.000536399311386,290.8209228515625,294.1499938964844,268.1000061035156,267.75543212890625,269.4861145019531,268.1195983886719,289.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.03783416748047,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001074346509994,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0001131338576669,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638854980469,0.0,0.0,8.356028411071748e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,0.0001131339158746,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0005366583354771,290.8174133300781,294.1499938964844,268.0899963378906,267.7470703125,269.4719543457031,268.10955810546875,289.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.048856735229492,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611389160156,0.0,0.0,0.0001075415566447,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001132464385591,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,8.364343375433236e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001132464967668,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0005371923325583,290.81036376953125,294.1499938964844,268.07000732421875,267.73101806640625,269.4437561035156,268.0894470214844,289.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07146453857422,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611389160156,0.0,0.0,0.0001075415566447,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001132464385591,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,8.364343375433236e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001132464967668,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0005371923325583,290.81036376953125,294.1499938964844,268.07000732421875,267.73101806640625,269.4437561035156,268.0894470214844,289.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07146453857422,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425842285156,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271423339844,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,0.0001133632467826,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0005377461202442,290.80322265625,294.1499938964844,268.04998779296875,267.7158203125,269.41571044921875,268.0693359375,289.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.094778060913086,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425842285156,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271423339844,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,0.0001133632467826,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0005377461202442,290.80322265625,294.1499938964844,268.04998779296875,267.7158203125,269.41571044921875,268.0693359375,289.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.094778060913086,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7241516113281,0.0,0.0,0.0001077668202924,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,8.38186388136819e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,0.0001134837075369,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0005383175448514,290.7959899902344,294.1499938964844,268.0299987792969,267.7013854980469,269.3877868652344,268.0492248535156,289.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.118711471557617,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7241516113281,0.0,0.0,0.0001077668202924,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089233398437,0.0,0.0,8.38186388136819e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,0.0001134837075369,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0005383175448514,290.7959899902344,294.1499938964844,268.0299987792969,267.7013854980469,269.3877868652344,268.0492248535156,289.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.118711471557617,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001136073915404,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907653808594,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105895996094,0.0,0.0,0.000113607449748,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0005389045691117,290.7887268066406,294.1499938964844,268.010009765625,267.6876525878906,269.3599853515625,268.0290832519531,289.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.1431941986084,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936989923621883e-21,-7.540487991153902e-21,2.603497865583628e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
