time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848207622766494,-2008.1458740234373,304.14630126953125,0.7780328989028931,0.1410870403051376,0.1274774223566055,293.0946960449219,297.1499938964844,293.1499938964844,0.1179516315460205,-2754.65185546875,304.1443786621094,0.848316490650177,0.1842229217290878,0.1748918443918228,293.0989685058594,297.1499938964844,293.1499938964844,0.1126002818346023,-1960.0067138671875,304.1448974609375,0.8383148908615112,0.1773929446935653,0.1244349330663681,293.0844421386719,297.1499938964844,293.1499938964844,0.2177208364009857,-4492.72705078125,304.1479187011719,0.9990000128746032,0.3619125783443451,0.2851697504520416,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441004633903503,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311943769454956,1.0,1.0,0.9813746213912964,1.0,-1.1293303966522217,0.4726951122283935,0.6566352248191833,0.2629291415214538,0.0,0.0,0.4367303550243377,32.35860824584961,40.0,-16.892494201660156,-9564.521484375,143.8925323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161837518215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356964498758316,0.3569693565368652,-4.871832970820833e-06,0.0,0.0002193990221712,0.0,0.0,17.415971755981445,0.0,0.0,0.0,0.3243217468261719,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848207622766494,-2008.1458740234373,304.14630126953125,0.7780328989028931,0.1410870403051376,0.1274774223566055,293.0946960449219,297.1499938964844,293.1499938964844,0.1179516315460205,-2754.65185546875,304.1443786621094,0.848316490650177,0.1842229217290878,0.1748918443918228,293.0989685058594,297.1499938964844,293.1499938964844,0.1126002818346023,-1960.0067138671875,304.1448974609375,0.8383148908615112,0.1773929446935653,0.1244349330663681,293.0844421386719,297.1499938964844,293.1499938964844,0.2177208364009857,-4492.72705078125,304.1479187011719,0.9990000128746032,0.3619125783443451,0.2851697504520416,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441004633903503,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311943769454956,1.0,1.0,0.9813746213912964,1.0,-1.1293303966522217,0.4726951122283935,0.6566352248191833,0.2629291415214538,0.0,0.0,0.4367303550243377,32.35860824584961,40.0,-16.892494201660156,-9564.521484375,143.8925323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161837518215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356964498758316,0.3569693565368652,-4.871832970820833e-06,0.0,0.0002193990221712,0.0,0.0,17.415971755981445,0.0,0.0,0.0,0.3243217468261719,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852190628647804,-2015.650390625,304.1462707519531,0.7760936617851257,0.141516238451004,0.1278865188360214,293.0948791503906,297.1499938964844,293.1499938964844,0.1185655370354652,-2766.295166015625,304.144287109375,0.8464564681053162,0.1848867833614349,0.1755392402410507,293.09930419921875,297.1499938964844,293.1499938964844,0.1131466403603553,-1967.7427978515625,304.14483642578125,0.8364414572715759,0.1779776215553283,0.1248605102300643,293.0905456542969,297.1499938964844,293.1499938964844,0.2205851674079895,-4541.1025390625,304.14306640625,0.9990000128746032,0.3615501224994659,0.2881945073604584,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418116450309753,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.232680544257164,1.0,1.0,0.9814937710762024,1.0,-1.134843349456787,0.4752495288848877,0.6595938205718994,0.2642041742801666,0.0,0.0,0.4388390183448791,32.8980598449707,40.0,-18.379959106445312,-9619.1875,146.44032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.216495469212532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593249917030334,0.3593298494815826,-4.879253992839949e-06,0.0,0.0002197153808083,0.0,0.0,17.577377319335938,0.0,0.0,0.0,0.3249707221984863,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856085494160652,-2022.99853515625,304.146240234375,0.7737064361572266,0.1419304609298706,0.1282851248979568,293.0951232910156,297.1499938964844,293.1499938964844,0.1191770657896995,-2777.88720703125,304.1441955566406,0.8441537022590637,0.1855397522449493,0.1761825531721115,293.099609375,297.1499938964844,293.1499938964844,0.1136890351772308,-1975.4202880859373,304.1448059082031,0.8341346383094788,0.1785550266504287,0.1252818405628204,293.1001281738281,297.1499938964844,293.1499938964844,0.2239527553319931,-4597.59619140625,304.1382141113281,0.9990000128746032,0.360426515340805,0.2917342483997345,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391843318939209,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343672960996627,1.0,1.0,0.9816901683807372,1.0,-1.1409711837768557,0.4781133532524109,0.6628577709197998,0.2655540108680725,0.0,0.0,0.4414351880550384,33.52983856201172,43.0,-19.0799503326416,-9681.09765625,149.36033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168867588043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623510897159576,0.3623559772968292,-4.88941668663756e-06,0.0,0.000220112488023,0.0,0.0,17.787534713745117,0.0,0.0,0.0,0.3258160352706909,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863656923174858,-2037.2833251953125,304.146240234375,0.7679184079170227,0.14274263381958,0.1290678530931472,293.0956420898437,297.1499938964844,293.1499938964844,0.1203778907656669,-2800.5986328125,304.1441345214844,0.838517963886261,0.1868244111537933,0.1774545460939407,293.1003112792969,297.1499938964844,293.1499938964844,0.1147560104727745,-1990.491455078125,304.1447448730469,0.8285101056098938,0.1796917021274566,0.1261177062988281,293.1297302246094,297.1499938964844,293.1499938964844,0.2319902330636978,-4731.12255859375,304.1287841796875,0.9990000128746032,0.3557173311710357,0.3001378178596496,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.533169686794281,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382624000310897,1.0,1.0,0.9820828437805176,1.0,-1.1548250913619995,0.4846729934215545,0.6701520681381226,0.2684035301208496,0.0,0.0,0.4478509128093719,35.04337310791016,46.0,-17.80384063720703,-9822.2646484375,156.23196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180012911558151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702689111232757,0.3702738285064697,-4.918064860248705e-06,0.0,0.0002212435938417,0.0,0.0,18.35038948059082,0.0,0.0,0.0,0.3280749022960663,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863656923174858,-2037.2833251953125,304.146240234375,0.7679184079170227,0.14274263381958,0.1290678530931472,293.0956420898437,297.1499938964844,293.1499938964844,0.1203778907656669,-2800.5986328125,304.1441345214844,0.838517963886261,0.1868244111537933,0.1774545460939407,293.1003112792969,297.1499938964844,293.1499938964844,0.1147560104727745,-1990.491455078125,304.1447448730469,0.8285101056098938,0.1796917021274566,0.1261177062988281,293.1297302246094,297.1499938964844,293.1499938964844,0.2319902330636978,-4731.12255859375,304.1287841796875,0.9990000128746032,0.3557173311710357,0.3001378178596496,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.533169686794281,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382624000310897,1.0,1.0,0.9820828437805176,1.0,-1.1548250913619995,0.4846729934215545,0.6701520681381226,0.2684035301208496,0.0,0.0,0.4478509128093719,35.04337310791016,46.0,-17.80384063720703,-9822.2646484375,156.23196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180012911558151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702689111232757,0.3702738285064697,-4.918064860248705e-06,0.0,0.0002212435938417,0.0,0.0,18.35038948059082,0.0,0.0,0.0,0.3280749022960663,4.0,0.0,1.0
327540,293.1138916015625,297.1499938964844,293.1499938964844,0.0870988145470619,-2051.0927734375,304.1462707519531,0.7612465620040894,0.1435423344373703,0.1298490166664123,293.0962219238281,297.1499938964844,293.1499938964844,0.121541604399681,-2822.519775390625,304.1441650390625,0.8319388031959534,0.1880862861871719,0.1787148267030716,293.1010131835937,297.1499938964844,293.1499938964844,0.1157875955104827,-2005.005126953125,304.144775390625,0.8219032883644104,0.1808059364557266,0.1269457191228866,293.1732788085937,297.1499938964844,293.1499938964844,0.2414670884609222,-4886.625,304.1200866699219,0.9990000128746032,0.34743133187294,0.3099857866764068,293.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.5265212059020996,0.050000000745058,0.2297772467136383,291.098388671875,291.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,1.0,0.242736279964447,1.0,1.0,0.982475519180298,1.0,-1.1704496145248413,0.4921887814998626,0.678260862827301,0.271337628364563,0.0,0.0,0.4554554224014282,36.85200881958008,34.0,-14.020959854125977,-9977.44921875,164.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.2196747809648513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802071213722229,0.3802120685577392,-4.95690574098262e-06,0.0,0.00022294196242,0.0,0.0,19.07979393005371,0.0,0.0,0.0,0.3309895992279053,4.0,0.0,1.0
327600,293.1138916015625,297.1499938964844,293.1499938964844,0.0870988145470619,-2051.0927734375,304.1462707519531,0.7612465620040894,0.1435423344373703,0.1298490166664123,293.0962219238281,297.1499938964844,293.1499938964844,0.121541604399681,-2822.519775390625,304.1441650390625,0.8319388031959534,0.1880862861871719,0.1787148267030716,293.1010131835937,297.1499938964844,293.1499938964844,0.1157875955104827,-2005.005126953125,304.144775390625,0.8219032883644104,0.1808059364557266,0.1269457191228866,293.1732788085937,297.1499938964844,293.1499938964844,0.2414670884609222,-4886.625,304.1200866699219,0.9990000128746032,0.34743133187294,0.3099857866764068,293.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.5265212059020996,0.050000000745058,0.2297772467136383,291.098388671875,291.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,1.0,0.242736279964447,1.0,1.0,0.982475519180298,1.0,-1.1704496145248413,0.4921887814998626,0.678260862827301,0.271337628364563,0.0,0.0,0.4554554224014282,36.85200881958008,34.0,-14.020959854125977,-9977.44921875,164.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.2196747809648513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802071213722229,0.3802120685577392,-4.95690574098262e-06,0.0,0.00022294196242,0.0,0.0,19.07979393005371,0.0,0.0,0.0,0.3309895992279053,4.0,0.0,1.0
327660,293.1147155761719,297.1499938964844,293.1499938964844,0.08757796138525,-2059.82568359375,304.146728515625,0.7649080753326416,0.1442918926477432,0.1305209398269653,293.0970153808594,297.1499938964844,293.1499938964844,0.122379831969738,-2837.89306640625,304.1447448730469,0.8360113501548767,0.1892852485179901,0.179850772023201,293.1019592285156,297.1499938964844,293.1499938964844,0.1165057197213172,-2014.8165283203125,304.1453552246094,0.825778067111969,0.1818591505289077,0.1276824474334716,293.2134094238281,297.1499938964844,293.1499938964844,0.2390223741531372,-4842.4462890625,304.134765625,0.9990000128746032,0.3386472463607788,0.3071101009845733,293.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5284180641174316,0.050000000745058,0.2296883314847946,291.1079406738281,291.1499938964844,268.11541748046875,267.4600524902344,282.638916015625,293.1601867675781,291.11151123046875,1.0,0.2414687126874923,1.0,1.0,0.9829837083816528,1.0,-1.1699557304382324,0.4919158518314361,0.6780399084091187,0.2712735831737518,0.0,0.0,0.4609691202640533,36.3726692199707,25.0,20.18721389770508,-10049.0234375,163.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77545166015625,306.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.029296875,18000.0,0.0,0.0,0.2218603640794754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898558914661407,0.3898608684539795,-5.001546469429741e-06,0.0,0.0002251600672025,0.0,0.0,19.826976776123047,0.0,0.0,0.0,0.3338998556137085,4.0,0.0,1.0
327720,293.1147155761719,297.1499938964844,293.1499938964844,0.08757796138525,-2059.82568359375,304.146728515625,0.7649080753326416,0.1442918926477432,0.1305209398269653,293.0970153808594,297.1499938964844,293.1499938964844,0.122379831969738,-2837.89306640625,304.1447448730469,0.8360113501548767,0.1892852485179901,0.179850772023201,293.1019592285156,297.1499938964844,293.1499938964844,0.1165057197213172,-2014.8165283203125,304.1453552246094,0.825778067111969,0.1818591505289077,0.1276824474334716,293.2134094238281,297.1499938964844,293.1499938964844,0.2390223741531372,-4842.4462890625,304.134765625,0.9990000128746032,0.3386472463607788,0.3071101009845733,293.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.5284180641174316,0.050000000745058,0.2296883314847946,291.1079406738281,291.1499938964844,268.11541748046875,267.4600524902344,282.638916015625,293.1601867675781,291.11151123046875,1.0,0.2414687126874923,1.0,1.0,0.9829837083816528,1.0,-1.1699557304382324,0.4919158518314361,0.6780399084091187,0.2712735831737518,0.0,0.0,0.4609691202640533,36.3726692199707,25.0,20.18721389770508,-10049.0234375,163.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77545166015625,306.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.029296875,18000.0,0.0,0.0,0.2218603640794754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898558914661407,0.3898608684539795,-5.001546469429741e-06,0.0,0.0002251600672025,0.0,0.0,19.826976776123047,0.0,0.0,0.0,0.3338998556137085,4.0,0.0,1.0
327780,293.1157531738281,297.1499938964844,293.1499938964844,0.0877741351723671,-2062.901611328125,304.1474914550781,0.7762582302093506,0.1449773758649826,0.131074845790863,293.09820556640625,297.1499938964844,293.1499938964844,0.1228373795747757,-2845.681640625,304.1457214355469,0.8480103015899658,0.1903887540102005,0.1808365285396576,293.1031799316406,297.1499938964844,293.1499938964844,0.1168626919388771,-2019.25390625,304.14630126953125,0.8373004198074341,0.1828254759311676,0.1283132284879684,293.2211608886719,297.1499938964844,293.1499938964844,0.2275965958833694,-4650.2265625,304.15899658203125,0.9990000128746032,0.3354032933712005,0.2951949536800384,293.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5366690158843994,0.050000000745058,0.2293294817209243,291.1438903808594,291.1499938964844,268.0849304199219,267.4306335449219,282.6488952636719,293.1719970703125,291.14727783203125,1.0,0.2368831932544708,1.0,1.0,0.9834918975830078,1.0,-1.1578315496444702,0.4860311448574066,0.671800434589386,0.2690336406230926,0.0,0.0,0.459344744682312,34.2990837097168,25.0,40.79913330078125,-9987.2216796875,155.62754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72393798828125,306.608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.2239969670772552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903473019599914,0.3903523087501526,-5.018078354623867e-06,0.0,0.0002273284480907,0.0,0.0,19.9158992767334,0.0,0.0,0.0,0.3342502117156982,4.0,0.0,1.0
327840,293.1157531738281,297.1499938964844,293.1499938964844,0.0877741351723671,-2062.901611328125,304.1474914550781,0.7762582302093506,0.1449773758649826,0.131074845790863,293.09820556640625,297.1499938964844,293.1499938964844,0.1228373795747757,-2845.681640625,304.1457214355469,0.8480103015899658,0.1903887540102005,0.1808365285396576,293.1031799316406,297.1499938964844,293.1499938964844,0.1168626919388771,-2019.25390625,304.14630126953125,0.8373004198074341,0.1828254759311676,0.1283132284879684,293.2211608886719,297.1499938964844,293.1499938964844,0.2275965958833694,-4650.2265625,304.15899658203125,0.9990000128746032,0.3354032933712005,0.2951949536800384,293.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5366690158843994,0.050000000745058,0.2293294817209243,291.1438903808594,291.1499938964844,268.0849304199219,267.4306335449219,282.6488952636719,293.1719970703125,291.14727783203125,1.0,0.2368831932544708,1.0,1.0,0.9834918975830078,1.0,-1.1578315496444702,0.4860311448574066,0.671800434589386,0.2690336406230926,0.0,0.0,0.459344744682312,34.2990837097168,25.0,40.79913330078125,-9987.2216796875,155.62754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72393798828125,306.608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.2239969670772552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903473019599914,0.3903523087501526,-5.018078354623867e-06,0.0,0.0002273284480907,0.0,0.0,19.9158992767334,0.0,0.0,0.0,0.3342502117156982,4.0,0.0,1.0
327900,293.1163024902344,297.1499938964844,293.1499938964844,0.087887555360794,-2064.778076171875,304.1477355957031,0.7818678021430969,0.1453052908182144,0.1313421130180359,293.098876953125,297.1499938964844,293.1499938964844,0.1230794489383697,-2849.887451171875,304.14605712890625,0.8539751768112183,0.1909128129482269,0.1813069730997085,293.1038818359375,297.1499938964844,293.1499938964844,0.1170559599995613,-2021.7249755859373,304.1466064453125,0.8429816961288452,0.1832843571901321,0.128614529967308,293.2144470214844,297.1499938964844,293.1499938964844,0.2221798747777938,-4559.7041015625,304.1671447753906,0.9990000128746032,0.3358144760131836,0.2896065413951874,293.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5407565236091614,0.050000000745058,0.229166105389595,291.1590270996094,291.1499938964844,268.0711364746094,267.4173583984375,282.6470947265625,293.16534423828125,291.16162109375,1.0,0.2349685579538345,1.0,1.0,0.9837459921836852,1.0,-1.152171969413757,0.4833122789859772,0.6688597202301025,0.2679169774055481,0.0,0.0,0.4572094976902008,33.351688385009766,25.0,38.682735443115234,-9942.68359375,152.15528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72381591796875,306.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.310546875,18000.0,0.0,0.0,0.2248531281948089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388113260269165,0.3881182670593261,-5.01331942359684e-06,0.0,0.0002281973429489,0.0,0.0,19.76065444946289,0.0,0.0,0.0,0.3336537182331085,4.0,0.0,1.0
327960,293.1168518066406,297.1499938964844,293.1499938964844,0.0880463048815727,-2067.6025390625,304.1478576660156,0.7869393825531006,0.1456249505281448,0.1316046565771103,293.0995788574219,297.1499938964844,293.1499938964844,0.1233794167637825,-2855.29736328125,304.146240234375,0.8594182729721069,0.1914210766553878,0.1817649602890014,293.1045837402344,297.1499938964844,293.1499938964844,0.1173053085803985,-2025.066650390625,304.14678955078125,0.8481526970863342,0.1837290525436401,0.1289079338312149,293.2050476074219,297.1499938964844,293.1499938964844,0.2175318747758865,-4482.2158203125,304.17242431640625,0.9990000128746032,0.3368421792984009,0.284752607345581,293.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5444186925888062,0.050000000745058,0.2290267348289489,291.16796875,291.1499938964844,268.0583190917969,267.40496826171875,282.6419982910156,293.1554260253906,291.16912841796875,1.0,0.2332295179367065,1.0,1.0,0.9838780164718628,1.0,-1.147395133972168,0.4810359477996826,0.6663591265678406,0.2669378221035003,0.0,0.0,0.455081045627594,32.54342269897461,28.0,28.885560989379883,-9900.2314453125,149.23146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398681640625,306.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8125,18000.0,0.0,0.0,0.2255311161279678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851692974567413,0.3851743042469024,-5.003165824746247e-06,0.0,0.0002288854157086,0.0,0.0,19.5434627532959,0.0,0.0,0.0,0.3328202664852142,4.0,0.0,1.0
328020,293.1179504394531,297.1499938964844,293.1499938964844,0.0884634032845497,-2075.313232421875,304.1478576660156,0.7933874726295471,0.1462369859218597,0.1321310400962829,293.1011047363281,297.1499938964844,293.1499938964844,0.1241028308868408,-2868.6552734375,304.1462707519531,0.8664909601211548,0.1923933178186416,0.1826640665531158,293.1060791015625,297.1499938964844,293.1499938964844,0.1179238557815551,-2033.5904541015625,304.1468200683594,0.8548306822776794,0.1845778226852417,0.1294851750135421,293.18634033203125,297.1499938964844,293.1499938964844,0.2121299058198928,-4393.298828125,304.1736755371094,0.9990000128746032,0.3392551839351654,0.2791588008403778,293.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5487567186355591,0.050000000745058,0.2288693785667419,291.1722412109375,291.1499938964844,268.0354309082031,267.38287353515625,282.6248779296875,293.13592529296875,291.1719055175781,1.0,0.2314911037683487,1.0,1.0,0.9841421246528624,1.0,-1.1428929567337036,0.4790062606334686,0.6638866662979126,0.2656902968883514,0.0,0.0,0.451665312051773,31.634912490844727,31.0,8.032134056091309,-9855.193359375,146.21104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8076477050781,306.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.66015625,18000.0,0.0,0.0,0.2263702601194381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799383640289306,0.3799433708190918,-4.980133326171199e-06,0.0,0.0002297370374435,0.0,0.0,19.143484115600582,0.0,0.0,0.0,0.3312540650367737,4.0,0.0,1.0
328080,293.1179504394531,297.1499938964844,293.1499938964844,0.0884634032845497,-2075.313232421875,304.1478576660156,0.7933874726295471,0.1462369859218597,0.1321310400962829,293.1011047363281,297.1499938964844,293.1499938964844,0.1241028308868408,-2868.6552734375,304.1462707519531,0.8664909601211548,0.1923933178186416,0.1826640665531158,293.1060791015625,297.1499938964844,293.1499938964844,0.1179238557815551,-2033.5904541015625,304.1468200683594,0.8548306822776794,0.1845778226852417,0.1294851750135421,293.18634033203125,297.1499938964844,293.1499938964844,0.2121299058198928,-4393.298828125,304.1736755371094,0.9990000128746032,0.3392551839351654,0.2791588008403778,293.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5487567186355591,0.050000000745058,0.2288693785667419,291.1722412109375,291.1499938964844,268.0354309082031,267.38287353515625,282.6248779296875,293.13592529296875,291.1719055175781,1.0,0.2314911037683487,1.0,1.0,0.9841421246528624,1.0,-1.1428929567337036,0.4790062606334686,0.6638866662979126,0.2656902968883514,0.0,0.0,0.451665312051773,31.634912490844727,31.0,8.032134056091309,-9855.193359375,146.21104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8076477050781,306.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.66015625,18000.0,0.0,0.0,0.2263702601194381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799383640289306,0.3799433708190918,-4.980133326171199e-06,0.0,0.0002297370374435,0.0,0.0,19.143484115600582,0.0,0.0,0.0,0.3312540650367737,4.0,0.0,1.0
328140,293.1191101074219,297.1499938964844,293.1499938964844,0.0889516323804855,-2084.511474609375,304.14776611328125,0.7958616018295288,0.1468151360750198,0.1326497346162796,293.1026611328125,297.1499938964844,293.1499938964844,0.1249147951602935,-2883.83447265625,304.1461486816406,0.8693728446960449,0.1933154314756393,0.1835380792617797,293.10760498046875,297.1499938964844,293.1499938964844,0.1186282560229301,-2043.4351806640625,304.1466979980469,0.8574816584587097,0.1853797733783722,0.130046471953392,293.17742919921875,297.1499938964844,293.1499938964844,0.210661381483078,-4370.837890625,304.1681213378906,0.9990000128746032,0.3401665687561035,0.2777113616466522,293.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5498933792114258,0.050000000745058,0.2288294434547424,291.1658935546875,291.1499938964844,268.0160522460937,267.3641967773437,282.6054382324219,293.1266174316406,291.1649475097656,1.0,0.2313157767057418,1.0,1.0,0.9844061732292176,1.0,-1.1434509754180908,0.4795298874378204,0.6639211773872375,0.2650753557682037,0.0,0.0,0.4499033689498901,31.410858154296875,34.0,-6.225338935852051,-9858.07421875,145.92967224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89617919921875,306.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.240234375,18000.0,0.0,0.0,0.2266786992549896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767434656620025,0.3767484128475189,-4.963147603120888e-06,0.0,0.000230050063692,0.0,0.0,18.891414642333984,0.0,0.0,0.0,0.3302539885044098,4.0,0.0,1.0
328200,293.1191101074219,297.1499938964844,293.1499938964844,0.0889516323804855,-2084.511474609375,304.14776611328125,0.7958616018295288,0.1468151360750198,0.1326497346162796,293.1026611328125,297.1499938964844,293.1499938964844,0.1249147951602935,-2883.83447265625,304.1461486816406,0.8693728446960449,0.1933154314756393,0.1835380792617797,293.10760498046875,297.1499938964844,293.1499938964844,0.1186282560229301,-2043.4351806640625,304.1466979980469,0.8574816584587097,0.1853797733783722,0.130046471953392,293.17742919921875,297.1499938964844,293.1499938964844,0.210661381483078,-4370.837890625,304.1681213378906,0.9990000128746032,0.3401665687561035,0.2777113616466522,293.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5498933792114258,0.050000000745058,0.2288294434547424,291.1658935546875,291.1499938964844,268.0160522460937,267.3641967773437,282.6054382324219,293.1266174316406,291.1649475097656,1.0,0.2313157767057418,1.0,1.0,0.9844061732292176,1.0,-1.1434509754180908,0.4795298874378204,0.6639211773872375,0.2650753557682037,0.0,0.0,0.4499033689498901,31.410858154296875,34.0,-6.225338935852051,-9858.07421875,145.92967224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89617919921875,306.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.240234375,18000.0,0.0,0.0,0.2266786992549896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767434656620025,0.3767484128475189,-4.963147603120888e-06,0.0,0.000230050063692,0.0,0.0,18.891414642333984,0.0,0.0,0.0,0.3302539885044098,4.0,0.0,1.0
328260,293.12030029296875,297.1499938964844,293.1499938964844,0.0894608944654464,-2094.169677734375,304.1476745605469,0.7949885725975037,0.1473602801561355,0.1331575065851211,293.104248046875,297.1499938964844,293.1499938964844,0.1257510185241699,-2899.520751953125,304.14605712890625,0.8686753511428833,0.1941927373409271,0.1843885779380798,293.1091613769531,297.1499938964844,293.1499938964844,0.1193565875291824,-2053.65576171875,304.1465759277344,0.8566875457763672,0.1861393600702285,0.1305922269821167,293.18328857421875,297.1499938964844,293.1499938964844,0.2124092727899551,-4402.36669921875,304.1591186523437,0.9990000128746032,0.3383146822452545,0.279683381319046,293.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5483458042144775,0.050000000745058,0.2288839519023895,291.1553649902344,291.1499938964844,268.0000305175781,267.3487243652344,282.5867614746094,293.1311950683594,291.15411376953125,1.0,0.2324430048465728,1.0,1.0,0.9846832752227784,1.0,-1.1481670141220093,0.4821875989437103,0.6659793853759766,0.2648773193359375,0.0,0.0,0.4498681724071502,31.735754013061523,37.0,-13.46898365020752,-9900.1005859375,147.87063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,306.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.2266873568296432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758988380432129,0.3759037852287292,-4.955756139679579e-06,0.0,0.0002300588530488,0.0,0.0,18.8151969909668,0.0,0.0,0.0,0.3299481868743896,4.0,0.0,1.0
328320,293.12030029296875,297.1499938964844,293.1499938964844,0.0894608944654464,-2094.169677734375,304.1476745605469,0.7949885725975037,0.1473602801561355,0.1331575065851211,293.104248046875,297.1499938964844,293.1499938964844,0.1257510185241699,-2899.520751953125,304.14605712890625,0.8686753511428833,0.1941927373409271,0.1843885779380798,293.1091613769531,297.1499938964844,293.1499938964844,0.1193565875291824,-2053.65576171875,304.1465759277344,0.8566875457763672,0.1861393600702285,0.1305922269821167,293.18328857421875,297.1499938964844,293.1499938964844,0.2124092727899551,-4402.36669921875,304.1591186523437,0.9990000128746032,0.3383146822452545,0.279683381319046,293.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5483458042144775,0.050000000745058,0.2288839519023895,291.1553649902344,291.1499938964844,268.0000305175781,267.3487243652344,282.5867614746094,293.1311950683594,291.15411376953125,1.0,0.2324430048465728,1.0,1.0,0.9846832752227784,1.0,-1.1481670141220093,0.4821875989437103,0.6659793853759766,0.2648773193359375,0.0,0.0,0.4498681724071502,31.735754013061523,37.0,-13.46898365020752,-9900.1005859375,147.87063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,306.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.2266873568296432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758988380432129,0.3759037852287292,-4.955756139679579e-06,0.0,0.0002300588530488,0.0,0.0,18.8151969909668,0.0,0.0,0.0,0.3299481868743896,4.0,0.0,1.0
328380,293.1214599609375,297.1499938964844,293.1499938964844,0.0899656563997268,-2103.766357421875,304.1476135253906,0.7913947105407715,0.1478729397058487,0.1336520761251449,293.1058349609375,297.1499938964844,293.1499938964844,0.1265786588191986,-2915.05126953125,304.14599609375,0.8650774955749512,0.1950284391641616,0.1852159351110458,293.1107177734375,297.1499938964844,293.1499938964844,0.1200774163007736,-2063.777587890625,304.1465148925781,0.8531073927879333,0.1868595480918884,0.1311224400997162,293.2052917480469,297.1499938964844,293.1499938964844,0.2168117016553878,-4477.88134765625,304.1487121582031,0.9990000128746032,0.3330448865890503,0.2844612598419189,293.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5446417331695557,0.050000000745058,0.2290184497833252,291.1436462402344,291.1499938964844,267.9871520996094,267.3363342285156,282.5722351074219,293.1539306640625,291.1424865722656,1.0,0.23464435338974,1.0,1.0,0.9849603772163392,1.0,-1.1562848091125488,0.4866243600845337,0.6696605086326599,0.2649313509464264,0.0,0.0,0.4515005946159363,32.522274017333984,25.0,-15.630607604980469,-9972.0966796875,151.6912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039794921875,306.72515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.80859375,18000.0,0.0,0.0,0.226637065410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774124383926391,0.3774173855781555,-4.95844960823888e-06,0.0,0.0002300078194821,0.0,0.0,18.91580390930176,0.0,0.0,0.0,0.3303456902503967,4.0,0.0,1.0
328440,293.1214599609375,297.1499938964844,293.1499938964844,0.0899656563997268,-2103.766357421875,304.1476135253906,0.7913947105407715,0.1478729397058487,0.1336520761251449,293.1058349609375,297.1499938964844,293.1499938964844,0.1265786588191986,-2915.05126953125,304.14599609375,0.8650774955749512,0.1950284391641616,0.1852159351110458,293.1107177734375,297.1499938964844,293.1499938964844,0.1200774163007736,-2063.777587890625,304.1465148925781,0.8531073927879333,0.1868595480918884,0.1311224400997162,293.2052917480469,297.1499938964844,293.1499938964844,0.2168117016553878,-4477.88134765625,304.1487121582031,0.9990000128746032,0.3330448865890503,0.2844612598419189,293.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5446417331695557,0.050000000745058,0.2290184497833252,291.1436462402344,291.1499938964844,267.9871520996094,267.3363342285156,282.5722351074219,293.1539306640625,291.1424865722656,1.0,0.23464435338974,1.0,1.0,0.9849603772163392,1.0,-1.1562848091125488,0.4866243600845337,0.6696605086326599,0.2649313509464264,0.0,0.0,0.4515005946159363,32.522274017333984,25.0,-15.630607604980469,-9972.0966796875,151.6912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039794921875,306.72515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.80859375,18000.0,0.0,0.0,0.226637065410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774124383926391,0.3774173855781555,-4.95844960823888e-06,0.0,0.0002300078194821,0.0,0.0,18.91580390930176,0.0,0.0,0.0,0.3303456902503967,4.0,0.0,1.0
328500,293.1220092773437,297.1499938964844,293.1499938964844,0.0901694223284721,-2107.605224609375,304.1476745605469,0.7936919331550598,0.1481311172246933,0.1338691115379333,293.1065673828125,297.1499938964844,293.1499938964844,0.126931145787239,-2921.606201171875,304.1460876464844,0.8676397800445557,0.195444718003273,0.1855948567390442,293.1114196777344,297.1499938964844,293.1499938964844,0.1203791201114654,-2067.973876953125,304.1466064453125,0.8555119037628174,0.1872192323207855,0.1313625425100326,293.2188415527344,297.1499938964844,293.1499938964844,0.2151583433151245,-4449.67724609375,304.152099609375,0.9990000128746032,0.3296777904033661,0.2825267612934112,293.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.54613196849823,0.050000000745058,0.2289635837078094,291.1401062011719,291.1499938964844,267.9818725585937,267.3312072753906,282.5758361816406,293.1708068847656,291.1406555175781,1.0,0.2336408793926239,1.0,1.0,0.9850988984107972,1.0,-1.1549072265625,0.4861540198326111,0.6687532663345337,0.2641332745552063,0.0,0.0,0.4525516033172607,32.198211669921875,25.0,-6.0252366065979,-9987.61328125,150.66427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,306.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.640625,18000.0,0.0,0.0,0.2266426086425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788837492465973,0.378888726234436,-4.963371338817524e-06,0.0,0.0002300134365214,0.0,0.0,19.021764755249023,0.0,0.0,0.0,0.3307595252990722,4.0,0.0,1.0
328560,293.1224670410156,297.1499938964844,293.1499938964844,0.0902610644698143,-2109.141357421875,304.1479187011719,0.7994200587272644,0.1483949720859527,0.134073406457901,293.10723876953125,297.1499938964844,293.1499938964844,0.1271275281906128,-2925.009521484375,304.1464233398437,0.8738973736763,0.1958638131618499,0.1859576553106308,293.112060546875,297.1499938964844,293.1499938964844,0.1205332949757576,-2069.942138671875,304.1469421386719,0.861480176448822,0.1875830143690109,0.1315915137529373,293.2262878417969,297.1499938964844,293.1499938964844,0.2100609242916107,-4363.05908203125,304.1610412597656,0.9990000128746032,0.3273369669914245,0.2770580947399139,293.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5504075884819031,0.050000000745058,0.2288114726543426,291.14923095703125,291.1499938964844,267.977294921875,267.3267822265625,282.5840148925781,293.1817626953125,291.1524353027344,1.0,0.2314682304859161,1.0,1.0,0.985301911830902,1.0,-1.1491189002990725,0.4835073351860046,0.6656115651130676,0.2626501321792602,0.0,0.0,0.4517558813095093,31.301454544067383,28.0,15.521435737609863,-9973.11328125,147.28602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,306.7926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.564453125,18000.0,0.0,0.0,0.2266252189874649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379330575466156,0.3793355524539947,-4.967992026649881e-06,0.0,0.0002299957850482,0.0,0.0,19.064754486083984,0.0,0.0,0.0,0.3308940529823303,4.0,0.0,1.0
328620,293.1234741210937,297.1499938964844,293.1499938964844,0.0904862657189369,-2113.068115234375,304.1482238769531,0.8046983480453491,0.1488853543996811,0.1345017254352569,293.108642578125,297.1499938964844,293.1499938964844,0.1275698840618133,-2932.83154296875,304.1468505859375,0.8798471689224243,0.1966651380062103,0.186701238155365,293.1133728027344,297.1499938964844,293.1499938964844,0.1208917275071144,-2074.640869140625,304.1473388671875,0.8671132326126099,0.1882758736610412,0.1320647299289703,293.2309875488281,297.1499938964844,293.1499938964844,0.2055421322584152,-4287.31005859375,304.1644897460937,0.9990000128746032,0.3244539797306061,0.2725571095943451,293.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.553963840007782,0.050000000745058,0.228690505027771,291.16815185546875,291.1499938964844,267.97021484375,267.3199768066406,282.58111572265625,293.1898803710937,291.1676330566406,1.0,0.2302558422088623,1.0,1.0,0.9857078194618224,1.0,-1.14553964138031,0.4822558760643005,0.6632838249206543,0.2606606781482696,0.0,0.0,0.4476162493228912,30.57636260986328,31.0,10.40607452392578,-9921.197265625,144.88113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,306.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.375,18000.0,0.0,0.0,0.2263452559709549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743208646774292,0.3743258118629455,-4.955577878718032e-06,0.0,0.0002297116589033,0.0,0.0,18.71950912475586,0.0,0.0,0.0,0.3295595943927765,4.0,0.0,1.0
328680,293.1234741210937,297.1499938964844,293.1499938964844,0.0904862657189369,-2113.068115234375,304.1482238769531,0.8046983480453491,0.1488853543996811,0.1345017254352569,293.108642578125,297.1499938964844,293.1499938964844,0.1275698840618133,-2932.83154296875,304.1468505859375,0.8798471689224243,0.1966651380062103,0.186701238155365,293.1133728027344,297.1499938964844,293.1499938964844,0.1208917275071144,-2074.640869140625,304.1473388671875,0.8671132326126099,0.1882758736610412,0.1320647299289703,293.2309875488281,297.1499938964844,293.1499938964844,0.2055421322584152,-4287.31005859375,304.1644897460937,0.9990000128746032,0.3244539797306061,0.2725571095943451,293.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.553963840007782,0.050000000745058,0.228690505027771,291.16815185546875,291.1499938964844,267.97021484375,267.3199768066406,282.58111572265625,293.1898803710937,291.1676330566406,1.0,0.2302558422088623,1.0,1.0,0.9857078194618224,1.0,-1.14553964138031,0.4822558760643005,0.6632838249206543,0.2606606781482696,0.0,0.0,0.4476162493228912,30.57636260986328,31.0,10.40607452392578,-9921.197265625,144.88113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,306.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.375,18000.0,0.0,0.0,0.2263452559709549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743208646774292,0.3743258118629455,-4.955577878718032e-06,0.0,0.0002297116589033,0.0,0.0,18.71950912475586,0.0,0.0,0.0,0.3295595943927765,4.0,0.0,1.0
328740,293.1246032714844,297.1499938964844,293.1499938964844,0.0908947214484214,-2120.814697265625,304.14813232421875,0.8056472539901733,0.1493324339389801,0.1349115520715713,293.11004638671875,297.1499938964844,293.1499938964844,0.1282786577939987,-2946.065185546875,304.146728515625,0.8811342716217041,0.1974264234304428,0.1874286383390426,293.1147155761719,297.1499938964844,293.1499938964844,0.1215032935142517,-2083.187255859375,304.147216796875,0.868245542049408,0.1889306008815765,0.1325274258852005,293.2412109375,297.1499938964844,293.1499938964844,0.2054084837436676,-4286.58349609375,304.1597595214844,0.9990000128746032,0.3203482031822204,0.2724430859088897,293.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5540540814399719,0.050000000745058,0.2286875396966934,291.1600646972656,291.1499938964844,267.9657897949219,267.3157043457031,282.5718994140625,293.2036437988281,291.15924072265625,1.0,0.2305057048797607,1.0,1.0,0.9861137270927428,1.0,-1.1473174095153809,0.4837145507335663,0.6636029481887817,0.2593079209327698,0.0,0.0,0.4467924535274505,30.54144096374512,34.0,-5.286442279815674,-9924.025390625,145.30364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,306.8067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.2257903963327407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721120357513428,0.3721169829368591,-4.941708539263345e-06,0.0,0.0002291485579917,0.0,0.0,18.539979934692383,0.0,0.0,0.0,0.3288509249687195,4.0,0.0,1.0
328800,293.1246032714844,297.1499938964844,293.1499938964844,0.0908947214484214,-2120.814697265625,304.14813232421875,0.8056472539901733,0.1493324339389801,0.1349115520715713,293.11004638671875,297.1499938964844,293.1499938964844,0.1282786577939987,-2946.065185546875,304.146728515625,0.8811342716217041,0.1974264234304428,0.1874286383390426,293.1147155761719,297.1499938964844,293.1499938964844,0.1215032935142517,-2083.187255859375,304.147216796875,0.868245542049408,0.1889306008815765,0.1325274258852005,293.2412109375,297.1499938964844,293.1499938964844,0.2054084837436676,-4286.58349609375,304.1597595214844,0.9990000128746032,0.3203482031822204,0.2724430859088897,293.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5540540814399719,0.050000000745058,0.2286875396966934,291.1600646972656,291.1499938964844,267.9657897949219,267.3157043457031,282.5718994140625,293.2036437988281,291.15924072265625,1.0,0.2305057048797607,1.0,1.0,0.9861137270927428,1.0,-1.1473174095153809,0.4837145507335663,0.6636029481887817,0.2593079209327698,0.0,0.0,0.4467924535274505,30.54144096374512,34.0,-5.286442279815674,-9924.025390625,145.30364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,306.8067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.2257903963327407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721120357513428,0.3721169829368591,-4.941708539263345e-06,0.0,0.0002291485579917,0.0,0.0,18.539979934692383,0.0,0.0,0.0,0.3288509249687195,4.0,0.0,1.0
328860,293.125732421875,297.1499938964844,293.1499938964844,0.0913134887814521,-2128.79052734375,304.1480712890625,0.8033550381660461,0.1497420519590377,0.1353045254945755,293.1114807128906,297.1499938964844,293.1499938964844,0.1290087699890136,-2959.718017578125,304.1466064453125,0.8789011836051941,0.1981501281261444,0.188138872385025,293.1160888671875,297.1499938964844,293.1499938964844,0.1221354827284812,-2092.0390625,304.1470947265625,0.8659743666648865,0.1895493417978286,0.1329785883426666,293.2627258300781,297.1499938964844,293.1499938964844,0.2083174884319305,-4337.21923828125,304.151611328125,0.9990000128746032,0.3137025237083435,0.275601178407669,293.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5515568256378174,0.050000000745058,0.2287720292806625,291.1492004394531,291.1499938964844,267.9637756347656,267.31378173828125,282.5587463378906,293.2221374511719,291.14776611328125,1.0,0.2319837808609008,1.0,1.0,0.9864161014556884,1.0,-1.1530731916427612,0.4872071743011474,0.6658660769462585,0.2583736777305603,0.0,0.0,0.4475601315498352,31.01635360717773,25.0,-14.32007884979248,-9964.0166015625,147.83108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,306.8193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.716796875,18000.0,0.0,0.0,0.2252345383167266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723100125789642,0.3723149597644806,-4.9387867875339e-06,0.0,0.000228584423894,0.0,0.0,18.541976928710938,0.0,0.0,0.0,0.3288571238517761,4.0,0.0,1.0
328920,293.125732421875,297.1499938964844,293.1499938964844,0.0913134887814521,-2128.79052734375,304.1480712890625,0.8033550381660461,0.1497420519590377,0.1353045254945755,293.1114807128906,297.1499938964844,293.1499938964844,0.1290087699890136,-2959.718017578125,304.1466064453125,0.8789011836051941,0.1981501281261444,0.188138872385025,293.1160888671875,297.1499938964844,293.1499938964844,0.1221354827284812,-2092.0390625,304.1470947265625,0.8659743666648865,0.1895493417978286,0.1329785883426666,293.2627258300781,297.1499938964844,293.1499938964844,0.2083174884319305,-4337.21923828125,304.151611328125,0.9990000128746032,0.3137025237083435,0.275601178407669,293.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5515568256378174,0.050000000745058,0.2287720292806625,291.1492004394531,291.1499938964844,267.9637756347656,267.31378173828125,282.5587463378906,293.2221374511719,291.14776611328125,1.0,0.2319837808609008,1.0,1.0,0.9864161014556884,1.0,-1.1530731916427612,0.4872071743011474,0.6658660769462585,0.2583736777305603,0.0,0.0,0.4475601315498352,31.01635360717773,25.0,-14.32007884979248,-9964.0166015625,147.83108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,306.8193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.716796875,18000.0,0.0,0.0,0.2252345383167266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723100125789642,0.3723149597644806,-4.9387867875339e-06,0.0,0.000228584423894,0.0,0.0,18.541976928710938,0.0,0.0,0.0,0.3288571238517761,4.0,0.0,1.0
