time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
328980,293.1267395019531,297.1499938964844,293.1499938964844,0.0915890708565712,-2133.875244140625,304.14825439453125,0.8098942637443542,0.1501573175191879,0.1356395632028579,293.1127319335937,297.1499938964844,293.1499938964844,0.1295493990182876,-2969.5830078125,304.1468505859375,0.8864156603813171,0.1988681107759475,0.1887816935777664,293.1172790527344,297.1499938964844,293.1499938964844,0.1225875094532966,-2098.199462890625,304.1473388671875,0.8731411099433899,0.1901649385690689,0.1333814561367035,293.2835388183594,297.1499938964844,293.1499938964844,0.2028900980949401,-4244.5283203125,304.1606140136719,0.9990000128746032,0.3065856993198395,0.2695375084877014,293.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5563538670539856,0.050000000745058,0.2286117970943451,291.14892578125,291.1499938964844,267.96405029296875,267.31402587890625,282.56463623046875,293.2416076660156,291.151123046875,1.0,0.2294483780860901,1.0,1.0,0.9867184162139891,1.0,-1.1472673416137695,0.4849278330802917,0.6623395085334778,0.2558695375919342,0.0,0.0,0.4481469690799713,30.05160903930664,25.0,7.630765914916992,-9962.5244140625,144.3334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289733886719,306.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.021484375,18000.0,0.0,0.0,0.2248055189847946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740108907222748,0.3740158379077911,-4.945138243783731e-06,0.0,0.0002281490160385,0.0,0.0,18.66546440124512,0.0,0.0,0.0,0.3293134868144989,4.0,0.0,1.0
329040,293.1267395019531,297.1499938964844,293.1499938964844,0.0915890708565712,-2133.875244140625,304.14825439453125,0.8098942637443542,0.1501573175191879,0.1356395632028579,293.1127319335937,297.1499938964844,293.1499938964844,0.1295493990182876,-2969.5830078125,304.1468505859375,0.8864156603813171,0.1988681107759475,0.1887816935777664,293.1172790527344,297.1499938964844,293.1499938964844,0.1225875094532966,-2098.199462890625,304.1473388671875,0.8731411099433899,0.1901649385690689,0.1333814561367035,293.2835388183594,297.1499938964844,293.1499938964844,0.2028900980949401,-4244.5283203125,304.1606140136719,0.9990000128746032,0.3065856993198395,0.2695375084877014,293.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5563538670539856,0.050000000745058,0.2286117970943451,291.14892578125,291.1499938964844,267.96405029296875,267.31402587890625,282.56463623046875,293.2416076660156,291.151123046875,1.0,0.2294483780860901,1.0,1.0,0.9867184162139891,1.0,-1.1472673416137695,0.4849278330802917,0.6623395085334778,0.2558695375919342,0.0,0.0,0.4481469690799713,30.05160903930664,25.0,7.630765914916992,-9962.5244140625,144.3334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289733886719,306.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.021484375,18000.0,0.0,0.0,0.2248055189847946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740108907222748,0.3740158379077911,-4.945138243783731e-06,0.0,0.0002281490160385,0.0,0.0,18.66546440124512,0.0,0.0,0.0,0.3293134868144989,4.0,0.0,1.0
329100,293.1271667480469,297.1499938964844,293.1499938964844,0.0916511267423629,-2134.8505859375,304.1484680175781,0.8133462071418762,0.1503667682409286,0.1358120739459991,293.11334228515625,297.1499938964844,293.1499938964844,0.1297037005424499,-2972.1865234375,304.14715576171875,0.8905177116394043,0.1992187052965164,0.1890997886657714,293.11785888671875,297.1499938964844,293.1499938964844,0.1227047964930534,-2099.645263671875,304.1475830078125,0.8770747780799866,0.1904655247926712,0.1335813254117965,293.2872009277344,297.1499938964844,293.1499938964844,0.1996599286794662,-4189.58837890625,304.1644897460937,0.9990000128746032,0.3041731119155884,0.2661959826946258,293.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5589941143989563,0.050000000745058,0.2285270541906356,291.1598205566406,291.1499938964844,267.9649658203125,267.3149108886719,282.566162109375,293.2457275390625,291.16162109375,1.0,0.2284093499183654,1.0,1.0,0.9868695735931396,1.0,-1.143980860710144,0.4836164712905884,0.6603643298149109,0.2545164823532104,0.0,0.0,0.4463977217674255,29.538854598999023,25.0,15.503774642944336,-9936.74609375,142.43362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359619140625,306.8644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.388671875,18000.0,0.0,0.0,0.2245710045099258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726651668548584,0.3726701140403747,-4.944054126099218e-06,0.0,0.0002279110194649,0.0,0.0,18.581039428710938,0.0,0.0,0.0,0.3289701342582702,4.0,0.0,1.0
329160,293.1275939941406,297.1499938964844,293.1499938964844,0.0917669236660003,-2136.944091796875,304.1485290527344,0.816248893737793,0.1505731344223022,0.1359847337007522,293.1139831542969,297.1499938964844,293.1499938964844,0.1299290359020233,-2976.24267578125,304.1472473144531,0.8940469026565552,0.199561208486557,0.1894122660160064,293.1184387207031,297.1499938964844,293.1499938964844,0.1228895038366317,-2102.122314453125,304.147705078125,0.8804605007171631,0.1907584965229034,0.13377745449543,293.2895202636719,297.1499938964844,293.1499938964844,0.1970116794109344,-4144.7236328125,304.1666564941406,0.9990000128746032,0.3019776940345764,0.2633802890777588,293.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5612109303474426,0.050000000745058,0.2284576296806335,291.1644287109375,291.1499938964844,267.9664001464844,267.3162841796875,282.5657043457031,293.24859619140625,291.16461181640625,1.0,0.2274586260318756,1.0,1.0,0.9870387315750122,1.0,-1.141335129737854,0.4826237559318542,0.6587113738059998,0.2532534599304199,0.0,0.0,0.4449333548545837,29.11556053161621,25.0,10.331932067871094,-9905.8583984375,140.89085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465209960937,306.85772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.55078125,18000.0,0.0,0.0,0.2242834270000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704951703548431,0.3705001175403595,-4.937456196785206e-06,0.0,0.0002276191662531,0.0,0.0,18.42898178100586,0.0,0.0,0.0,0.3283901512622833,4.0,0.0,1.0
329220,293.1283874511719,297.1499938964844,293.1499938964844,0.0920541286468505,-2142.28759765625,304.1485290527344,0.8213622570037842,0.1509747803211212,0.1363251805305481,293.1152038574219,297.1499938964844,293.1499938964844,0.1304513812065124,-2985.8173828125,304.1473083496094,0.9003832936286926,0.2002261132001876,0.1900216788053512,293.1195983886719,297.1499938964844,293.1499938964844,0.1233271360397338,-2108.119140625,304.1477355957031,0.88655024766922,0.1913257241249084,0.1341591924428939,293.2929077148437,297.1499938964844,293.1499938964844,0.1923955976963043,-4066.768798828125,304.1687316894531,0.9990084171295166,0.2977575957775116,0.2583875954151153,293.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5651155710220337,0.050000000745058,0.2283389419317245,291.16461181640625,291.1499938964844,267.9706420898437,267.3204040527344,282.56304931640625,293.2528991699219,291.1646728515625,1.0,0.2258143872022628,1.0,1.0,0.9873769879341124,1.0,-1.1367974281311035,0.4810208082199096,0.6557766795158386,0.2508171200752258,0.0,0.0,0.4429680705070495,28.38546562194824,25.0,3.404981851577759,-9864.736328125,138.25213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,306.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.142578125,18000.0,0.0,0.0,0.2235588580369949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675143420696258,0.3675192594528198,-4.924031600239687e-06,0.0,0.0002268838288728,0.0,0.0,18.206619262695312,0.0,0.0,0.0,0.3275074362754822,4.0,0.0,1.0
329280,293.1283874511719,297.1499938964844,293.1499938964844,0.0920541286468505,-2142.28759765625,304.1485290527344,0.8213622570037842,0.1509747803211212,0.1363251805305481,293.1152038574219,297.1499938964844,293.1499938964844,0.1304513812065124,-2985.8173828125,304.1473083496094,0.9003832936286926,0.2002261132001876,0.1900216788053512,293.1195983886719,297.1499938964844,293.1499938964844,0.1233271360397338,-2108.119140625,304.1477355957031,0.88655024766922,0.1913257241249084,0.1341591924428939,293.2929077148437,297.1499938964844,293.1499938964844,0.1923955976963043,-4066.768798828125,304.1687316894531,0.9990084171295166,0.2977575957775116,0.2583875954151153,293.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5651155710220337,0.050000000745058,0.2283389419317245,291.16461181640625,291.1499938964844,267.9706420898437,267.3204040527344,282.56304931640625,293.2528991699219,291.1646728515625,1.0,0.2258143872022628,1.0,1.0,0.9873769879341124,1.0,-1.1367974281311035,0.4810208082199096,0.6557766795158386,0.2508171200752258,0.0,0.0,0.4429680705070495,28.38546562194824,25.0,3.404981851577759,-9864.736328125,138.25213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,306.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.142578125,18000.0,0.0,0.0,0.2235588580369949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675143420696258,0.3675192594528198,-4.924031600239687e-06,0.0,0.0002268838288728,0.0,0.0,18.206619262695312,0.0,0.0,0.0,0.3275074362754822,4.0,0.0,1.0
329340,293.12921142578125,297.1499938964844,293.1499938964844,0.0923360511660575,-2147.540283203125,304.1485595703125,0.8257144689559937,0.1513577401638031,0.1366541236639022,293.11639404296875,297.1499938964844,293.1499938964844,0.1309627443552017,-2995.191650390625,304.1473388671875,0.9059213399887084,0.200864166021347,0.1906103938817978,293.1207275390625,297.1499938964844,293.1499938964844,0.1237547621130943,-2113.980712890625,304.14776611328125,0.8918206691741943,0.1918675303459167,0.1345267295837402,293.29412841796875,297.1499938964844,293.1499938964844,0.188452661037445,-4000.252685546875,304.1690368652344,0.9985585808753968,0.2938719689846039,0.2541470825672149,293.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5684002041816711,0.050000000745058,0.2282424569129943,291.164306640625,291.1499938964844,267.97662353515625,267.326171875,282.5585021972656,293.2554016113281,291.1640625,1.0,0.2244622558355331,1.0,1.0,0.9877153038978576,1.0,-1.1331336498260498,0.4798545241355896,0.6532791256904602,0.2485015839338302,0.0,0.0,0.4410498142242431,27.784358978271484,25.0,-0.4656012952327728,-9831.2646484375,136.11329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042297363281,306.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.51953125,18000.0,0.0,0.0,0.2227056622505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648465275764465,0.3648514449596405,-4.912642907584086e-06,0.0,0.000226017931709,0.0,0.0,18.010896682739258,0.0,0.0,0.0,0.3267211616039276,4.0,0.0,1.0
329400,293.12921142578125,297.1499938964844,293.1499938964844,0.0923360511660575,-2147.540283203125,304.1485595703125,0.8257144689559937,0.1513577401638031,0.1366541236639022,293.11639404296875,297.1499938964844,293.1499938964844,0.1309627443552017,-2995.191650390625,304.1473388671875,0.9059213399887084,0.200864166021347,0.1906103938817978,293.1207275390625,297.1499938964844,293.1499938964844,0.1237547621130943,-2113.980712890625,304.14776611328125,0.8918206691741943,0.1918675303459167,0.1345267295837402,293.29412841796875,297.1499938964844,293.1499938964844,0.188452661037445,-4000.252685546875,304.1690368652344,0.9985585808753968,0.2938719689846039,0.2541470825672149,293.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5684002041816711,0.050000000745058,0.2282424569129943,291.164306640625,291.1499938964844,267.97662353515625,267.326171875,282.5585021972656,293.2554016113281,291.1640625,1.0,0.2244622558355331,1.0,1.0,0.9877153038978576,1.0,-1.1331336498260498,0.4798545241355896,0.6532791256904602,0.2485015839338302,0.0,0.0,0.4410498142242431,27.784358978271484,25.0,-0.4656012952327728,-9831.2646484375,136.11329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042297363281,306.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.51953125,18000.0,0.0,0.0,0.2227056622505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648465275764465,0.3648514449596405,-4.912642907584086e-06,0.0,0.000226017931709,0.0,0.0,18.010896682739258,0.0,0.0,0.0,0.3267211616039276,4.0,0.0,1.0
329460,293.1300048828125,297.1499938964844,293.1499938964844,0.0926296934485435,-2153.05615234375,304.1485595703125,0.8294467329978943,0.1517212390899658,0.1369691640138626,293.1175842285156,297.1499938964844,293.1499938964844,0.1314897239208221,-3004.900390625,304.1473388671875,0.9109562039375304,0.2014759480953216,0.1911778301000595,293.121826171875,297.1499938964844,293.1499938964844,0.1241972371935844,-2120.082275390625,304.14776611328125,0.8963760733604431,0.1923843622207641,0.134879469871521,293.2885437011719,297.1499938964844,293.1499938964844,0.1851406842470169,-3944.4599609375,304.1681823730469,0.9980762600898744,0.2913441956043243,0.2505532801151275,293.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5711589455604553,0.050000000745058,0.2281636446714401,291.1610412597656,291.1499938964844,267.9841613769531,267.3334045410156,282.5498046875,293.2515869140625,291.1605834960937,1.0,0.2233513742685318,1.0,1.0,0.9879994988441468,1.0,-1.1302074193954468,0.4790489971637726,0.6511583924293518,0.2463136613368988,0.0,0.0,0.4397815763950348,27.28693962097168,25.0,-4.002548694610596,-9808.103515625,134.38087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,306.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.221779465675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628493845462799,0.3628543019294739,-4.903262833977351e-06,0.0,0.0002250779652968,0.0,0.0,17.8622989654541,0.0,0.0,0.0,0.3261246979236603,4.0,0.0,1.0
329520,293.1300048828125,297.1499938964844,293.1499938964844,0.0926296934485435,-2153.05615234375,304.1485595703125,0.8294467329978943,0.1517212390899658,0.1369691640138626,293.1175842285156,297.1499938964844,293.1499938964844,0.1314897239208221,-3004.900390625,304.1473388671875,0.9109562039375304,0.2014759480953216,0.1911778301000595,293.121826171875,297.1499938964844,293.1499938964844,0.1241972371935844,-2120.082275390625,304.14776611328125,0.8963760733604431,0.1923843622207641,0.134879469871521,293.2885437011719,297.1499938964844,293.1499938964844,0.1851406842470169,-3944.4599609375,304.1681823730469,0.9980762600898744,0.2913441956043243,0.2505532801151275,293.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5711589455604553,0.050000000745058,0.2281636446714401,291.1610412597656,291.1499938964844,267.9841613769531,267.3334045410156,282.5498046875,293.2515869140625,291.1605834960937,1.0,0.2233513742685318,1.0,1.0,0.9879994988441468,1.0,-1.1302074193954468,0.4790489971637726,0.6511583924293518,0.2463136613368988,0.0,0.0,0.4397815763950348,27.28693962097168,25.0,-4.002548694610596,-9808.103515625,134.38087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,306.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.221779465675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628493845462799,0.3628543019294739,-4.903262833977351e-06,0.0,0.0002250779652968,0.0,0.0,17.8622989654541,0.0,0.0,0.0,0.3261246979236603,4.0,0.0,1.0
329580,293.1308288574219,297.1499938964844,293.1499938964844,0.0929163768887519,-2158.450439453125,304.1485595703125,0.8326601386070251,0.1520653963088989,0.1372696161270141,293.1187438964844,297.1499938964844,293.1499938964844,0.1320065110921859,-3014.423828125,304.1473693847656,0.9154631495475768,0.2020620256662368,0.1917238384485244,293.1229248046875,297.1499938964844,293.1499938964844,0.1246301084756851,-2126.054443359375,304.1477966308594,0.9003103971481323,0.1928766518831253,0.1352172195911407,293.2802124023437,297.1499938964844,293.1499938964844,0.1823479682207107,-3897.4267578125,304.1667785644531,0.9976081252098083,0.2895249724388122,0.2475160956382751,293.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5734719634056091,0.050000000745058,0.2280990332365036,291.1570129394531,291.1499938964844,267.9930114746094,267.34197998046875,282.5391845703125,293.24468994140625,291.1565856933594,1.0,0.2224413454532623,1.0,1.0,0.9882836937904358,1.0,-1.127905011177063,0.4785365760326385,0.6493685245513916,0.2442598640918731,0.0,0.0,0.4391173720359802,26.873952865600582,25.0,-5.261297702789307,-9794.73828125,132.98220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463439941406,306.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53125,18000.0,0.0,0.0,0.2208580821752548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617146015167236,0.3617195188999176,-4.8973411139741074e-06,0.0,0.0002241428737761,0.0,0.0,17.776216506958008,0.0,0.0,0.0,0.3257757127285003,4.0,0.0,1.0
329640,293.1308288574219,297.1499938964844,293.1499938964844,0.0929163768887519,-2158.450439453125,304.1485595703125,0.8326601386070251,0.1520653963088989,0.1372696161270141,293.1187438964844,297.1499938964844,293.1499938964844,0.1320065110921859,-3014.423828125,304.1473693847656,0.9154631495475768,0.2020620256662368,0.1917238384485244,293.1229248046875,297.1499938964844,293.1499938964844,0.1246301084756851,-2126.054443359375,304.1477966308594,0.9003103971481323,0.1928766518831253,0.1352172195911407,293.2802124023437,297.1499938964844,293.1499938964844,0.1823479682207107,-3897.4267578125,304.1667785644531,0.9976081252098083,0.2895249724388122,0.2475160956382751,293.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5734719634056091,0.050000000745058,0.2280990332365036,291.1570129394531,291.1499938964844,267.9930114746094,267.34197998046875,282.5391845703125,293.24468994140625,291.1565856933594,1.0,0.2224413454532623,1.0,1.0,0.9882836937904358,1.0,-1.127905011177063,0.4785365760326385,0.6493685245513916,0.2442598640918731,0.0,0.0,0.4391173720359802,26.873952865600582,25.0,-5.261297702789307,-9794.73828125,132.98220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463439941406,306.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53125,18000.0,0.0,0.0,0.2208580821752548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617146015167236,0.3617195188999176,-4.8973411139741074e-06,0.0,0.0002241428737761,0.0,0.0,17.776216506958008,0.0,0.0,0.0,0.3257757127285003,4.0,0.0,1.0
329700,293.1312255859375,297.1499938964844,293.1499938964844,0.0930548161268234,-2161.054931640625,304.1485595703125,0.8340967893600464,0.1522304266691208,0.1374143362045288,293.11932373046875,297.1499938964844,293.1499938964844,0.1322578489780426,-3019.051513671875,304.1473999023437,0.9175174832344056,0.2023456394672393,0.1919888108968734,293.1234436035156,297.1499938964844,293.1499938964844,0.1248398721218109,-2128.946533203125,304.1478271484375,0.902070701122284,0.1931138187646865,0.1353804469108581,293.2757568359375,297.1499938964844,293.1499938964844,0.1811209022998809,-3876.75830078125,304.1659545898437,0.997384786605835,0.2887530624866485,0.2461817860603332,293.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5744828581809998,0.050000000745058,0.2280712127685547,291.155029296875,291.1499938964844,267.9979248046875,267.3466796875,282.53369140625,293.2408142089844,291.15460205078125,1.0,0.2220512777566909,1.0,1.0,0.9884257912635804,1.0,-1.1269574165344238,0.4783722758293152,0.6485852003097534,0.2432862222194671,0.0,0.0,0.4389815330505371,26.694366455078125,25.0,-5.3840813636779785,-9790.62890625,132.38966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502502441406,306.8759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.990234375,18000.0,0.0,0.0,0.2204216569662094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614215850830078,0.3614264726638794,-4.8955744205159135e-06,0.0,0.0002236999716842,0.0,0.0,17.753246307373047,0.0,0.0,0.0,0.3256820440292358,4.0,0.0,1.0
329760,293.131591796875,297.1499938964844,293.1499938964844,0.0931895822286605,-2163.589111328125,304.1485900878906,0.8354341983795166,0.1523910760879516,0.1375555098056793,293.119873046875,297.1499938964844,293.1499938964844,0.132503867149353,-3023.57763671875,304.1474304199219,0.919447660446167,0.2026233077049255,0.1922485828399658,293.1239929199219,297.1499938964844,293.1499938964844,0.1250446289777755,-2131.76708984375,304.1478271484375,0.9037152528762816,0.1933453530073166,0.1355400681495666,293.27130126953125,297.1499938964844,293.1499938964844,0.1799924522638321,-3857.74609375,304.16510009765625,0.9971698522567748,0.2880339324474334,0.24495530128479,293.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5754092335700989,0.050000000745058,0.2280459254980087,291.1531677246094,291.1499938964844,268.0030822753906,267.3516845703125,282.5282287597656,293.2368469238281,291.1527709960937,1.0,0.2216987162828445,1.0,1.0,0.9885771870613098,1.0,-1.1261274814605713,0.4782585799694061,0.6478689312934875,0.2423490136861801,0.0,0.0,0.438960999250412,26.53021240234375,28.0,-5.285663604736328,-9787.8447265625,131.85830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35113525390625,306.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.2200110852718353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612914979457855,0.3612963855266571,-4.894511675956892e-06,0.0,0.0002232832775916,0.0,0.0,17.742141723632812,0.0,0.0,0.0,0.3256362080574035,4.0,0.0,1.0
329820,293.1324157714844,297.1499938964844,293.1499938964844,0.0934881716966629,-2169.2626953125,304.1485595703125,0.8348883986473083,0.1526912003755569,0.1378365606069564,293.1210327148437,297.1499938964844,293.1499938964844,0.1330346167087555,-3033.414306640625,304.1473999023437,0.9189288020133972,0.2031534165143966,0.1927626430988311,293.12506103515625,297.1499938964844,293.1499938964844,0.1254909932613372,-2137.968017578125,304.1478271484375,0.9031497836112976,0.1937839537858963,0.1358558237552642,293.2652587890625,297.1499938964844,293.1499938964844,0.181029662489891,-3877.31591796875,304.158203125,0.9973862171173096,0.2862014770507812,0.2461902350187301,293.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5744765400886536,0.050000000745058,0.2280714958906173,291.14605712890625,291.1499938964844,268.0141296386719,267.3623352050781,282.5126953125,293.23101806640625,291.1446533203125,1.0,0.2223750948905944,1.0,1.0,0.9888799786567688,1.0,-1.128970742225647,0.4802426099777221,0.64872807264328,0.2411462813615799,0.0,0.0,0.4398489892482757,26.660297393798828,25.0,-11.98897647857666,-9806.5009765625,132.85235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3413391113281,306.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.2193179130554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361814796924591,0.3618196845054626,-4.89476224174723e-06,0.0,0.0002225797943538,0.0,0.0,17.773635864257812,0.0,0.0,0.0,0.3257692456245422,4.0,0.0,1.0
329880,293.1324157714844,297.1499938964844,293.1499938964844,0.0934881716966629,-2169.2626953125,304.1485595703125,0.8348883986473083,0.1526912003755569,0.1378365606069564,293.1210327148437,297.1499938964844,293.1499938964844,0.1330346167087555,-3033.414306640625,304.1473999023437,0.9189288020133972,0.2031534165143966,0.1927626430988311,293.12506103515625,297.1499938964844,293.1499938964844,0.1254909932613372,-2137.968017578125,304.1478271484375,0.9031497836112976,0.1937839537858963,0.1358558237552642,293.2652587890625,297.1499938964844,293.1499938964844,0.181029662489891,-3877.31591796875,304.158203125,0.9973862171173096,0.2862014770507812,0.2461902350187301,293.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5744765400886536,0.050000000745058,0.2280714958906173,291.14605712890625,291.1499938964844,268.0141296386719,267.3623352050781,282.5126953125,293.23101806640625,291.1446533203125,1.0,0.2223750948905944,1.0,1.0,0.9888799786567688,1.0,-1.128970742225647,0.4802426099777221,0.64872807264328,0.2411462813615799,0.0,0.0,0.4398489892482757,26.660297393798828,25.0,-11.98897647857666,-9806.5009765625,132.85235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3413391113281,306.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.2193179130554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361814796924591,0.3618196845054626,-4.89476224174723e-06,0.0,0.0002225797943538,0.0,0.0,17.773635864257812,0.0,0.0,0.0,0.3257692456245422,4.0,0.0,1.0
329940,293.1331787109375,297.1499938964844,293.1499938964844,0.0937507823109626,-2174.2255859375,304.14862060546875,0.8370756506919861,0.1529840677976608,0.1380913406610489,293.1221008300781,297.1499938964844,293.1499938964844,0.1335179209709167,-3042.320556640625,304.1474609375,0.9221386909484864,0.2036697268486023,0.1932434737682342,293.1260986328125,297.1499938964844,293.1499938964844,0.1258921921253204,-2143.50830078125,304.1478881835937,0.9059024453163148,0.1942102909088134,0.1361479610204696,293.261962890625,297.1499938964844,293.1499938964844,0.1793463975191116,-3848.49658203125,304.15850830078125,0.9970404505729676,0.2839417457580566,0.2442411333322525,293.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5759474635124207,0.050000000745058,0.2280314117670059,291.1394958496094,291.1499938964844,268.0260009765625,267.3738098144531,282.5052795410156,293.2276611328125,291.1400756835937,1.0,0.2216686308383941,1.0,1.0,0.9891827702522278,1.0,-1.1278197765350342,0.4801888763904571,0.6476309299468994,0.2395523339509964,0.0,0.0,0.4419105648994446,26.399105072021484,25.0,-3.267745018005371,-9825.65234375,132.04934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,306.8679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.490234375,18000.0,0.0,0.0,0.2189051210880279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645553588867187,0.3645602762699127,-4.90329830427072e-06,0.0,0.0002221608738182,0.0,0.0,17.962831497192383,0.0,0.0,0.0,0.3265106379985809,4.0,0.0,1.0
330000,293.1331787109375,297.1499938964844,293.1499938964844,0.0937507823109626,-2174.2255859375,304.14862060546875,0.8370756506919861,0.1529840677976608,0.1380913406610489,293.1221008300781,297.1499938964844,293.1499938964844,0.1335179209709167,-3042.320556640625,304.1474609375,0.9221386909484864,0.2036697268486023,0.1932434737682342,293.1260986328125,297.1499938964844,293.1499938964844,0.1258921921253204,-2143.50830078125,304.1478881835937,0.9059024453163148,0.1942102909088134,0.1361479610204696,293.261962890625,297.1499938964844,293.1499938964844,0.1793463975191116,-3848.49658203125,304.15850830078125,0.9970404505729676,0.2839417457580566,0.2442411333322525,293.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5759474635124207,0.050000000745058,0.2280314117670059,291.1394958496094,291.1499938964844,268.0260009765625,267.3738098144531,282.5052795410156,293.2276611328125,291.1400756835937,1.0,0.2216686308383941,1.0,1.0,0.9891827702522278,1.0,-1.1278197765350342,0.4801888763904571,0.6476309299468994,0.2395523339509964,0.0,0.0,0.4419105648994446,26.399105072021484,25.0,-3.267745018005371,-9825.65234375,132.04934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,306.8679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.490234375,18000.0,0.0,0.0,0.2189051210880279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645553588867187,0.3645602762699127,-4.90329830427072e-06,0.0,0.0002221608738182,0.0,0.0,17.962831497192383,0.0,0.0,0.0,0.3265106379985809,4.0,0.0,1.0
330060,293.1338806152344,297.1499938964844,293.1499938964844,0.0939282923936843,-2177.45166015625,304.1487731933594,0.8393773436546326,0.1532650589942932,0.1383387595415115,293.1231384277344,297.1499938964844,293.1499938964844,0.1338752210140228,-3048.73291015625,304.147705078125,0.9255034923553468,0.2041664570569992,0.1937091797590255,293.1270446777344,297.1499938964844,293.1499938964844,0.1261755675077438,-2147.301513671875,304.1481018066406,0.9088653922080994,0.1946188062429428,0.1364301592111587,293.2558898925781,297.1499938964844,293.1499938964844,0.1773651987314224,-3814.453857421875,304.158935546875,0.9966440796852112,0.2823320031166076,0.2421526759862899,293.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5775160193443298,0.050000000745058,0.2279892265796661,291.14385986328125,291.1499938964844,268.0385131835937,267.3858642578125,282.4988708496094,293.2220458984375,291.143798828125,1.0,0.2211238741874694,1.0,1.0,0.9895240068435668,1.0,-1.126455783843994,0.4799911379814148,0.6464646458625793,0.238029807806015,0.0,0.0,0.4423603117465973,26.12677574157715,25.0,0.9735147953033448,-9820.96484375,131.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,306.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.2187244892120361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36552494764328,0.365529865026474,-4.909762992610922e-06,0.0,0.0002219775487901,0.0,0.0,18.04142570495605,0.0,0.0,0.0,0.3268316090106964,4.0,0.0,1.0
330120,293.1338806152344,297.1499938964844,293.1499938964844,0.0939282923936843,-2177.45166015625,304.1487731933594,0.8393773436546326,0.1532650589942932,0.1383387595415115,293.1231384277344,297.1499938964844,293.1499938964844,0.1338752210140228,-3048.73291015625,304.147705078125,0.9255034923553468,0.2041664570569992,0.1937091797590255,293.1270446777344,297.1499938964844,293.1499938964844,0.1261755675077438,-2147.301513671875,304.1481018066406,0.9088653922080994,0.1946188062429428,0.1364301592111587,293.2558898925781,297.1499938964844,293.1499938964844,0.1773651987314224,-3814.453857421875,304.158935546875,0.9966440796852112,0.2823320031166076,0.2421526759862899,293.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5775160193443298,0.050000000745058,0.2279892265796661,291.14385986328125,291.1499938964844,268.0385131835937,267.3858642578125,282.4988708496094,293.2220458984375,291.143798828125,1.0,0.2211238741874694,1.0,1.0,0.9895240068435668,1.0,-1.126455783843994,0.4799911379814148,0.6464646458625793,0.238029807806015,0.0,0.0,0.4423603117465973,26.12677574157715,25.0,0.9735147953033448,-9820.96484375,131.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,306.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.2187244892120361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36552494764328,0.365529865026474,-4.909762992610922e-06,0.0,0.0002219775487901,0.0,0.0,18.04142570495605,0.0,0.0,0.0,0.3268316090106964,4.0,0.0,1.0
330180,293.13458251953125,297.1499938964844,293.1499938964844,0.0941346809267997,-2181.29541015625,304.1488342285156,0.8413026332855225,0.1535338014364242,0.138575941324234,293.1241455078125,297.1499938964844,293.1499938964844,0.1342714428901672,-3055.95556640625,304.1478271484375,0.9283453822135924,0.2046443223953247,0.1941576600074768,293.12799072265625,297.1499938964844,293.1499938964844,0.1264962553977966,-2151.676025390625,304.148193359375,0.9114028811454772,0.195010170340538,0.1367008537054062,293.2495422363281,297.1499938964844,293.1499938964844,0.1758242696523666,-3788.138916015625,304.15850830078125,0.9963069558143616,0.2809372544288635,0.2404789328575134,293.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5787676572799683,0.050000000745058,0.2279559671878814,291.1431884765625,291.1499938964844,268.0514831542969,267.3983764648437,282.49285888671875,293.2162475585937,291.1432189941406,1.0,0.2206818461418151,1.0,1.0,0.989865243434906,1.0,-1.1255543231964111,0.4799691438674927,0.6455851793289185,0.2367156744003296,0.0,0.0,0.4433233141899109,25.91082763671875,25.0,0.1980098336935043,-9820.029296875,130.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337341308594,306.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.474609375,18000.0,0.0,0.0,0.2187022715806961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666916787624359,0.3666965961456299,-4.914139481115853e-06,0.0,0.0002219550078734,0.0,0.0,18.12493705749512,0.0,0.0,0.0,0.3271699845790863,4.0,0.0,1.0
330240,293.13458251953125,297.1499938964844,293.1499938964844,0.0941346809267997,-2181.29541015625,304.1488342285156,0.8413026332855225,0.1535338014364242,0.138575941324234,293.1241455078125,297.1499938964844,293.1499938964844,0.1342714428901672,-3055.95556640625,304.1478271484375,0.9283453822135924,0.2046443223953247,0.1941576600074768,293.12799072265625,297.1499938964844,293.1499938964844,0.1264962553977966,-2151.676025390625,304.148193359375,0.9114028811454772,0.195010170340538,0.1367008537054062,293.2495422363281,297.1499938964844,293.1499938964844,0.1758242696523666,-3788.138916015625,304.15850830078125,0.9963069558143616,0.2809372544288635,0.2404789328575134,293.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5787676572799683,0.050000000745058,0.2279559671878814,291.1431884765625,291.1499938964844,268.0514831542969,267.3983764648437,282.49285888671875,293.2162475585937,291.1432189941406,1.0,0.2206818461418151,1.0,1.0,0.989865243434906,1.0,-1.1255543231964111,0.4799691438674927,0.6455851793289185,0.2367156744003296,0.0,0.0,0.4433233141899109,25.91082763671875,25.0,0.1980098336935043,-9820.029296875,130.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337341308594,306.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.474609375,18000.0,0.0,0.0,0.2187022715806961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666916787624359,0.3666965961456299,-4.914139481115853e-06,0.0,0.0002219550078734,0.0,0.0,18.12493705749512,0.0,0.0,0.0,0.3271699845790863,4.0,0.0,1.0
330300,293.1349182128906,297.1499938964844,293.1499938964844,0.0942307636141777,-2183.0771484375,304.1488647460937,0.8421726226806641,0.1536640226840973,0.138691172003746,293.1246032714844,297.1499938964844,293.1499938964844,0.13445845246315,-3059.353271484375,304.1478576660156,0.9296348690986632,0.2048767209053039,0.194376066327095,293.1284484863281,297.1499938964844,293.1499938964844,0.1266463994979858,-2153.716552734375,304.14825439453125,0.9125638604164124,0.195199966430664,0.1368323415517807,293.2464599609375,297.1499938964844,293.1499938964844,0.1751361787319183,-3776.38916015625,304.158203125,0.9961531162261964,0.2802841961383819,0.2397426962852478,293.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5793166756629944,0.050000000745058,0.227941483259201,291.14337158203125,291.1499938964844,268.0580749511719,267.4047546386719,282.4902648925781,293.21343994140625,291.1434326171875,1.0,0.2204954475164413,1.0,1.0,0.990035891532898,1.0,-1.1252113580703735,0.4799907505512237,0.6452205777168274,0.2361296415328979,0.0,0.0,0.4437458515167236,25.81690216064453,25.0,0.3947501480579376,-9820.1220703125,130.25477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144470214844,306.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.2187492847442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672963082790375,0.3673012256622314,-4.916664238407975e-06,0.0,0.0002220027090515,0.0,0.0,18.169151306152344,0.0,0.0,0.0,0.3273461163043976,4.0,0.0,1.0
330360,293.1352233886719,297.1499938964844,293.1499938964844,0.0943256095051765,-2184.83740234375,304.1488952636719,0.8429911732673645,0.1537918448448181,0.1388043761253357,293.1250915527344,297.1499938964844,293.1499938964844,0.1346431225538253,-3062.70947265625,304.1479187011719,0.9308505058288574,0.205105260014534,0.1945909708738327,293.1288757324219,297.1499938964844,293.1499938964844,0.1267945319414138,-2155.730712890625,304.1483154296875,0.9136633276939392,0.1953862905502319,0.1369615048170089,293.24346923828125,297.1499938964844,293.1499938964844,0.1744994521141052,-3765.522705078125,304.1578674316406,0.9960079193115234,0.279649019241333,0.2390620112419128,293.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5798234939575195,0.050000000745058,0.2279281765222549,291.1435241699219,291.1499938964844,268.0647277832031,267.4111633300781,282.48797607421875,293.21075439453125,291.1435241699219,1.0,0.2203282564878463,1.0,1.0,0.9901953935623168,1.0,-1.124927043914795,0.4800273180007934,0.6448997855186462,0.235591173171997,0.0,0.0,0.4441626369953155,25.730836868286133,25.0,0.3467021882534027,-9820.1025390625,130.0164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,306.8145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.857421875,18000.0,0.0,0.0,0.2188279181718826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678654730319977,0.3678703904151916,-4.919092589261709e-06,0.0,0.0002220825263066,0.0,0.0,18.210994720458984,0.0,0.0,0.0,0.3275143504142761,4.0,0.0,1.0
330420,293.1358337402344,297.1499938964844,293.1499938964844,0.0945107787847518,-2188.275390625,304.1489562988281,0.8444832563400269,0.1540405005216598,0.1390249580144882,293.1260070800781,297.1499938964844,293.1499938964844,0.1350041627883911,-3069.271728515625,304.14801025390625,0.9330729842185974,0.2055509537458419,0.1950104385614395,293.1297302246094,297.1499938964844,293.1499938964844,0.1270835399627685,-2159.6611328125,304.1483764648437,0.9156837463378906,0.195748820900917,0.1372130960226059,293.2378845214844,297.1499938964844,293.1499938964844,0.1733691543340683,-3746.244384765625,304.1571350097656,0.9957436323165894,0.2784184217453003,0.2378563433885574,293.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5807192325592041,0.050000000745058,0.2279047667980194,291.1437072753906,291.1499938964844,268.0780639648437,267.42401123046875,282.484375,293.20574951171875,291.14373779296875,1.0,0.2200475931167602,1.0,1.0,0.9905144572257996,1.0,-1.1245217323303225,0.4801362752914428,0.6443854570388794,0.2346585839986801,0.0,0.0,0.4449910819530487,25.58069610595703,25.0,0.3960298001766205,-9821.095703125,129.62428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,306.798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03125,18000.0,0.0,0.0,0.219069018959999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689962029457092,0.3690011203289032,-4.923837423120858e-06,0.0,0.0002223272022092,0.0,0.0,18.29401016235352,0.0,0.0,0.0,0.3278475999832153,4.0,0.0,1.0
330480,293.1358337402344,297.1499938964844,293.1499938964844,0.0945107787847518,-2188.275390625,304.1489562988281,0.8444832563400269,0.1540405005216598,0.1390249580144882,293.1260070800781,297.1499938964844,293.1499938964844,0.1350041627883911,-3069.271728515625,304.14801025390625,0.9330729842185974,0.2055509537458419,0.1950104385614395,293.1297302246094,297.1499938964844,293.1499938964844,0.1270835399627685,-2159.6611328125,304.1483764648437,0.9156837463378906,0.195748820900917,0.1372130960226059,293.2378845214844,297.1499938964844,293.1499938964844,0.1733691543340683,-3746.244384765625,304.1571350097656,0.9957436323165894,0.2784184217453003,0.2378563433885574,293.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5807192325592041,0.050000000745058,0.2279047667980194,291.1437072753906,291.1499938964844,268.0780639648437,267.42401123046875,282.484375,293.20574951171875,291.14373779296875,1.0,0.2200475931167602,1.0,1.0,0.9905144572257996,1.0,-1.1245217323303225,0.4801362752914428,0.6443854570388794,0.2346585839986801,0.0,0.0,0.4449910819530487,25.58069610595703,25.0,0.3960298001766205,-9821.095703125,129.62428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,306.798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03125,18000.0,0.0,0.0,0.219069018959999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689962029457092,0.3690011203289032,-4.923837423120858e-06,0.0,0.0002223272022092,0.0,0.0,18.29401016235352,0.0,0.0,0.0,0.3278475999832153,4.0,0.0,1.0
330540,293.13641357421875,297.1499938964844,293.1499938964844,0.0946870222687721,-2191.5419921875,304.1490173339844,0.8458114266395569,0.1542810201644897,0.1392386704683303,293.1268615722656,297.1499938964844,293.1499938964844,0.1353498697280883,-3075.546142578125,304.1481018066406,0.9350576400756836,0.205982819199562,0.1954172253608703,293.1305236816406,297.1499938964844,293.1499938964844,0.127359002828598,-2163.4013671875,304.1484680175781,0.91749769449234,0.1960993260145187,0.1374565511941909,293.2328186035156,297.1499938964844,293.1499938964844,0.1723944842815399,-3729.6162109375,304.1564025878906,0.995510458946228,0.2772254645824432,0.236825630068779,293.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5814831256866455,0.050000000745058,0.2278849482536316,291.1442565917969,291.1499938964844,268.0913391113281,267.4367980957031,282.482177734375,293.2012939453125,291.1443176269531,1.0,0.2198277860879898,1.0,1.0,0.9908335208892822,1.0,-1.1242974996566772,0.4802726507186889,0.6440249085426331,0.2339194566011428,0.0,0.0,0.4457243680953979,25.45570373535156,25.0,0.7744722366333008,-9822.7861328125,129.32728576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,306.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.724609375,18000.0,0.0,0.0,0.219395712018013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700385391712188,0.3700434565544128,-4.928346697852248e-06,0.0,0.0002226587530458,0.0,0.0,18.371166229248047,0.0,0.0,0.0,0.3281565606594085,4.0,0.0,1.0
330600,293.13641357421875,297.1499938964844,293.1499938964844,0.0946870222687721,-2191.5419921875,304.1490173339844,0.8458114266395569,0.1542810201644897,0.1392386704683303,293.1268615722656,297.1499938964844,293.1499938964844,0.1353498697280883,-3075.546142578125,304.1481018066406,0.9350576400756836,0.205982819199562,0.1954172253608703,293.1305236816406,297.1499938964844,293.1499938964844,0.127359002828598,-2163.4013671875,304.1484680175781,0.91749769449234,0.1960993260145187,0.1374565511941909,293.2328186035156,297.1499938964844,293.1499938964844,0.1723944842815399,-3729.6162109375,304.1564025878906,0.995510458946228,0.2772254645824432,0.236825630068779,293.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5814831256866455,0.050000000745058,0.2278849482536316,291.1442565917969,291.1499938964844,268.0913391113281,267.4367980957031,282.482177734375,293.2012939453125,291.1443176269531,1.0,0.2198277860879898,1.0,1.0,0.9908335208892822,1.0,-1.1242974996566772,0.4802726507186889,0.6440249085426331,0.2339194566011428,0.0,0.0,0.4457243680953979,25.45570373535156,25.0,0.7744722366333008,-9822.7861328125,129.32728576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,306.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.724609375,18000.0,0.0,0.0,0.219395712018013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700385391712188,0.3700434565544128,-4.928346697852248e-06,0.0,0.0002226587530458,0.0,0.0,18.371166229248047,0.0,0.0,0.0,0.3281565606594085,4.0,0.0,1.0
330660,293.136962890625,297.1499938964844,293.1499938964844,0.0948555991053581,-2194.66162109375,304.1490478515625,0.8470078110694885,0.1545147597789764,0.1394465714693069,293.127685546875,297.1499938964844,293.1499938964844,0.1356822550296783,-3081.570556640625,304.1481628417969,0.9368498921394348,0.2064032405614853,0.1958131492137909,293.1312866210937,297.1499938964844,293.1499938964844,0.1276227235794067,-2166.97705078125,304.1485290527344,0.9191421866416932,0.1964396834373474,0.1376930475234985,293.22821044921875,297.1499938964844,293.1499938964844,0.1715448200702667,-3715.109619140625,304.1556701660156,0.995303511619568,0.2760619223117828,0.2359346151351928,293.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5821421146392822,0.050000000745058,0.2278679311275482,291.1451110839844,291.1499938964844,268.10430908203125,267.4493408203125,282.4813537597656,293.1973571777344,291.14520263671875,1.0,0.2196575254201889,1.0,1.0,0.9911589026451112,1.0,-1.124216079711914,0.480415016412735,0.6438010931015015,0.2333745658397674,0.0,0.0,0.4463212192058563,25.351503372192383,25.0,1.1952749490737915,-9824.4921875,129.10702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10546875,306.7743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.2197752147912979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709145784378052,0.3709195256233215,-4.932286174152978e-06,0.0,0.000223043913138,0.0,0.0,18.4366512298584,0.0,0.0,0.0,0.328418880701065,4.0,0.0,1.0
330720,293.136962890625,297.1499938964844,293.1499938964844,0.0948555991053581,-2194.66162109375,304.1490478515625,0.8470078110694885,0.1545147597789764,0.1394465714693069,293.127685546875,297.1499938964844,293.1499938964844,0.1356822550296783,-3081.570556640625,304.1481628417969,0.9368498921394348,0.2064032405614853,0.1958131492137909,293.1312866210937,297.1499938964844,293.1499938964844,0.1276227235794067,-2166.97705078125,304.1485290527344,0.9191421866416932,0.1964396834373474,0.1376930475234985,293.22821044921875,297.1499938964844,293.1499938964844,0.1715448200702667,-3715.109619140625,304.1556701660156,0.995303511619568,0.2760619223117828,0.2359346151351928,293.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5821421146392822,0.050000000745058,0.2278679311275482,291.1451110839844,291.1499938964844,268.10430908203125,267.4493408203125,282.4813537597656,293.1973571777344,291.14520263671875,1.0,0.2196575254201889,1.0,1.0,0.9911589026451112,1.0,-1.124216079711914,0.480415016412735,0.6438010931015015,0.2333745658397674,0.0,0.0,0.4463212192058563,25.351503372192383,25.0,1.1952749490737915,-9824.4921875,129.10702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10546875,306.7743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.2197752147912979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709145784378052,0.3709195256233215,-4.932286174152978e-06,0.0,0.000223043913138,0.0,0.0,18.4366512298584,0.0,0.0,0.0,0.328418880701065,4.0,0.0,1.0
