time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
330780,293.1374816894531,297.1499938964844,293.1499938964844,0.0950176492333412,-2197.656494140625,304.14910888671875,0.8480936884880066,0.1547429114580154,0.1396495699882507,293.12841796875,297.1499938964844,293.1499938964844,0.1360046118497848,-3087.40673828125,304.14825439453125,0.9384833574295044,0.2068163752555847,0.1962014734745025,293.1319885253906,297.1499938964844,293.1499938964844,0.1278761923313141,-2170.408935546875,304.1485900878906,0.9206417202949524,0.1967712044715881,0.137923464179039,293.2240600585937,297.1499938964844,293.1499938964844,0.1708005219697952,-3702.386962890625,304.155029296875,0.995119571685791,0.2749277949333191,0.2351604253053665,293.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5827136039733887,0.050000000745058,0.227853238582611,291.146240234375,291.1499938964844,268.1168518066406,267.46142578125,282.48193359375,293.19384765625,291.1463928222656,1.0,0.219529926776886,1.0,1.0,0.99148428440094,1.0,-1.1242554187774658,0.4805505275726318,0.6437048316001892,0.2330267131328582,0.0,0.0,0.4467437267303467,25.26533889770508,25.0,1.559123992919922,-9825.8603515625,128.95240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871887207031,306.7664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.22017702460289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715689182281494,0.3715738356113434,-4.93538573209662e-06,0.0,0.0002234516869066,0.0,0.0,18.48617172241211,0.0,0.0,0.0,0.3286172747611999,4.0,0.0,1.0
330840,293.1374816894531,297.1499938964844,293.1499938964844,0.0950176492333412,-2197.656494140625,304.14910888671875,0.8480936884880066,0.1547429114580154,0.1396495699882507,293.12841796875,297.1499938964844,293.1499938964844,0.1360046118497848,-3087.40673828125,304.14825439453125,0.9384833574295044,0.2068163752555847,0.1962014734745025,293.1319885253906,297.1499938964844,293.1499938964844,0.1278761923313141,-2170.408935546875,304.1485900878906,0.9206417202949524,0.1967712044715881,0.137923464179039,293.2240600585937,297.1499938964844,293.1499938964844,0.1708005219697952,-3702.386962890625,304.155029296875,0.995119571685791,0.2749277949333191,0.2351604253053665,293.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5827136039733887,0.050000000745058,0.227853238582611,291.146240234375,291.1499938964844,268.1168518066406,267.46142578125,282.48193359375,293.19384765625,291.1463928222656,1.0,0.219529926776886,1.0,1.0,0.99148428440094,1.0,-1.1242554187774658,0.4805505275726318,0.6437048316001892,0.2330267131328582,0.0,0.0,0.4467437267303467,25.26533889770508,25.0,1.559123992919922,-9825.8603515625,128.95240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871887207031,306.7664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.22017702460289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715689182281494,0.3715738356113434,-4.93538573209662e-06,0.0,0.0002234516869066,0.0,0.0,18.48617172241211,0.0,0.0,0.0,0.3286172747611999,4.0,0.0,1.0
330900,293.1376953125,297.1499938964844,293.1499938964844,0.0950968489050865,-2199.119140625,304.14910888671875,0.8486036062240601,0.1548554748296737,0.139749675989151,293.1287841796875,297.1499938964844,293.1499938964844,0.1361637264490127,-3090.285888671875,304.1482849121094,0.939254105091095,0.207021951675415,0.1963943690061569,293.13232421875,297.1499938964844,293.1499938964844,0.1279998123645782,-2172.081787109375,304.14862060546875,0.9213473796844482,0.1969341784715652,0.1380367279052734,293.2221069335937,297.1499938964844,293.1499938964844,0.1704603731632232,-3696.56591796875,304.1547546386719,0.9950346946716307,0.2743723094463348,0.2348083257675171,293.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5829732418060303,0.050000000745058,0.2278465926647186,291.1468811035156,291.1499938964844,268.1228942871094,267.4672546386719,282.48272705078125,293.1922607421875,291.14703369140625,1.0,0.2194796055555343,1.0,1.0,0.9916470050811768,1.0,-1.124312400817871,0.4806114137172699,0.6437009572982788,0.2329267710447311,0.0,0.0,0.4468839764595032,25.22800064086914,25.0,1.6991846561431885,-9826.3173828125,128.8957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,306.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33984375,18000.0,0.0,0.0,0.220376431941986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718025982379913,0.3718075156211853,-4.9365648919774685e-06,0.0,0.0002236540603917,0.0,0.0,18.50411796569824,0.0,0.0,0.0,0.3286892175674438,4.0,0.0,1.0
330960,293.1379089355469,297.1499938964844,293.1499938964844,0.0951753780245781,-2200.568603515625,304.1491394042969,0.8490960597991943,0.1549678444862365,0.1398493349552154,293.12908935546875,297.1499938964844,293.1499938964844,0.1363220959901809,-3093.1513671875,304.1483154296875,0.940000057220459,0.2072271406650543,0.1965869218111038,293.13262939453125,297.1499938964844,293.1499938964844,0.1281217783689499,-2173.7314453125,304.1486511230469,0.922028660774231,0.1970956176519394,0.1381488889455795,293.2202453613281,297.1499938964844,293.1499938964844,0.1701380759477615,-3691.045654296875,304.15447998046875,0.9949536919593812,0.2738252580165863,0.2344754785299301,293.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.583218514919281,0.050000000745058,0.2278403043746948,291.1475524902344,291.1499938964844,268.1287841796875,267.4729309082031,282.4838256835937,293.19073486328125,291.147705078125,1.0,0.2194370925426483,1.0,1.0,0.9918105602264404,1.0,-1.1243906021118164,0.4806654453277588,0.6437252163887024,0.2328768223524093,0.0,0.0,0.4469756782054901,25.194032669067383,25.0,1.8089555501937864,-9826.5791015625,128.85093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07568359375,306.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.2205700874328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371971070766449,0.3719759881496429,-4.93747893415275e-06,0.0,0.0002238505985587,0.0,0.0,18.517276763916016,0.0,0.0,0.0,0.3287420272827148,4.0,0.0,1.0
331020,293.1382141113281,297.1499938964844,293.1499938964844,0.095335729420185,-2203.5244140625,304.149169921875,0.8500598073005676,0.1552161127328872,0.1400558352470398,293.1296691894531,297.1499938964844,293.1499938964844,0.1366354674100875,-3098.81103515625,304.1483459472656,0.941439688205719,0.2076413333415985,0.196972444653511,293.13311767578125,297.1499938964844,293.1499938964844,0.1283645331859588,-2177.009521484375,304.1487121582031,0.923350751399994,0.1974363923072815,0.1383754014968872,293.2174377441406,297.1499938964844,293.1499938964844,0.1695293635129928,-3680.590087890625,304.15399169921875,0.9947999119758606,0.2726238071918487,0.2338509559631347,293.062744140625,297.1499938964844,293.1499938964844,0.0020152302458882,-765.0125732421875,294.057861328125,0.5836781859397888,0.050000000745058,0.227828562259674,291.149169921875,291.1499938964844,268.139892578125,267.483642578125,282.4898681640625,293.1927795410156,291.1495361328125,1.0,0.2193728685379028,1.0,1.0,0.9921377301216124,1.0,-1.1246094703674316,0.4807515442371368,0.6438578963279724,0.2329286783933639,0.0,0.0,0.4469825625419616,25.134540557861328,25.0,2.9093658924102783,-9825.796875,128.79356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709533691406,306.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.2209268361330032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721046149730682,0.3721095621585846,-4.938488473271718e-06,0.0,0.0002242126502096,0.0,0.0,18.52867317199707,0.0,0.0,0.0,0.3287873268127441,4.0,0.0,1.0
331080,293.1382141113281,297.1499938964844,293.1499938964844,0.095335729420185,-2203.5244140625,304.149169921875,0.8500598073005676,0.1552161127328872,0.1400558352470398,293.1296691894531,297.1499938964844,293.1499938964844,0.1366354674100875,-3098.81103515625,304.1483459472656,0.941439688205719,0.2076413333415985,0.196972444653511,293.13311767578125,297.1499938964844,293.1499938964844,0.1283645331859588,-2177.009521484375,304.1487121582031,0.923350751399994,0.1974363923072815,0.1383754014968872,293.2174377441406,297.1499938964844,293.1499938964844,0.1695293635129928,-3680.590087890625,304.15399169921875,0.9947999119758606,0.2726238071918487,0.2338509559631347,293.062744140625,297.1499938964844,293.1499938964844,0.0020152302458882,-765.0125732421875,294.057861328125,0.5836781859397888,0.050000000745058,0.227828562259674,291.149169921875,291.1499938964844,268.139892578125,267.483642578125,282.4898681640625,293.1927795410156,291.1495361328125,1.0,0.2193728685379028,1.0,1.0,0.9921377301216124,1.0,-1.1246094703674316,0.4807515442371368,0.6438578963279724,0.2329286783933639,0.0,0.0,0.4469825625419616,25.134540557861328,25.0,2.9093658924102783,-9825.796875,128.79356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709533691406,306.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.2209268361330032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721046149730682,0.3721095621585846,-4.938488473271718e-06,0.0,0.0002242126502096,0.0,0.0,18.52867317199707,0.0,0.0,0.0,0.3287873268127441,4.0,0.0,1.0
331140,293.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1490783691406,0.8512475490570068,0.0,0.1403029412031173,293.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14825439453125,0.9430984258651732,0.0,0.1973802298307418,293.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479187011719,0.9258220791816713,0.0,0.1389717906713485,293.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1538391113281,0.99460369348526,0.0,0.2330686151981353,293.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4944152832031,0.5842531323432922,0.0,0.2278139293193817,291.1484375,294.1499938964844,268.1499938964844,267.493408203125,282.482177734375,293.16864013671875,291.1481018066406,0.0,0.0,1.0,1.0,0.9924649000167848,1.0,-1.1251544952392578,0.4809251725673675,0.6442292928695679,0.2332255989313125,0.0,0.0,0.0,25.06794548034668,60.0,-1.6839399337768557,-9830.5830078125,128.80677795410156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,306.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720936477184295,0.3720985949039459,-4.938309302815469e-06,0.0,0.0,0.0,0.0,18.52741432189941,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,293.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1490783691406,0.8512475490570068,0.0,0.1403029412031173,293.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14825439453125,0.9430984258651732,0.0,0.1973802298307418,293.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479187011719,0.9258220791816713,0.0,0.1389717906713485,293.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1538391113281,0.99460369348526,0.0,0.2330686151981353,293.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4944152832031,0.5842531323432922,0.0,0.2278139293193817,291.1484375,294.1499938964844,268.1499938964844,267.493408203125,282.482177734375,293.16864013671875,291.1481018066406,0.0,0.0,1.0,1.0,0.9924649000167848,1.0,-1.1251544952392578,0.4809251725673675,0.6442292928695679,0.2332255989313125,0.0,0.0,0.0,25.06794548034668,60.0,-1.6839399337768557,-9830.5830078125,128.80677795410156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07177734375,306.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720936477184295,0.3720985949039459,-4.938309302815469e-06,0.0,0.0,0.0,0.0,18.52741432189941,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,292.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0566711425781,0.0,0.0,0.0006077320431359,292.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6940002441406,0.0,0.0,0.0008218412403948,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7315368652344,0.0,0.0,0.0005823590327054,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5562438964844,0.0,0.0,0.001040126895532,293.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.378662109375,0.0,0.0,0.0013054042356088,291.1728820800781,294.1499938964844,268.16094970703125,267.50396728515625,280.3474426269531,287.33843994140625,291.1605529785156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9954789280891418,1.0,-0.0016077292384579,0.0078712310642004,-0.0062635014764964,-0.0178723111748695,0.0,0.0,0.0,-0.0102889640256762,60.0,-126.87718963623048,-0.0,-1.864429009401647e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.061509516859083e-18,-8.065029170365496e-18,3.519639370025711e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,292.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0566711425781,0.0,0.0,0.0006077320431359,292.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6940002441406,0.0,0.0,0.0008218412403948,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7315368652344,0.0,0.0,0.0005823590327054,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5562438964844,0.0,0.0,0.001040126895532,293.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.378662109375,0.0,0.0,0.0013054042356088,291.1728820800781,294.1499938964844,268.16094970703125,267.50396728515625,280.3474426269531,287.33843994140625,291.1605529785156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9954789280891418,1.0,-0.0016077292384579,0.0078712310642004,-0.0062635014764964,-0.0178723111748695,0.0,0.0,0.0,-0.0102889640256762,60.0,-126.87718963623048,-0.0,-1.864429009401647e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.061509516859083e-18,-8.065029170365496e-18,3.519639370025711e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,292.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.99530029296875,0.0,0.0,0.0001135546117438,292.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6273498535156,0.0,0.0,0.0001250106433872,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6662292480469,0.0,0.0,9.1596542915795e-05,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4795227050781,0.0,0.0,0.0001315293629886,293.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3673095703125,0.0,0.0,0.0005155446706339,291.1731262207031,294.1499938964844,268.1674194335937,267.5102233886719,280.109375,283.24615478515625,291.15789794921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9969859719276428,1.0,-0.0011727755190804,0.0048071942292153,-0.0036344188265502,-0.0242475941777229,0.0,0.0,0.0,-0.0094904787838459,60.0,-72.41387176513672,-0.0,-9.37729254246733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8209631552924766e-20,2.0586793537037326e-20,-2.377162388009332e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,292.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9693603515625,0.0,0.0,9.86454397207126e-05,292.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.60357666015625,0.0,0.0,0.0001039729831973,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6422424316406,0.0,0.0,7.678128167754039e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4564208984375,0.0,0.0,0.0001040864735841,292.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594665527344,0.0,0.0,0.0004918524064123,291.1732482910156,294.1499938964844,268.1745300292969,267.5170593261719,279.9944763183594,279.9056091308594,291.1564636230469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.998492956161499,1.0,-0.0010504676029086,0.0012136220466345,-0.0001631545310374,-0.0279674846678972,0.0,0.0,0.0,-0.0101091535761952,60.0,-37.25133895874024,-0.0,-7.523684786292506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6609171824919585e-21,7.034674316719828e-21,-2.3737571342278687e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,292.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.944580078125,0.0,0.0,9.842150757322088e-05,292.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5812072753906,0.0,0.0,0.0001036440662574,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.61962890625,0.0,0.0,7.65509539633058e-05,292.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4349975585937,0.0,0.0,0.0001036458634189,292.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517761230469,0.0,0.0,0.0004916195757687,291.17333984375,294.1499938964844,268.1822509765625,267.5245056152344,279.8842163085937,277.2927551269531,291.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486188111826,5.48030598679361e-08,0.001048563979566,-0.0293248333036899,0.0,0.0,0.0,-0.0105421766638755,60.0,-23.98491859436035,-0.0,-7.498660181681771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.62814297799703e-21,7.067484468028487e-21,-2.4393418939282405e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,292.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.91998291015625,0.0,0.0,9.84634316409938e-05,292.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5589904785156,0.0,0.0,0.0001036868270603,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5971374511719,0.0,0.0,7.658272079424933e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4137268066406,0.0,0.0,0.0001036869580275,292.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441467285156,0.0,0.0,0.0004918422200717,291.1734313964844,294.1499938964844,268.1905212402344,267.5325012207031,279.77508544921875,275.25469970703125,291.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491815628483,1.1616422490590141e-08,0.0010491699213162,-0.0294742658734321,0.0,0.0,0.0,-0.0105708735063672,60.0,-19.19925308227539,-0.0,-7.50517941128237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6276433576758736e-21,7.067978837691458e-21,-2.44033608586076e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,292.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8712463378906,0.0,0.0,9.855723328655586e-05,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.51495361328125,0.0,0.0,0.000103785569081,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5526123046875,0.0,0.0,7.66556549933739e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3716125488281,0.0,0.0,0.0001037856563925,292.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290100097656,0.0,0.0,0.0004923110827803,291.17364501953125,294.1499938964844,268.208740234375,267.550048828125,279.5599365234375,272.4330749511719,291.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801718115806,0.0,0.0,0.0,-0.0106288157403469,60.0,-16.830699920654297,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630432978802e-21,7.067989339007828e-21,-2.4403587040806346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,292.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8712463378906,0.0,0.0,9.855723328655586e-05,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.51495361328125,0.0,0.0,0.000103785569081,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5526123046875,0.0,0.0,7.66556549933739e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3716125488281,0.0,0.0,0.0001037856563925,292.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290100097656,0.0,0.0,0.0004923110827803,291.17364501953125,294.1499938964844,268.208740234375,267.550048828125,279.5599365234375,272.4330749511719,291.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801718115806,0.0,0.0,0.0,-0.0106288157403469,60.0,-16.830699920654297,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630432978802e-21,7.067989339007828e-21,-2.4403587040806346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8326721191406,0.0,0.0,9.863412560662256e-05,292.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4801025390625,0.0,0.0,0.0001038665432133,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51739501953125,0.0,0.0,7.671546336496249e-05,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3382568359375,0.0,0.0,0.0001038666305248,292.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,0.0004926951951347,291.1737976074219,294.1499938964844,268.2247314453125,267.56549072265625,279.39080810546875,271.0075378417969,291.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827625101545893e-08,0.0010509871644899,-0.0300306938588619,0.0,0.0,0.0,-0.010676272213459,60.0,-16.545652389526367,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,292.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8230895996094,0.0,0.0,9.86535451374948e-05,292.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4714660644531,0.0,0.0,0.0001038869959302,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5086364746094,0.0,0.0,7.673056825296953e-05,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3299560546875,0.0,0.0,0.0001038870832417,292.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,0.0004927922273054,291.173828125,294.1499938964844,268.2289123535156,267.56951904296875,279.34893798828125,270.7336120605469,291.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851806647200648e-08,0.0010511939181014,-0.030093977227807,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.522775650024414,-0.0,-7.53416813381591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,292.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7755126953125,0.0,0.0,9.875159594230354e-05,292.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.428466796875,0.0,0.0,0.0001039902417687,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.46514892578125,0.0,0.0,7.680682756472379e-05,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.288818359375,0.0,0.0,0.0001039903290802,292.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.000493282044772,291.17401123046875,294.1499938964844,268.2508850097656,267.5906982421875,279.1420593261719,269.71978759765625,291.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973877001025812e-08,0.0010522376978769,-0.0304134264588356,0.0,0.0,0.0,-0.0107487756758928,60.0,-16.4813232421875,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,292.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7755126953125,0.0,0.0,9.875159594230354e-05,292.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.428466796875,0.0,0.0,0.0001039902417687,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.46514892578125,0.0,0.0,7.680682756472379e-05,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.288818359375,0.0,0.0,0.0001039903290802,292.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.000493282044772,291.17401123046875,294.1499938964844,268.2508850097656,267.5906982421875,279.1420593261719,269.71978759765625,291.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973877001025812e-08,0.0010522376978769,-0.0304134264588356,0.0,0.0,0.0,-0.0107487756758928,60.0,-16.4813232421875,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7284851074219,0.0,0.0,9.885071631288156e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.385986328125,0.0,0.0,0.0001040946153807,291.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4222106933594,0.0,0.0,7.688391633564606e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2481994628906,0.0,0.0,0.0001040947026922,292.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28466796875,0.0,0.0,0.0004937772173434,291.1741638183594,294.1499938964844,268.2743835449219,267.6133728027344,278.93927001953125,269.1223449707031,291.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097282287015789e-08,0.001053292886354,-0.0307363606989383,0.0,0.0,0.0,-0.0108099533244967,60.0,-16.473318099975586,-0.0,-7.564288750927518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7284851074219,0.0,0.0,9.885071631288156e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.385986328125,0.0,0.0,0.0001040946153807,291.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4222106933594,0.0,0.0,7.688391633564606e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2481994628906,0.0,0.0,0.0001040947026922,292.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28466796875,0.0,0.0,0.0004937772173434,291.1741638183594,294.1499938964844,268.2743835449219,267.6133728027344,278.93927001953125,269.1223449707031,291.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097282287015789e-08,0.001053292886354,-0.0307363606989383,0.0,0.0,0.0,-0.0108099533244967,60.0,-16.473318099975586,-0.0,-7.564288750927518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7052001953125,0.0,0.0,9.890047658700496e-05,292.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3649597167969,0.0,0.0,0.0001041470241034,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4009094238281,0.0,0.0,7.692262443015352e-05,291.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2280578613281,0.0,0.0,0.0001041471041389,292.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.27740478515625,0.0,0.0,0.0004940257640555,291.1742248535156,294.1499938964844,268.2866516113281,267.6252136230469,278.8393859863281,268.9256591796875,291.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159239837217228e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.470874786376953,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,292.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6820373535156,0.0,0.0,9.895027324091644e-05,292.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3440246582031,0.0,0.0,0.0001041994619299,291.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3797607421875,0.0,0.0,7.696135435253382e-05,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2080078125,0.0,0.0,0.0001041995419654,292.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27020263671875,0.0,0.0,0.0004942745435982,291.1742858886719,294.1499938964844,268.2992553710937,267.6373596191406,278.7405090332031,268.7771301269531,291.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221240019982817e-08,0.0010543528478592,-0.031060729175806,0.0,0.0,0.0,-0.010871403850615,60.0,-16.468395233154297,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6361389160156,0.0,0.0,9.90496773738414e-05,291.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30255126953125,0.0,0.0,0.0001043041338562,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3378295898437,0.0,0.0,7.703866867814213e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683349609375,0.0,0.0,0.0001043042211676,292.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25592041015625,0.0,0.0,0.0004947711131535,291.1744384765625,294.1499938964844,268.3252258300781,267.66241455078125,278.5457458496094,268.5835876464844,291.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.2345002353697513e-08,0.0010554110631346,-0.0313845761120319,0.0,0.0,0.0,-0.0109327575191855,60.0,-16.46269416809082,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6361389160156,0.0,0.0,9.90496773738414e-05,291.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30255126953125,0.0,0.0,0.0001043041338562,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3378295898437,0.0,0.0,7.703866867814213e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683349609375,0.0,0.0,0.0001043042211676,292.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25592041015625,0.0,0.0,0.0004947711131535,291.1744384765625,294.1499938964844,268.3252258300781,267.66241455078125,278.5457458496094,268.5835876464844,291.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.2345002353697513e-08,0.0010554110631346,-0.0313845761120319,0.0,0.0,0.0,-0.0109327575191855,60.0,-16.46269416809082,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5907897949219,0.0,0.0,9.914835391100496e-05,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2615661621094,0.0,0.0,0.0001044080490828,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.29638671875,0.0,0.0,7.711541547905654e-05,291.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1291198730469,0.0,0.0,0.0001044081291183,292.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418212890625,0.0,0.0,0.0004952640738338,291.1745300292969,294.1499938964844,268.35211181640625,267.6883239746094,278.3549194335937,268.4809875488281,291.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467859633602533e-08,0.0010564615949988,-0.0317060500383377,0.0,0.0,0.0,-0.0109936632215976,60.0,-16.455801010131836,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5907897949219,0.0,0.0,9.914835391100496e-05,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2615661621094,0.0,0.0,0.0001044080490828,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.29638671875,0.0,0.0,7.711541547905654e-05,291.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1291198730469,0.0,0.0,0.0001044081291183,292.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418212890625,0.0,0.0,0.0004952640738338,291.1745300292969,294.1499938964844,268.35211181640625,267.6883239746094,278.3549194335937,268.4809875488281,291.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467859633602533e-08,0.0010564615949988,-0.0317060500383377,0.0,0.0,0.0,-0.0109936632215976,60.0,-16.455801010131836,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.54595947265625,0.0,0.0,9.924576443154363e-05,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2210998535156,0.0,0.0,0.0001045106255332,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.25543212890625,0.0,0.0,7.719118002569303e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0903625488281,0.0,0.0,0.0001045107055688,292.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,0.000495750689879,291.17462158203125,294.1499938964844,268.37969970703125,267.7149353027344,278.16796875,268.4326477050781,291.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.44775390625,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.54595947265625,0.0,0.0,9.924576443154363e-05,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2210998535156,0.0,0.0,0.0001045106255332,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.25543212890625,0.0,0.0,7.719118002569303e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0903625488281,0.0,0.0,0.0001045107055688,292.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,0.000495750689879,291.17462158203125,294.1499938964844,268.37969970703125,267.7149353027344,278.16796875,268.4326477050781,291.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.44775390625,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5016784667969,0.0,0.0,9.934140689438208e-05,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1810913085937,0.0,0.0,0.0001046113393385,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2149658203125,0.0,0.0,7.726556214038283e-05,291.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05206298828125,0.0,0.0,0.0001046114193741,292.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21405029296875,0.0,0.0,0.0004962284583598,291.1746826171875,294.1499938964844,268.4077453613281,267.74200439453125,277.98486328125,268.41650390625,291.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.438648223876953,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5016784667969,0.0,0.0,9.934140689438208e-05,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1810913085937,0.0,0.0,0.0001046113393385,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2149658203125,0.0,0.0,7.726556214038283e-05,291.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05206298828125,0.0,0.0,0.0001046114193741,292.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21405029296875,0.0,0.0,0.0004962284583598,291.1746826171875,294.1499938964844,268.4077453613281,267.74200439453125,277.98486328125,268.41650390625,291.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.438648223876953,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.479736328125,0.0,0.0,9.938840958056971e-05,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1612548828125,0.0,0.0,0.0001046608376782,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1949157714844,0.0,0.0,7.73021238273941e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0331115722656,0.0,0.0,0.0001046609177137,292.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20721435546875,0.0,0.0,0.0004964632680639,291.1747131347656,294.1499938964844,268.4219055175781,267.7556457519531,277.8947448730469,268.41619873046875,291.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766742329972658e-08,0.0010590172605589,-0.0324880667030811,0.0,0.0,0.0,-0.0111418319866061,60.0,-16.43372917175293,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4579467773437,0.0,0.0,9.943479381036012e-05,291.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1415405273437,0.0,0.0,0.0001047096811817,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.17498779296875,0.0,0.0,7.733819802524522e-05,291.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0142517089844,0.0,0.0,0.0001047097612172,292.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004089355469,0.0,0.0,0.000496694992762,291.1747436523437,294.1499938964844,268.43609619140625,267.7693176269531,277.8055725097656,268.4194030761719,291.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595239000394,1.28244934671784e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704617738723,60.0,-16.428585052490234,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4147033691406,0.0,0.0,9.952548862202092e-05,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1024780273437,0.0,0.0,0.0001048051854013,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1354675292969,0.0,0.0,7.740874571027234e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9768371582031,0.0,0.0,0.0001048052654368,292.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869201660156,0.0,0.0,0.0004971480811946,291.1747741699219,294.1499938964844,268.4644775390625,267.79669189453125,277.6300048828125,268.433349609375,291.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937411142388557e-08,0.001060476526618,-0.0329345948994159,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.417678833007812,-0.0,-7.66783045946795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4147033691406,0.0,0.0,9.952548862202092e-05,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1024780273437,0.0,0.0,0.0001048051854013,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1354675292969,0.0,0.0,7.740874571027234e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9768371582031,0.0,0.0,0.0001048052654368,292.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869201660156,0.0,0.0,0.0004971480811946,291.1747741699219,294.1499938964844,268.4644775390625,267.79669189453125,277.6300048828125,268.433349609375,291.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937411142388557e-08,0.001060476526618,-0.0329345948994159,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.417678833007812,-0.0,-7.66783045946795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3719787597656,0.0,0.0,9.961307659978048e-05,291.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0638732910156,0.0,0.0,0.000104897422716,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.096435546875,0.0,0.0,7.747686322545633e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9399108886719,0.0,0.0,0.0001048974954755,292.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.173583984375,0.0,0.0,0.0004975856281816,291.1747741699219,294.1499938964844,268.49267578125,267.82391357421875,277.4580993652344,268.4536437988281,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614220518618,1.3046457247867238e-08,0.0010614088969305,-0.0332198850810527,0.0,0.0,0.0,-0.0112804984673857,60.0,-16.406038284301758,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
