time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
333000,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3719787597656,0.0,0.0,9.961307659978048e-05,291.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0638732910156,0.0,0.0,0.000104897422716,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.096435546875,0.0,0.0,7.747686322545633e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9399108886719,0.0,0.0,0.0001048974954755,292.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.173583984375,0.0,0.0,0.0004975856281816,291.1747741699219,294.1499938964844,268.49267578125,267.82391357421875,277.4580993652344,268.4536437988281,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614220518618,1.3046457247867238e-08,0.0010614088969305,-0.0332198850810527,0.0,0.0,0.0,-0.0112804984673857,60.0,-16.406038284301758,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.32977294921875,0.0,0.0,9.96971721178852e-05,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0257263183594,0.0,0.0,0.0001049859783961,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.057861328125,0.0,0.0,7.754227408440784e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.90338134765625,0.0,0.0,0.0001049860584316,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603698730469,0.0,0.0,0.0004980057128705,291.1747436523437,294.1499938964844,268.5205383300781,267.8507385253906,277.2898254394531,268.4774780273437,291.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.0113324020057916,60.0,-16.393779754638672,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.32977294921875,0.0,0.0,9.96971721178852e-05,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0257263183594,0.0,0.0,0.0001049859783961,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.057861328125,0.0,0.0,7.754227408440784e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.90338134765625,0.0,0.0,0.0001049860584316,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603698730469,0.0,0.0,0.0004980057128705,291.1747436523437,294.1499938964844,268.5205383300781,267.8507385253906,277.2898254394531,268.4774780273437,291.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.0113324020057916,60.0,-16.393779754638672,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2880554199219,0.0,0.0,9.977743320632726e-05,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.988037109375,0.0,0.0,0.0001050704886438,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0197448730469,0.0,0.0,7.760469452477992e-05,291.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8673095703125,0.0,0.0,0.0001050705686793,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473083496094,0.0,0.0,0.0004984066472388,291.1746826171875,294.1499938964844,268.5477600097656,267.87701416015625,277.1250915527344,268.5030822753906,291.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.38102149963379,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2880554199219,0.0,0.0,9.977743320632726e-05,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.988037109375,0.0,0.0,0.0001050704886438,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0197448730469,0.0,0.0,7.760469452477992e-05,291.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8673095703125,0.0,0.0,0.0001050705686793,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473083496094,0.0,0.0,0.0004984066472388,291.1746826171875,294.1499938964844,268.5477600097656,267.87701416015625,277.1250915527344,268.5030822753906,291.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.38102149963379,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26739501953125,0.0,0.0,9.981601760955527e-05,291.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9693603515625,0.0,0.0,0.0001051111248671,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0008544921875,0.0,0.0,7.763470784993842e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.84942626953125,0.0,0.0,0.0001051111976266,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408386230469,0.0,0.0,0.0004985994310118,291.1746520996094,294.1499938964844,268.56109619140625,267.8898620605469,277.0440368652344,268.5162048339844,291.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635824874043,1.3299104928421457e-08,0.0010635692160576,-0.0338808372616767,0.0,0.0,0.0,-0.0114057464525103,60.0,-16.374494552612305,-0.0,-7.712623784073004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2468566894531,0.0,0.0,9.98535251710564e-05,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9507751464844,0.0,0.0,0.000105150618765,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9820861816406,0.0,0.0,7.766387716401368e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8316650390625,0.0,0.0,0.0001051506988005,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,0.0004987868014723,291.17462158203125,294.1499938964844,268.5741882324219,267.9024963378906,276.9638366699219,268.5293884277344,291.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639819083735,1.3345798244301932e-08,0.0010639685206115,-0.0340029895305633,0.0,0.0,0.0,-0.0114288935437798,60.0,-16.367887496948242,-0.0,-7.718415417912183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.20611572265625,0.0,0.0,9.992517152568324e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9140014648437,0.0,0.0,0.0001052260631695,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9448547363281,0.0,0.0,7.771960372338071e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79644775390625,0.0,0.0,0.000105226143205,292.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1216125488281,0.0,0.0,0.0004991446621716,291.17449951171875,294.1499938964844,268.599609375,267.927001953125,276.8059997558594,268.5556640625,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.354501724243164,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.20611572265625,0.0,0.0,9.992517152568324e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9140014648437,0.0,0.0,0.0001052260631695,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9448547363281,0.0,0.0,7.771960372338071e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79644775390625,0.0,0.0,0.000105226143205,292.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1216125488281,0.0,0.0,0.0004991446621716,291.17449951171875,294.1499938964844,268.599609375,267.927001953125,276.8059997558594,268.5556640625,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.354501724243164,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1658935546875,0.0,0.0,9.999210305977611e-05,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87762451171875,0.0,0.0,0.0001052965453709,291.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9080810546875,0.0,0.0,7.77716632001102e-05,291.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7616271972656,0.0,0.0,0.0001052966181305,292.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089782714844,0.0,0.0,0.0004994790651835,291.1743469238281,294.1499938964844,268.623779296875,267.9502868652344,276.6514892578125,268.58135986328125,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.34099578857422,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1658935546875,0.0,0.0,9.999210305977611e-05,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87762451171875,0.0,0.0,0.0001052965453709,291.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9080810546875,0.0,0.0,7.77716632001102e-05,291.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7616271972656,0.0,0.0,0.0001052966181305,292.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089782714844,0.0,0.0,0.0004994790651835,291.1743469238281,294.1499938964844,268.623779296875,267.9502868652344,276.6514892578125,268.58135986328125,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.34099578857422,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1261291503906,0.0,0.0,0.0001000540869426,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8416748046875,0.0,0.0,0.0001053618179867,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87176513671875,0.0,0.0,7.781987369526178e-05,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.72723388671875,0.0,0.0,0.0001053618907462,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964660644531,0.0,0.0,0.0004997887299396,291.1741638183594,294.1499938964844,268.646484375,267.9721984863281,276.500244140625,268.60614013671875,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560440957546,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.327503204345703,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1261291503906,0.0,0.0,0.0001000540869426,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8416748046875,0.0,0.0,0.0001053618179867,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87176513671875,0.0,0.0,7.781987369526178e-05,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.72723388671875,0.0,0.0,0.0001053618907462,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964660644531,0.0,0.0,0.0004997887299396,291.1741638183594,294.1499938964844,268.646484375,267.9721984863281,276.500244140625,268.60614013671875,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560440957546,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.327503204345703,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0868530273437,0.0,0.0,0.0001001109194476,291.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8061828613281,0.0,0.0,0.000105421670014,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8358459472656,0.0,0.0,7.786407513776794e-05,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932373046875,0.0,0.0,0.0001054217354976,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,0.0005000726087018,291.1739501953125,294.1499938964844,268.66754150390625,267.99249267578125,276.3521728515625,268.62969970703125,291.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.314159393310547,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0868530273437,0.0,0.0,0.0001001109194476,291.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8061828613281,0.0,0.0,0.000105421670014,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8358459472656,0.0,0.0,7.786407513776794e-05,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932373046875,0.0,0.0,0.0001054217354976,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,0.0005000726087018,291.1739501953125,294.1499938964844,268.66754150390625,267.99249267578125,276.3521728515625,268.62969970703125,291.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.314159393310547,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0674133300781,0.0,0.0,0.0001001373457256,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.78857421875,0.0,0.0,0.0001054494932759,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.81805419921875,0.0,0.0,7.788462971802801e-05,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6763916015625,0.0,0.0,0.0001054495660355,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0779724121094,0.0,0.0,0.0005002046236768,291.173828125,294.1499938964844,268.6773681640625,268.001953125,276.2793273925781,268.64093017578125,291.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670028859749,1.369906499348872e-08,0.0010669891489669,-0.0349270887672901,0.0,0.0,0.0,-0.0116040231660008,60.0,-16.307588577270508,-0.0,-7.762307774328292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0480651855469,0.0,0.0,0.0001001624186756,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7710876464844,0.0,0.0,0.0001054758977261,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8003845214844,0.0,0.0,7.790412928443402e-05,291.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65966796875,0.0,0.0,0.0001054759632097,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,0.0005003298865631,291.1736755371094,294.1499938964844,268.68670654296875,268.0109558105469,276.20721435546875,268.6517333984375,291.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.3730263148659104e-08,0.0010672559728845,-0.0350086949765682,0.0,0.0,0.0,-0.0116194896399974,60.0,-16.30110740661621,-0.0,-7.76618946929375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0097351074219,0.0,0.0,0.0001002084172796,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364196777344,0.0,0.0,0.0001055243337759,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76531982421875,0.0,0.0,7.793990516802296e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.62646484375,0.0,0.0,0.0001055244065355,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597229003906,0.0,0.0,0.0005005596904084,291.17340087890625,294.1499938964844,268.7037658691406,268.02740478515625,276.0652770996094,268.6720275878906,291.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749914238142e-08,0.0010677453828975,-0.0351584069430828,0.0,0.0,0.0,-0.0116478633135557,60.0,-16.288490295410156,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0097351074219,0.0,0.0,0.0001002084172796,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364196777344,0.0,0.0,0.0001055243337759,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76531982421875,0.0,0.0,7.793990516802296e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.62646484375,0.0,0.0,0.0001055244065355,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597229003906,0.0,0.0,0.0005005596904084,291.17340087890625,294.1499938964844,268.7037658691406,268.02740478515625,276.0652770996094,268.6720275878906,291.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749914238142e-08,0.0010677453828975,-0.0351584069430828,0.0,0.0,0.0,-0.0116478633135557,60.0,-16.288490295410156,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9718322753906,0.0,0.0,0.0001002487770165,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7021789550781,0.0,0.0,0.0001055668399203,291.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7306823730469,0.0,0.0,7.797130092512816e-05,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5936584472656,0.0,0.0,0.0001055669054039,292.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477294921875,0.0,0.0,0.0005007613217458,291.1730651855469,294.1499938964844,268.718505859375,268.0416259765625,275.9262390136719,268.6903076171875,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.276451110839844,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9718322753906,0.0,0.0,0.0001002487770165,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7021789550781,0.0,0.0,0.0001055668399203,291.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7306823730469,0.0,0.0,7.797130092512816e-05,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5936584472656,0.0,0.0,0.0001055669054039,292.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477294921875,0.0,0.0,0.0005007613217458,291.1730651855469,294.1499938964844,268.718505859375,268.0416259765625,275.9262390136719,268.6903076171875,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.276451110839844,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9344177246094,0.0,0.0,0.0001002833814709,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683349609375,0.0,0.0,0.0001056032706401,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6964416503906,0.0,0.0,7.799820741638541e-05,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.561279296875,0.0,0.0,0.0001056033433997,292.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0005009341984987,291.17266845703125,294.1499938964844,268.7307434082031,268.05340576171875,275.7900390625,268.7064208984375,290.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.2651424407959,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9344177246094,0.0,0.0,0.0001002833814709,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683349609375,0.0,0.0,0.0001056032706401,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6964416503906,0.0,0.0,7.799820741638541e-05,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.561279296875,0.0,0.0,0.0001056033433997,292.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0005009341984987,291.17266845703125,294.1499938964844,268.7307434082031,268.05340576171875,275.7900390625,268.7064208984375,290.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.2651424407959,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8974304199219,0.0,0.0,0.0001003121069516,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6348876953125,0.0,0.0,0.0001056335240718,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6626281738281,0.0,0.0,7.802055188221857e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5292358398437,0.0,0.0,0.0001056335895555,292.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240783691406,0.0,0.0,0.0005010777385905,291.1722412109375,294.1499938964844,268.7402038574219,268.0625305175781,275.6565856933594,268.7200622558594,290.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-16.254709243774414,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8974304199219,0.0,0.0,0.0001003121069516,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6348876953125,0.0,0.0,0.0001056335240718,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6626281738281,0.0,0.0,7.802055188221857e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5292358398437,0.0,0.0,0.0001056335895555,292.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240783691406,0.0,0.0,0.0005010777385905,291.1722412109375,294.1499938964844,268.7402038574219,268.0625305175781,275.6565856933594,268.7200622558594,290.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-16.254709243774414,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8791198730469,0.0,0.0,0.0001003242359729,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6183166503906,0.0,0.0,0.0001056463006534,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6458740234375,0.0,0.0,7.802998879924417e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51336669921875,0.0,0.0,0.000105646366137,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,0.0005011383327655,291.1720275878906,294.1499938964844,268.74383544921875,268.0660400390625,275.59088134765625,268.7259216308594,290.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689909104257,1.3931538589417869e-08,0.0010689770570024,-0.0355351604521274,0.0,0.0,0.0,-0.0117192696779966,60.0,-16.24987030029297,-0.0,-7.791258838096837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.86090087890625,0.0,0.0,0.000100334866147,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6018371582031,0.0,0.0,0.0001056574910762,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.62921142578125,0.0,0.0,7.803825428709388e-05,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4975891113281,0.0,0.0,0.0001056575565598,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124206542969,0.0,0.0,0.0005011914181523,291.1717834472656,294.1499938964844,268.7467041015625,268.0688171386719,275.5257873535156,268.7310791015625,290.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691038332879,1.3944740473448292e-08,0.0010690898634493,-0.0355696901679039,0.0,0.0,0.0,-0.0117258140817284,60.0,-16.24530601501465,-0.0,-7.792905165615593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8247985839844,0.0,0.0,0.0001003515571937,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5691833496094,0.0,0.0,0.0001056750697898,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.59619140625,0.0,0.0,7.805123459547758e-05,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4663391113281,0.0,0.0,0.0001056751352734,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,0.000501274887938,291.1712646484375,294.1499938964844,268.75006103515625,268.072021484375,275.39752197265625,268.7392578125,290.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-16.237083435058594,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8247985839844,0.0,0.0,0.0001003515571937,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5691833496094,0.0,0.0,0.0001056750697898,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.59619140625,0.0,0.0,7.805123459547758e-05,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4663391113281,0.0,0.0,0.0001056751352734,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,0.000501274887938,291.1712646484375,294.1499938964844,268.75006103515625,268.072021484375,275.39752197265625,268.7392578125,290.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-16.237083435058594,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7891540527344,0.0,0.0,0.0001003620636765,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.53692626953125,0.0,0.0,0.0001056861292454,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5635681152344,0.0,0.0,7.805940549587831e-05,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354248046875,0.0,0.0,0.000105686194729,292.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,0.0005013273912481,291.1706848144531,294.1499938964844,268.75,268.0719909667969,275.2716979980469,268.74432373046875,290.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693924268707,1.39784823716127e-08,0.0010693784570321,-0.0356579460203647,0.0,0.0,0.0,-0.0117425424978137,60.0,-16.23019027709961,-0.0,-7.79711228915403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7891540527344,0.0,0.0,0.0001003620636765,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.53692626953125,0.0,0.0,0.0001056861292454,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5635681152344,0.0,0.0,7.805940549587831e-05,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354248046875,0.0,0.0,0.000105686194729,292.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,0.0005013273912481,291.1706848144531,294.1499938964844,268.75,268.0719909667969,275.2716979980469,268.74432373046875,290.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693924268707,1.39784823716127e-08,0.0010693784570321,-0.0356579460203647,0.0,0.0,0.0,-0.0117425424978137,60.0,-16.23019027709961,-0.0,-7.79711228915403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.75390625,0.0,0.0,0.0001003641737042,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5050354003906,0.0,0.0,0.0001056883484125,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5313415527344,0.0,0.0,7.80610425863415e-05,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0001056884138961,292.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781494140625,0.0,0.0,0.0005013379268348,291.1700744628906,294.1499938964844,268.7475280761719,268.0700378417969,275.1482238769531,268.7463684082031,290.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694143129512,1.3981032331855658e-08,0.0010694003431126,-0.0356646180152893,0.0,0.0,0.0,-0.0117438063025474,60.0,-16.224308013916016,-0.0,-7.797429901756915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.75390625,0.0,0.0,0.0001003641737042,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5050354003906,0.0,0.0,0.0001056883484125,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5313415527344,0.0,0.0,7.80610425863415e-05,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0001056884138961,292.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781494140625,0.0,0.0,0.0005013379268348,291.1700744628906,294.1499938964844,268.7475280761719,268.0700378417969,275.1482238769531,268.7463684082031,290.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694143129512,1.3981032331855658e-08,0.0010694003431126,-0.0356646180152893,0.0,0.0,0.0,-0.0117438063025474,60.0,-16.224308013916016,-0.0,-7.797429901756915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191162109375,0.0,0.0,0.0001003567376756,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735412597656,0.0,0.0,0.0001056805194821,291.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4994812011719,0.0,0.0,7.805526547599584e-05,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747253417969,0.0,0.0,0.0001056805776897,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669494628906,0.0,0.0,0.0005013007903471,291.1694030761719,294.1499938964844,268.7437438964844,268.0677490234375,275.02703857421875,268.7460021972656,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693344520404,1.3971694023950933e-08,0.0010693204822018,-0.0356401912868022,0.0,0.0,0.0,-0.011739176698029,60.0,-16.218204498291016,-0.0,-7.796265322213004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191162109375,0.0,0.0,0.0001003567376756,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735412597656,0.0,0.0,0.0001056805194821,291.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4994812011719,0.0,0.0,7.805526547599584e-05,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747253417969,0.0,0.0,0.0001056805776897,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669494628906,0.0,0.0,0.0005013007903471,291.1694030761719,294.1499938964844,268.7437438964844,268.0677490234375,275.02703857421875,268.7460021972656,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693344520404,1.3971694023950933e-08,0.0010693204822018,-0.0356401912868022,0.0,0.0,0.0,-0.011739176698029,60.0,-16.218204498291016,-0.0,-7.796265322213004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7018737792969,0.0,0.0,0.0001003500583465,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579467773437,0.0,0.0,0.0001056734836311,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48370361328125,0.0,0.0,7.805007044225931e-05,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,0.0001056735491147,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613952636719,0.0,0.0,0.0005012674373574,291.1690368652344,294.1499938964844,268.7413635253906,268.0664367675781,274.96728515625,268.7450561523437,290.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692629730328,1.3963336265021551e-08,0.0010692490031942,-0.0356183312833309,0.0,0.0,0.0,-0.0117350341752171,60.0,-16.2149715423584,-0.0,-7.79522366656238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6847229003906,0.0,0.0,0.000100341894722,291.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4424133300781,0.0,0.0,0.0001056648834492,291.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.468017578125,0.0,0.0,7.804371853126213e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,0.0001056649489328,292.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9558410644531,0.0,0.0,0.0005012266919948,291.1686706542969,294.1499938964844,268.7386779785156,268.06500244140625,274.9080810546875,268.74371337890625,290.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691756615415,1.395312576590868e-08,0.0010691616917029,-0.0355916246771812,0.0,0.0,0.0,-0.0117299724370241,60.0,-16.211671829223633,-0.0,-7.793950373979899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507568359375,0.0,0.0,0.0001003222132567,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.41168212890625,0.0,0.0,0.0001056441687978,291.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,7.802840991644189e-05,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0001056442270055,292.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9448547363281,0.0,0.0,0.0005011284374631,291.1678771972656,294.1499938964844,268.7323303222656,268.061767578125,274.7912902832031,268.73980712890625,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928536546359284e-08,0.0010689514456316,-0.0355273112654686,0.0,0.0,0.0,-0.0117177823558449,60.0,-16.205053329467773,-0.0,-7.790885092617827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507568359375,0.0,0.0,0.0001003222132567,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.41168212890625,0.0,0.0,0.0001056441687978,291.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,7.802840991644189e-05,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0001056442270055,292.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9448547363281,0.0,0.0,0.0005011284374631,291.1678771972656,294.1499938964844,268.7323303222656,268.061767578125,274.7912902832031,268.73980712890625,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928536546359284e-08,0.0010689514456316,-0.0355273112654686,0.0,0.0,0.0,-0.0117177823558449,60.0,-16.205053329467773,-0.0,-7.790885092617827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
