time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
335340,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171875,0.0,0.0,0.0001003002253128,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812866210937,0.0,0.0,0.0001056210094247,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,7.801130414009094e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,0.0001056210676324,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,0.000501018599607,291.16705322265625,294.1499938964844,268.7247009277344,268.0579528808594,274.6766052246094,268.7344970703125,290.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901064299659538e-08,0.0010687166359275,-0.0354554541409015,0.0,0.0,0.0,-0.0117041636258363,60.0,-16.198726654052734,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171875,0.0,0.0,0.0001003002253128,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812866210937,0.0,0.0,0.0001056210094247,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,7.801130414009094e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,0.0001056210676324,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,0.000501018599607,291.16705322265625,294.1499938964844,268.7247009277344,268.0579528808594,274.6766052246094,268.7344970703125,290.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901064299659538e-08,0.0010687166359275,-0.0354554541409015,0.0,0.0,0.0,-0.0117041636258363,60.0,-16.198726654052734,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58404541015625,0.0,0.0,0.0001002786593744,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.000105598301161,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,7.799453305779025e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,0.0001055983593687,292.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,0.0005009109154343,291.1661682128906,294.1499938964844,268.7158203125,268.0535888671875,274.5639343261719,268.727783203125,290.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874124960011612e-08,0.0010684862500056,-0.0353849902749061,0.0,0.0,0.0,-0.0116908084601163,60.0,-16.1931209564209,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58404541015625,0.0,0.0,0.0001002786593744,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.000105598301161,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,7.799453305779025e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,0.0001055983593687,292.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,0.0005009109154343,291.1661682128906,294.1499938964844,268.7158203125,268.0535888671875,274.5639343261719,268.727783203125,290.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874124960011612e-08,0.0010684862500056,-0.0353849902749061,0.0,0.0,0.0,-0.0116908084601163,60.0,-16.1931209564209,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,0.0001002602512016,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32159423828125,0.0,0.0,0.000105578910734,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458557128906,0.0,0.0,7.798021397320554e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,0.0001055789689416,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,0.0005008189473301,291.16522216796875,294.1499938964844,268.7056884765625,268.04852294921875,274.4532470703125,268.71978759765625,290.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851114921692442e-08,0.0010682895081117,-0.0353248044848442,0.0,0.0,0.0,-0.0116794016212224,60.0,-16.18866729736328,-0.0,-7.781237343351678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,0.0001002602512016,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32159423828125,0.0,0.0,0.000105578910734,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458557128906,0.0,0.0,7.798021397320554e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,0.0001055789689416,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,0.0005008189473301,291.16522216796875,294.1499938964844,268.7056884765625,268.04852294921875,274.4532470703125,268.71978759765625,290.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851114921692442e-08,0.0010682895081117,-0.0353248044848442,0.0,0.0,0.0,-0.0116794016212224,60.0,-16.18866729736328,-0.0,-7.781237343351678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350341796875,0.0,0.0,0.0001002530698315,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.000105571351014,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,7.797462603775784e-05,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,0.0001055714092217,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071044921875,0.0,0.0,0.0005007830914109,291.16473388671875,294.1499938964844,268.7001342773437,268.0457458496094,274.3986511230469,268.7152709960937,290.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682265274226,1.3842133661512436e-08,0.0010682126739993,-0.0353013128042221,0.0,0.0,0.0,-0.0116749489679932,60.0,-16.1870174407959,-0.0,-7.780118238542856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5188903808594,0.0,0.0,0.0001002477074507,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922668457031,0.0,0.0,0.0001055657048709,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,7.797045691404492e-05,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,0.0001055657630786,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017944335937,0.0,0.0,0.0005007563158869,291.1642150878906,294.1499938964844,268.6943054199219,268.0427551269531,274.3445129394531,268.7104797363281,290.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068169134669,1.383542080901634e-08,0.0010681552812457,-0.0352837555110454,0.0,0.0,0.0,-0.0116716213524341,60.0,-16.18581771850586,-0.0,-7.779282640285602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869079589844,0.0,0.0,0.0001002437347779,291.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0001055615139193,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,7.79673719080165e-05,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.000105561572127,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912658691406,0.0,0.0,0.0005007365252822,291.16314697265625,294.1499938964844,268.6816711425781,268.0362243652344,274.23760986328125,268.6999206542969,290.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3830401712766616e-08,0.0010681123239919,-0.0352706275880336,0.0,0.0,0.0,-0.0116691328585147,60.0,-16.184959411621094,-0.0,-7.778657362678133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869079589844,0.0,0.0,0.0001002437347779,291.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0001055615139193,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,7.79673719080165e-05,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.000105561572127,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912658691406,0.0,0.0,0.0005007365252822,291.16314697265625,294.1499938964844,268.6816711425781,268.0362243652344,274.23760986328125,268.6999206542969,290.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3830401712766616e-08,0.0010681123239919,-0.0352706275880336,0.0,0.0,0.0,-0.0116691328585147,60.0,-16.184959411621094,-0.0,-7.778657362678133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552917480469,0.0,0.0,0.0001002508288365,291.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0001055689863278,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,7.797288708388805e-05,291.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001055690372595,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807983398437,0.0,0.0,0.00050077191554,291.1620178222656,294.1499938964844,268.6678466796875,268.02886962890625,274.1324462890625,268.6881103515625,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839172474661154e-08,0.0010681872954592,-0.0352935679256916,0.0,0.0,0.0,-0.011673480272293,60.0,-16.186546325683594,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552917480469,0.0,0.0,0.0001002508288365,291.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.234619140625,0.0,0.0,0.0001055689863278,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,7.797288708388805e-05,291.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001055690372595,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807983398437,0.0,0.0,0.00050077191554,291.1620178222656,294.1499938964844,268.6678466796875,268.02886962890625,274.1324462890625,268.6881103515625,290.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839172474661154e-08,0.0010681872954592,-0.0352935679256916,0.0,0.0,0.0,-0.011673480272293,60.0,-16.186546325683594,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42401123046875,0.0,0.0,0.0001002713615889,291.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001055906104738,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,7.798885781085119e-05,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0001055906686815,292.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87042236328125,0.0,0.0,0.0005008745356462,291.16082763671875,294.1499938964844,268.6528015136719,268.0206604003906,274.02899169921875,268.6750793457031,290.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864696946086497e-08,0.0010684054577723,-0.0353603325784206,0.0,0.0,0.0,-0.0116861341521143,60.0,-16.190961837768555,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42401123046875,0.0,0.0,0.0001002713615889,291.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062683105469,0.0,0.0,0.0001055906104738,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,7.798885781085119e-05,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0001055906686815,292.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87042236328125,0.0,0.0,0.0005008745356462,291.16082763671875,294.1499938964844,268.6528015136719,268.0206604003906,274.02899169921875,268.6750793457031,290.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864696946086497e-08,0.0010684054577723,-0.0353603325784206,0.0,0.0,0.0,-0.0116861341521143,60.0,-16.190961837768555,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930969238281,0.0,0.0,0.0001003075012704,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,0.0001056286637322,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,7.801696483511478e-05,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,0.0001056287219398,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,0.0005010550958104,291.1595764160156,294.1499938964844,268.63653564453125,268.011474609375,273.9271850585937,268.6607666015625,290.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909661866762237e-08,0.0010687898611649,-0.0354779437184333,0.0,0.0,0.0,-0.0117084244266152,60.0,-16.198566436767578,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930969238281,0.0,0.0,0.0001003075012704,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,0.0001056286637322,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,7.801696483511478e-05,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,0.0001056287219398,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,0.0005010550958104,291.1595764160156,294.1499938964844,268.63653564453125,268.011474609375,273.9271850585937,268.6607666015625,290.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909661866762237e-08,0.0010687898611649,-0.0354779437184333,0.0,0.0,0.0,-0.0117084244266152,60.0,-16.198566436767578,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37774658203125,0.0,0.0,0.0001003320212475,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643371582031,0.0,0.0,0.0001056544861057,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868896484375,0.0,0.0,7.803603512002155e-05,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,0.0001056545443134,292.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,0.0005011776229366,291.158935546875,294.1499938964844,268.6279602050781,268.00653076171875,273.8768920898437,268.65313720703125,290.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690648341551,1.3940184118155232e-08,0.0010690508643165,-0.0355577766895294,0.0,0.0,0.0,-0.011723555624485,60.0,-16.203704833984375,-0.0,-7.792336731426985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,0.000100361125078,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.0001056851324392,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,7.805867062415928e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0652160644531,0.0,0.0,0.0001056851906469,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84991455078125,0.0,0.0,0.0005013229674659,291.15826416015625,294.1499938964844,268.6191101074219,268.0013122558594,273.82696533203125,268.6451721191406,290.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693746153265,1.3976413804073218e-08,0.0010693606454879,-0.0356525368988513,0.0,0.0,0.0,-0.0117415161803364,60.0,-16.209739685058594,-0.0,-7.796854362140948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0001004338046186,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0001057616682373,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,7.811520481482148e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,0.000105761726445,292.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,0.0005016860668547,291.1568908691406,294.1499938964844,268.6004638671875,267.9901123046875,273.7282409667969,268.6283874511719,290.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912967791724e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,-0.0117863798514008,60.0,-16.22460174560547,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0001004338046186,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0001057616682373,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,7.811520481482148e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,0.000105761726445,292.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,0.0005016860668547,291.1568908691406,294.1499938964844,268.6004638671875,267.9901123046875,273.7282409667969,268.6283874511719,290.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912967791724e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,-0.0117863798514008,60.0,-16.22460174560547,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.000100526784081,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,0.000105859580799,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,7.818752055754885e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,0.0001058596390066,292.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82965087890625,0.0,0.0,0.0005021505639888,291.15545654296875,294.1499938964844,268.5806884765625,267.9778137207031,273.63092041015625,268.6103515625,290.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437837809324,60.0,-16.243526458740234,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.000100526784081,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,0.000105859580799,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,7.818752055754885e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,0.0001058596390066,292.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82965087890625,0.0,0.0,0.0005021505639888,291.15545654296875,294.1499938964844,268.5806884765625,267.9778137207031,273.63092041015625,268.6103515625,290.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437837809324,60.0,-16.243526458740234,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,0.0001006409438559,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,0.0001059797941707,291.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,7.827630906831473e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0001059798451024,292.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,0.0005027207662351,291.1539306640625,294.1499938964844,268.5597229003906,267.96435546875,273.5350341796875,268.59100341796875,290.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723542654886,1.4324885277972044e-08,0.001072339946404,-0.0365639366209507,0.0,0.0,0.0,-0.0119142662733793,60.0,-16.26679229736328,-0.0,-7.840367999278899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,0.0001006409438559,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,0.0001059797941707,291.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,7.827630906831473e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0001059798451024,292.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,0.0005027207662351,291.1539306640625,294.1499938964844,268.5597229003906,267.96435546875,273.5350341796875,268.59100341796875,290.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723542654886,1.4324885277972044e-08,0.001072339946404,-0.0365639366209507,0.0,0.0,0.0,-0.0119142662733793,60.0,-16.26679229736328,-0.0,-7.840367999278899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001007766913971,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0001061227449099,291.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,7.838189048925415e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0001061227958416,292.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,0.0005033988854847,291.15234375,294.1499938964844,268.5376281738281,267.94970703125,273.4404602050781,268.5704040527344,290.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493973132800876e-08,0.0010737857082858,-0.037006139755249,0.0,0.0,0.0,-0.011998089030385,60.0,-16.294240951538086,-0.0,-7.861525830321625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001007766913971,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0001061227449099,291.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,7.838189048925415e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0001061227958416,292.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,0.0005033988854847,291.15234375,294.1499938964844,268.5376281738281,267.94970703125,273.4404602050781,268.5704040527344,290.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493973132800876e-08,0.0010737857082858,-0.037006139755249,0.0,0.0,0.0,-0.011998089030385,60.0,-16.294240951538086,-0.0,-7.861525830321625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,0.0001008532854029,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292053222656,0.0,0.0,0.000106203406176,291.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,7.844146603019908e-05,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,0.0001062034571077,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,0.0005037815426476,291.1515197753906,294.1499938964844,268.526123046875,267.94189453125,273.3936462402344,268.55963134765625,290.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746160987764,1.458938392318032e-08,0.0010746014304459,-0.0372556559741497,0.0,0.0,0.0,-0.0120453890413045,60.0,-16.30968475341797,-0.0,-7.87347715913711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142944335937,0.0,0.0,0.0001009340412565,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.0001062884402927,291.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370178222656,0.0,0.0,7.850427209632471e-05,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,0.0001062884912244,292.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0005041849217377,291.15069580078125,294.1499938964844,268.5143737792969,267.93377685546875,273.3471069335937,268.548583984375,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754761751741,1.468997457010346e-08,0.0010754613904282,-0.0375187061727047,0.0,0.0,0.0,-0.0120952548459172,60.0,-16.326005935668945,-0.0,-7.886087161068644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855163574219,0.0,0.0,0.0001011126223602,291.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98992919921875,0.0,0.0,0.0001064764946931,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,7.864317012717947e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112243652344,0.0,0.0,0.0001064765456249,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898254394531,0.0,0.0,0.0005050770123489,291.1489562988281,294.1499938964844,268.489990234375,267.9165344238281,273.2549133300781,268.5255432128906,290.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.491243573070733e-08,0.0010773636167868,-0.0381004251539707,0.0,0.0,0.0,-0.0122055374085903,60.0,-16.36202621459961,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855163574219,0.0,0.0,0.0001011126223602,291.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98992919921875,0.0,0.0,0.0001064764946931,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,7.864317012717947e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112243652344,0.0,0.0,0.0001064765456249,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898254394531,0.0,0.0,0.0005050770123489,291.1489562988281,294.1499938964844,268.489990234375,267.9165344238281,273.2549133300781,268.5255432128906,290.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.491243573070733e-08,0.0010773636167868,-0.0381004251539707,0.0,0.0,0.0,-0.0122055374085903,60.0,-16.36202621459961,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.000101311437902,291.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639892578125,0.0,0.0,0.0001066858603735,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,7.879780605435371e-05,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0001066859113052,292.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,0.0005060701514594,291.14715576171875,294.1499938964844,268.4644775390625,267.89794921875,273.1637268066406,268.5013427734375,290.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160106059397552e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283173888921,60.0,-16.402109146118164,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.000101311437902,291.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639892578125,0.0,0.0,0.0001066858603735,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.984375,0.0,0.0,7.879780605435371e-05,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0001066859113052,292.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,0.0005060701514594,291.14715576171875,294.1499938964844,268.4644775390625,267.89794921875,273.1637268066406,268.5013427734375,290.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160106059397552e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283173888921,60.0,-16.402109146118164,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001015290836221,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93829345703125,0.0,0.0,0.0001069150457624,291.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,7.896708120824769e-05,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,0.0001069150966941,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701721191406,0.0,0.0,0.0005071572959423,291.1452941894531,294.1499938964844,268.4378662109375,267.8779296875,273.0735778808594,268.47589111328125,290.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.446365356445312,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001015290836221,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93829345703125,0.0,0.0,0.0001069150457624,291.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,7.896708120824769e-05,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,0.0001069150966941,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701721191406,0.0,0.0,0.0005071572959423,291.1452941894531,294.1499938964844,268.4378662109375,267.8779296875,273.0735778808594,268.47589111328125,290.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.446365356445312,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,0.000101763595012,291.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91278076171875,0.0,0.0,0.0001071619917638,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326477050781,0.0,0.0,7.914947491372004e-05,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.83721923828125,0.0,0.0,0.0001071620426955,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,0.0005083287833258,291.1433410644531,294.1499938964844,268.41015625,267.8564147949219,272.9844665527344,268.4491882324219,290.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.49442481994629,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,0.000101763595012,291.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91278076171875,0.0,0.0,0.0001071619917638,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326477050781,0.0,0.0,7.914947491372004e-05,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.83721923828125,0.0,0.0,0.0001071620426955,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,0.0005083287833258,291.1433410644531,294.1499938964844,268.41015625,267.8564147949219,272.9844665527344,268.4491882324219,290.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.49442481994629,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0001018864495563,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,0.0001072913655661,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198608398437,0.0,0.0,7.924503006506711e-05,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.0,0.0,0.0001072914164979,292.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,0.0005089424666948,291.1423645019531,294.1499938964844,268.3958740234375,267.8451232910156,272.9402770996094,268.4353332519531,290.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856217704713,1.5876434389383576e-08,0.0010856059379875,-0.040620781481266,0.0,0.0,0.0,-0.0126834297552704,60.0,-16.519834518432617,-0.0,-8.035580378873419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,0.0001020125710056,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0001074241808964,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,7.934312452562153e-05,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129577636719,0.0,0.0,0.0001074242245522,292.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75067138671875,0.0,0.0,0.0005095724482089,291.1413269042969,294.1499938964844,268.38134765625,267.8334045410156,272.8963623046875,268.4211730957031,290.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869653197005,1.6033560257255886e-08,0.0010869493708014,-0.0410315096378326,0.0,0.0,0.0,-0.0127613227814435,60.0,-16.546039581298828,-0.0,-8.055483391444795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,0.0001022725991788,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624572753906,0.0,0.0,0.0001076980042853,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817749023437,0.0,0.0,7.954537431942299e-05,290.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889099121094,0.0,0.0,0.000107698047941,292.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.740966796875,0.0,0.0,0.0005108713521622,291.13922119140625,294.1499938964844,268.3514404296875,267.808837890625,272.8092041015625,268.3920593261719,290.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897355386987,1.635751090134363e-08,0.0010897191241383,-0.0418782569468021,0.0,0.0,0.0,-0.0129219172522425,60.0,-16.600439071655273,-0.0,-8.096594683593139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
