time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
337680,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,0.0001022725991788,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624572753906,0.0,0.0,0.0001076980042853,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817749023437,0.0,0.0,7.954537431942299e-05,290.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889099121094,0.0,0.0,0.000107698047941,292.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.740966796875,0.0,0.0,0.0005108713521622,291.13922119140625,294.1499938964844,268.3514404296875,267.808837890625,272.8092041015625,268.3920593261719,290.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897355386987,1.635751090134363e-08,0.0010897191241383,-0.0418782569468021,0.0,0.0,0.0,-0.0129219172522425,60.0,-16.600439071655273,-0.0,-8.096594683593139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0001025404126266,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376159667969,0.0,0.0,0.0001079800276784,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8566589355469,0.0,0.0,7.975367043400183e-05,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650451660156,0.0,0.0,0.0001079800713341,292.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73126220703125,0.0,0.0,0.0005122091970406,291.1370544433594,294.1499938964844,268.32049560546875,267.7826232910156,272.72296142578125,268.3616943359375,290.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092588645406,1.6691164006488183e-08,0.001092571998015,-0.0427502803504467,0.0,0.0,0.0,-0.0130873229354619,60.0,-16.65732765197754,-0.0,-8.139047480426599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0001025404126266,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376159667969,0.0,0.0,0.0001079800276784,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8566589355469,0.0,0.0,7.975367043400183e-05,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650451660156,0.0,0.0,0.0001079800713341,292.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73126220703125,0.0,0.0,0.0005122091970406,291.1370544433594,294.1499938964844,268.32049560546875,267.7826232910156,272.72296142578125,268.3616943359375,290.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092588645406,1.6691164006488183e-08,0.001092571998015,-0.0427502803504467,0.0,0.0,0.0,-0.0130873229354619,60.0,-16.65732765197754,-0.0,-8.139047480426599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,0.0001028111801133,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129272460937,0.0,0.0,0.0001082651579054,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83172607421875,0.0,0.0,7.996427302714437e-05,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413635253906,0.0,0.0,0.0001082652015611,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,0.0005135617684572,291.134765625,294.1499938964844,268.2884826660156,267.7547302246094,272.63751220703125,268.3302917480469,290.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954733006656,1.7028497723003966e-08,0.0010954561876133,-0.0436318181455135,0.0,0.0,0.0,-0.0132545530796051,60.0,-16.71582794189453,-0.0,-8.182080790675172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,0.0001028111801133,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129272460937,0.0,0.0,0.0001082651579054,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83172607421875,0.0,0.0,7.996427302714437e-05,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413635253906,0.0,0.0,0.0001082652015611,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,0.0005135617684572,291.134765625,294.1499938964844,268.2884826660156,267.7547302246094,272.63751220703125,268.3302917480469,290.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954733006656,1.7028497723003966e-08,0.0010954561876133,-0.0436318181455135,0.0,0.0,0.0,-0.0132545530796051,60.0,-16.71582794189453,-0.0,-8.182080790675172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,0.0001030798011925,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884521484375,0.0,0.0,0.0001085480253095,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070068359375,0.0,0.0,8.017319487407804e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178649902344,0.0,0.0,0.0001085480689653,292.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,0.0005149035714566,291.1324157714844,294.1499938964844,268.2554016113281,267.7251281738281,272.55291748046875,268.2977600097656,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983349056914,1.7363152693405937e-08,0.0010983175598084,-0.0445062592625618,0.0,0.0,0.0,-0.0134204542264342,60.0,-16.775318145751953,-0.0,-8.224884595620099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,0.0001030798011925,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884521484375,0.0,0.0,0.0001085480253095,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070068359375,0.0,0.0,8.017319487407804e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178649902344,0.0,0.0,0.0001085480689653,292.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,0.0005149035714566,291.1324157714844,294.1499938964844,268.2554016113281,267.7251281738281,272.55291748046875,268.2977600097656,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983349056914,1.7363152693405937e-08,0.0010983175598084,-0.0445062592625618,0.0,0.0,0.0,-0.0134204542264342,60.0,-16.775318145751953,-0.0,-8.224884595620099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505310058594,0.0,0.0,0.0001032119253068,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762756347656,0.0,0.0,0.000108687163447,291.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947082519531,0.0,0.0,8.027596049942076e-05,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,0.0001086872071027,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,0.0005155635881237,291.1312255859375,294.1499938964844,268.2384948730469,267.70965576171875,272.5108642578125,268.2811279296875,290.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997425997629,1.7527764128999482e-08,0.0010997251374647,-0.0449363477528095,0.0,0.0,0.0,-0.0135020585730671,60.0,-16.805171966552734,-0.0,-8.245979898902078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,0.0001033405933412,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76416015625,0.0,0.0,0.0001088226490537,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7824401855469,0.0,0.0,8.037603402044624e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69451904296875,0.0,0.0,0.0001088226999854,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.702392578125,0.0,0.0,0.0005162063171155,291.1300048828125,294.1499938964844,268.2213134765625,267.6937561035156,272.46905517578125,268.2641906738281,290.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011132737621,1.7688060793830118e-08,0.0011010955786332,-0.045355137437582,0.0,0.0,0.0,-0.0135815236717462,60.0,-16.83488655090332,-0.0,-8.266548690016864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,0.0001035868699545,291.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7400207519531,0.0,0.0,0.000109081986011,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7580871582031,0.0,0.0,8.056758088059723e-05,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6713562011719,0.0,0.0,0.0001090820369427,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927795410156,0.0,0.0,0.0005174364778213,291.12750244140625,294.1499938964844,268.1861572265625,267.6605834960937,272.3858642578125,268.2296447753906,290.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037370422855,1.7994876699845008e-08,0.0011037189979106,-0.0461566559970378,0.0,0.0,0.0,-0.0137336244806647,60.0,-16.893617630004883,-0.0,-8.3059887856507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107360839844,0.0,0.0,0.0001035868699545,291.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7400207519531,0.0,0.0,0.000109081986011,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7580871582031,0.0,0.0,8.056758088059723e-05,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6713562011719,0.0,0.0,0.0001090820369427,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927795410156,0.0,0.0,0.0005174364778213,291.12750244140625,294.1499938964844,268.1861572265625,267.6605834960937,272.3858642578125,268.2296447753906,290.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037370422855,1.7994876699845008e-08,0.0011037189979106,-0.0461566559970378,0.0,0.0,0.0,-0.0137336244806647,60.0,-16.893617630004883,-0.0,-8.3059887856507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88446044921875,0.0,0.0,0.0001038110131048,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160949707031,0.0,0.0,0.0001093180253519,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,8.074191282503307e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483764648437,0.0,0.0,0.0001093180690077,292.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832275390625,0.0,0.0,0.0005185561603866,291.1249084472656,294.1499938964844,268.1499938964844,267.6255187988281,272.303466796875,268.19403076171875,290.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061248369514,1.8274118218641888e-08,0.0011061065597459,-0.0468860678374767,0.0,0.0,0.0,-0.0138720562681555,60.0,-16.950115203857422,-0.0,-8.34196569599044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88446044921875,0.0,0.0,0.0001038110131048,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160949707031,0.0,0.0,0.0001093180253519,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,8.074191282503307e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483764648437,0.0,0.0,0.0001093180690077,292.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832275390625,0.0,0.0,0.0005185561603866,291.1249084472656,294.1499938964844,268.1499938964844,267.6255187988281,272.303466796875,268.19403076171875,290.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061248369514,1.8274118218641888e-08,0.0011061065597459,-0.0468860678374767,0.0,0.0,0.0,-0.0138720562681555,60.0,-16.950115203857422,-0.0,-8.34196569599044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583984375,0.0,0.0,0.0001040128117892,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923522949219,0.0,0.0,0.00010953052697,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,8.089886978268623e-05,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62554931640625,0.0,0.0,0.0001095305706257,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,0.0005195642006583,291.12225341796875,294.1499938964844,268.11334228515625,267.5882263183594,272.2217712402344,268.1575622558594,290.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082746786996,1.8525520673051687e-08,0.0011082561686635,-0.0475426912307739,0.0,0.0,0.0,-0.0139966858550906,60.0,-17.00360870361328,-0.0,-8.374422577617224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583984375,0.0,0.0,0.0001040128117892,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923522949219,0.0,0.0,0.00010953052697,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,8.089886978268623e-05,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62554931640625,0.0,0.0,0.0001095305706257,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,0.0005195642006583,291.12225341796875,294.1499938964844,268.11334228515625,267.5882263183594,272.2217712402344,268.1575622558594,290.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082746786996,1.8525520673051687e-08,0.0011082561686635,-0.0475426912307739,0.0,0.0,0.0,-0.0139966858550906,60.0,-17.00360870361328,-0.0,-8.374422577617224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83258056640625,0.0,0.0,0.0001042090734699,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688232421875,0.0,0.0,0.000109737207822,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861267089844,0.0,0.0,8.10515193734318e-05,290.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029357910156,0.0,0.0,0.0001097372514777,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641540527344,0.0,0.0,0.0005205445922911,291.1195068359375,294.1499938964844,268.07666015625,267.5484313964844,272.1408386230469,268.12066650390625,290.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877002731021093e-08,0.0011103466385975,-0.0481812469661235,0.0,0.0,0.0,-0.0141178974881768,60.0,-17.055112838745117,-0.0,-8.406049545328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83258056640625,0.0,0.0,0.0001042090734699,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688232421875,0.0,0.0,0.000109737207822,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861267089844,0.0,0.0,8.10515193734318e-05,290.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029357910156,0.0,0.0,0.0001097372514777,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641540527344,0.0,0.0,0.0005205445922911,291.1195068359375,294.1499938964844,268.07666015625,267.5484313964844,272.1408386230469,268.12066650390625,290.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877002731021093e-08,0.0011103466385975,-0.0481812469661235,0.0,0.0,0.0,-0.0141178974881768,60.0,-17.055112838745117,-0.0,-8.406049545328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,0.0001043092706822,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571350097656,0.0,0.0,0.0001098427164833,291.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67431640625,0.0,0.0,8.112945215543732e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,0.0001098427601391,292.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593933105469,0.0,0.0,0.0005210451199673,291.1181030273437,294.1499938964844,268.0583190917969,267.5276794433594,272.1006774902344,268.10211181640625,290.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114327935501,1.889485012895875e-08,0.001111413934268,-0.0485072173178195,0.0,0.0,0.0,-0.0141797773540019,60.0,-17.080808639526367,-0.0,-8.422217945280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069763183594,0.0,0.0,0.0001044107775669,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454772949219,0.0,0.0,0.0001099496075767,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625366210937,0.0,0.0,8.120839629555121e-05,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805053710937,0.0,0.0,0.0001099496512324,292.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,0.0005215521669015,291.1166687011719,294.1499938964844,268.0400085449219,267.50634765625,272.0606689453125,268.08355712890625,290.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125140590593,1.9021308972355652e-08,0.0011124950833618,-0.0488374419510364,0.0,0.0,0.0,-0.0142424665391445,60.0,-17.106645584106445,-0.0,-8.438614429451263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78155517578125,0.0,0.0,0.0001046168836182,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001101666493923,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,8.136870746966451e-05,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.000110166693048,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451721191406,0.0,0.0,0.0005225817440077,291.1137390136719,294.1499938964844,268.0033264160156,267.462158203125,271.98114013671875,268.0463562011719,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147097684442,1.9278079577134122e-08,0.0011146905599161,-0.0495079047977924,0.0,0.0,0.0,-0.0143697587773203,60.0,-17.158870697021484,-0.0,-8.47195593678407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78155517578125,0.0,0.0,0.0001046168836182,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001101666493923,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391296386719,0.0,0.0,8.136870746966451e-05,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.000110166693048,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451721191406,0.0,0.0,0.0005225817440077,291.1137390136719,294.1499938964844,268.0033264160156,267.462158203125,271.98114013671875,268.0463562011719,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147097684442,1.9278079577134122e-08,0.0011146905599161,-0.0495079047977924,0.0,0.0,0.0,-0.0143697587773203,60.0,-17.158870697021484,-0.0,-8.47195593678407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563781738281,0.0,0.0,0.0001048198173521,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,0.0001103803442674,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61590576171875,0.0,0.0,8.152653754223138e-05,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361022949219,0.0,0.0,0.0001103803879232,292.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.0005235954304225,291.1107482910156,294.1499938964844,267.9666748046875,267.4160461425781,271.90234375,268.0091247558594,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168716009706,1.9530896011588084e-08,0.0011168521596118,-0.050167977809906,0.0,0.0,0.0,-0.0144950887188315,60.0,-17.211214065551758,-0.0,-8.504848381107878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7563781738281,0.0,0.0,0.0001048198173521,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59930419921875,0.0,0.0,0.0001103803442674,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61590576171875,0.0,0.0,8.152653754223138e-05,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361022949219,0.0,0.0,0.0001103803879232,292.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.0005235954304225,291.1107482910156,294.1499938964844,267.9666748046875,267.4160461425781,271.90234375,268.0091247558594,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168716009706,1.9530896011588084e-08,0.0011168521596118,-0.050167977809906,0.0,0.0,0.0,-0.0144950887188315,60.0,-17.211214065551758,-0.0,-8.504848381107878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0001050101564032,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57647705078125,0.0,0.0,0.0001105807823478,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,8.167458145180717e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51416015625,0.0,0.0,0.0001105808260035,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0005245462525635,291.107666015625,294.1499938964844,267.92999267578125,267.3681640625,271.8241577148437,267.971923828125,290.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188993230462,1.9768023662436466e-08,0.0011188795324414,-0.0507870279252529,0.0,0.0,0.0,-0.0146126421168446,60.0,-17.26251792907715,-0.0,-8.535756990113441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0001050101564032,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57647705078125,0.0,0.0,0.0001105807823478,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,8.167458145180717e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51416015625,0.0,0.0,0.0001105808260035,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6262512207031,0.0,0.0,0.0005245462525635,291.107666015625,294.1499938964844,267.92999267578125,267.3681640625,271.8241577148437,267.971923828125,290.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188993230462,1.9768023662436466e-08,0.0011188795324414,-0.0507870279252529,0.0,0.0,0.0,-0.0146126421168446,60.0,-17.26251792907715,-0.0,-8.535756990113441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7065734863281,0.0,0.0,0.0001051778381224,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538330078125,0.0,0.0,0.0001107573552872,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699768066406,0.0,0.0,8.180500299204141e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924011230469,0.0,0.0,0.0001107573989429,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,0.0005253838608041,291.1044921875,294.1499938964844,267.8933410644531,267.3187255859375,271.7466735839844,267.9347229003906,290.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206855997443,1.997691434496573e-08,0.0011206656927242,-0.0513323210179805,0.0,0.0,0.0,-0.0147161977365612,60.0,-17.310955047607422,-0.0,-8.563031883568328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7065734863281,0.0,0.0,0.0001051778381224,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538330078125,0.0,0.0,0.0001107573552872,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699768066406,0.0,0.0,8.180500299204141e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924011230469,0.0,0.0,0.0001107573989429,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,0.0005253838608041,291.1044921875,294.1499938964844,267.8933410644531,267.3187255859375,271.7466735839844,267.9347229003906,290.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206855997443,1.997691434496573e-08,0.0011206656927242,-0.0513323210179805,0.0,0.0,0.0,-0.0147161977365612,60.0,-17.310955047607422,-0.0,-8.563031883568328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0001052504521794,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426025390625,0.0,0.0,0.0001108338183257,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586242675781,0.0,0.0,8.18614789750427e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815673828125,0.0,0.0,0.0001108338619815,292.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,0.0005257465527392,291.1028747558594,294.1499938964844,267.875,267.29345703125,271.7082214355469,267.9161682128906,290.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214591795578,2.006736998794168e-08,0.0011214391561225,-0.0515684336423873,0.0,0.0,0.0,-0.0147610418498516,60.0,-17.33352279663086,-0.0,-8.574856025234112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820068359375,0.0,0.0,0.0001053141168085,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314025878906,0.0,0.0,0.0001109008662751,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473022460937,0.0,0.0,8.191099186660722e-05,290.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4707946777344,0.0,0.0,0.0001109009026549,292.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,0.0005260645993985,291.1012268066406,294.1499938964844,267.8566589355469,267.26788330078125,271.669921875,267.8976135253906,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221374152228,2.0146678991750377e-08,0.0011221172753721,-0.0517754405736923,0.0,0.0,0.0,-0.014800357632339,60.0,-17.3548641204834,-0.0,-8.58522994917621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,0.0001054126769304,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091247558594,0.0,0.0,0.0001110046505345,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248107910156,0.0,0.0,8.198765135603026e-05,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493713378906,0.0,0.0,0.0001110046869143,292.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979919433594,0.0,0.0,0.0005265569197945,291.097900390625,294.1499938964844,267.82000732421875,267.2158203125,271.5938415527344,267.860595703125,290.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123187248595,2.026943768385081e-08,0.001123166992329,-0.0520958453416824,0.0,0.0,0.0,-0.0148612139746546,60.0,-17.393461227416992,-0.0,-8.601298873145424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,0.0001054126769304,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091247558594,0.0,0.0,0.0001110046505345,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5248107910156,0.0,0.0,8.198765135603026e-05,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493713378906,0.0,0.0,0.0001110046869143,292.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979919433594,0.0,0.0,0.0005265569197945,291.097900390625,294.1499938964844,267.82000732421875,267.2158203125,271.5938415527344,267.860595703125,290.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123187248595,2.026943768385081e-08,0.001123166992329,-0.0520958453416824,0.0,0.0,0.0,-0.0148612139746546,60.0,-17.393461227416992,-0.0,-8.601298873145424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63348388671875,0.0,0.0,0.0001054688982549,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870300292969,0.0,0.0,0.0001110638550017,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025329589844,0.0,0.0,8.20313798612915e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281311035156,0.0,0.0,0.0001110638913814,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,0.000526837829966,291.094482421875,294.1499938964844,267.7833251953125,267.1627197265625,271.5185241699219,267.8236694335937,290.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237859725952,2.0339447459605253e-08,0.0011237655999138,-0.0522785708308219,0.0,0.0,0.0,-0.0148959215730428,60.0,-17.425251007080078,-0.0,-8.610470558778618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63348388671875,0.0,0.0,0.0001054688982549,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870300292969,0.0,0.0,0.0001110638550017,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025329589844,0.0,0.0,8.20313798612915e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281311035156,0.0,0.0,0.0001110638913814,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,0.000526837829966,291.094482421875,294.1499938964844,267.7833251953125,267.1627197265625,271.5185241699219,267.8236694335937,290.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237859725952,2.0339447459605253e-08,0.0011237655999138,-0.0522785708308219,0.0,0.0,0.0,-0.0148959215730428,60.0,-17.425251007080078,-0.0,-8.610470558778618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095886230469,0.0,0.0,0.0001054785898304,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651794433594,0.0,0.0,0.0001110740558942,291.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804382324219,0.0,0.0,8.203891775337979e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4070739746094,0.0,0.0,0.00011107409955,292.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.0005268862005323,291.0909729003906,294.1499938964844,267.7466735839844,267.1087341308594,271.4440002441406,267.786865234375,290.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238888837397,2.035147161905116e-08,0.0011238686274737,-0.0523099526762962,0.0,0.0,0.0,-0.0149018829688429,60.0,-17.449443817138672,-0.0,-8.612045832023797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095886230469,0.0,0.0,0.0001054785898304,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651794433594,0.0,0.0,0.0001110740558942,291.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804382324219,0.0,0.0,8.203891775337979e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4070739746094,0.0,0.0,0.00011107409955,292.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.0005268862005323,291.0909729003906,294.1499938964844,267.7466735839844,267.1087341308594,271.4440002441406,267.786865234375,290.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238888837397,2.035147161905116e-08,0.0011238686274737,-0.0523099526762962,0.0,0.0,0.0,-0.0149018829688429,60.0,-17.449443817138672,-0.0,-8.612045832023797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859069824219,0.0,0.0,0.0001054431413649,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4435119628906,0.0,0.0,0.0001110367302317,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45855712890625,0.0,0.0,8.201134914997965e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38623046875,0.0,0.0,0.0001110367666115,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699768066406,0.0,0.0,0.0005267091910354,291.08740234375,294.1499938964844,267.7099914550781,267.0540466308594,271.3702392578125,267.7501525878906,290.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123510999605,2.0307252768247963e-08,0.0011234906269237,-0.0521945431828498,0.0,0.0,0.0,-0.0148799624294042,60.0,-17.466461181640625,-0.0,-8.606252066556409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859069824219,0.0,0.0,0.0001054431413649,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4435119628906,0.0,0.0,0.0001110367302317,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45855712890625,0.0,0.0,8.201134914997965e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38623046875,0.0,0.0,0.0001110367666115,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699768066406,0.0,0.0,0.0005267091910354,291.08740234375,294.1499938964844,267.7099914550781,267.0540466308594,271.3702392578125,267.7501525878906,290.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123510999605,2.0307252768247963e-08,0.0011234906269237,-0.0521945431828498,0.0,0.0,0.0,-0.0148799624294042,60.0,-17.466461181640625,-0.0,-8.606252066556409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,0.0001054104723152,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327697753906,0.0,0.0,0.0001110023295041,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,8.198593423003331e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0001110023658839,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,0.0005265459767542,291.0855712890625,294.1499938964844,267.6916809082031,267.0264892578125,271.3336486816406,267.7318420410156,290.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231626849621,2.0266519129563686e-08,0.0011231424286961,-0.0520882308483123,0.0,0.0,0.0,-0.0148597694933414,60.0,-17.472410202026367,-0.0,-8.600916601153585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,0.0001053648884408,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42205810546875,0.0,0.0,0.0001109543300117,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368896484375,0.0,0.0,8.1950485764537e-05,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655700683594,0.0,0.0,0.0001109543663915,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,0.0005263183265924,291.083740234375,294.1499938964844,267.67333984375,266.99884033203125,271.2972412109375,267.71356201171875,290.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226770002394,2.020969880334178e-08,0.0011226567439734,-0.0519399270415306,0.0,0.0,0.0,-0.0148316025733947,60.0,-17.476308822631836,-0.0,-8.593477218710177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
