time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
340020,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53924560546875,0.0,0.0,0.0001052419975167,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008178710937,0.0,0.0,0.0001108249198296,291.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,8.185490150935948e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450927734375,0.0,0.0,0.0001108249562093,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,0.0005257044686004,291.0800170898437,294.1499938964844,267.6366577148437,266.9432678222656,271.2249450683594,267.6770935058594,290.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213672114536,2.0056518224009785e-08,0.0011213471880182,-0.0515401065349578,0.0,0.0,0.0,-0.0147556662559509,60.0,-17.478946685791016,-0.0,-8.573437071390799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53924560546875,0.0,0.0,0.0001052419975167,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008178710937,0.0,0.0,0.0001108249198296,291.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,8.185490150935948e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450927734375,0.0,0.0,0.0001108249562093,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,0.0005257044686004,291.0800170898437,294.1499938964844,267.6366577148437,266.9432678222656,271.2249450683594,267.6770935058594,290.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213672114536,2.0056518224009785e-08,0.0011213471880182,-0.0515401065349578,0.0,0.0,0.0,-0.0147556662559509,60.0,-17.478946685791016,-0.0,-8.573437071390799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162658691406,0.0,0.0,0.0001050792634487,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797607421875,0.0,0.0,0.0001106535491999,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941955566406,0.0,0.0,8.172832895070314e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248291015625,0.0,0.0,0.0001106535855797,292.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,0.0005248915986157,291.0762023925781,294.1499938964844,267.6000061035156,266.88751220703125,271.1534729003906,267.6407165527344,290.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196329724043,1.985368491830286e-08,0.0011196131817996,-0.0510106459259986,0.0,0.0,0.0,-0.0146551141515374,60.0,-17.4742431640625,-0.0,-8.54693666951789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162658691406,0.0,0.0,0.0001050792634487,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797607421875,0.0,0.0,0.0001106535491999,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941955566406,0.0,0.0,8.172832895070314e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248291015625,0.0,0.0,0.0001106535855797,292.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,0.0005248915986157,291.0762023925781,294.1499938964844,267.6000061035156,266.88751220703125,271.1534729003906,267.6407165527344,290.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196329724043,1.985368491830286e-08,0.0011196131817996,-0.0510106459259986,0.0,0.0,0.0,-0.0146551141515374,60.0,-17.4742431640625,-0.0,-8.54693666951789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935607910156,0.0,0.0,0.0001048796912073,291.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35894775390625,0.0,0.0,0.0001104433904401,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,8.157310367096215e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047790527344,0.0,0.0,0.0001104434268199,292.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,0.0005238946760073,291.07232666015625,294.1499938964844,267.5633239746094,266.8317565917969,271.0828552246094,267.6044616699219,290.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175062973052,1.9604962986363723e-08,0.0011174866231158,-0.0503613427281379,0.0,0.0,0.0,-0.0145318135619163,60.0,-17.462862014770508,-0.0,-8.514496130374027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935607910156,0.0,0.0,0.0001048796912073,291.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35894775390625,0.0,0.0,0.0001104433904401,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,8.157310367096215e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047790527344,0.0,0.0,0.0001104434268199,292.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,0.0005238946760073,291.07232666015625,294.1499938964844,267.5633239746094,266.8317565917969,271.0828552246094,267.6044616699219,290.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175062973052,1.9604962986363723e-08,0.0011174866231158,-0.0503613427281379,0.0,0.0,0.0,-0.0145318135619163,60.0,-17.462862014770508,-0.0,-8.514496130374027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4711303710937,0.0,0.0,0.0001046460965881,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.33837890625,0.0,0.0,0.0001101974048651,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,8.1391423009336e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,0.0001101974412449,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0005227278452366,291.068359375,294.1499938964844,267.52667236328125,266.776123046875,271.0131225585937,267.5683288574219,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150169884786,1.9313842969381767e-08,0.0011149976635351,-0.0496012791991233,0.0,0.0,0.0,-0.0143874939531087,60.0,-17.445362091064453,-0.0,-8.47660501790415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4711303710937,0.0,0.0,0.0001046460965881,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.33837890625,0.0,0.0,0.0001101974048651,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,8.1391423009336e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,0.0001101974412449,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0005227278452366,291.068359375,294.1499938964844,267.52667236328125,266.776123046875,271.0131225585937,267.5683288574219,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150169884786,1.9313842969381767e-08,0.0011149976635351,-0.0496012791991233,0.0,0.0,0.0,-0.0143874939531087,60.0,-17.445362091064453,-0.0,-8.47660501790415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46002197265625,0.0,0.0,0.000104519589513,291.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3281555175781,0.0,0.0,0.0001100641820812,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.34210205078125,0.0,0.0,8.129302295856178e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751159667969,0.0,0.0,0.000110064218461,292.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.519287109375,0.0,0.0,0.0005220959428697,291.0663757324219,294.1499938964844,267.5083312988281,266.7484130859375,270.978515625,267.55029296875,290.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156178865387122e-08,0.001113649806939,-0.0491896122694015,0.0,0.0,0.0,-0.0143093355000019,60.0,-17.434921264648438,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,0.0001043848242261,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,0.0001099222718039,291.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,8.118821278912947e-05,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2653503417969,0.0,0.0,0.0001099223081837,292.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,0.0005214227712713,291.0643615722656,294.1499938964844,267.489990234375,266.7207946777344,270.94415283203125,267.53228759765625,290.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122327996417,1.8988234984362865e-08,0.0011122138239443,-0.0487510748207569,0.0,0.0,0.0,-0.0142260789871215,60.0,-17.422969818115234,-0.0,-8.434324172412745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,0.0001040997885866,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978820800781,0.0,0.0,0.0001096221167244,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115234375,0.0,0.0,8.09665143606253e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,0.0001096221531042,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,0.0005199990118853,291.0602722167969,294.1499938964844,267.4533386230469,266.6659545898437,270.8759460449219,267.496337890625,290.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091955238953,1.8633020459901672e-08,0.0011091768974438,-0.0478234440088272,0.0,0.0,0.0,-0.0140499854460358,60.0,-17.39628791809082,-0.0,-8.388320082985956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,0.0001040997885866,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978820800781,0.0,0.0,0.0001096221167244,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115234375,0.0,0.0,8.09665143606253e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,0.0001096221531042,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5056457519531,0.0,0.0,0.0005199990118853,291.0602722167969,294.1499938964844,267.4533386230469,266.6659545898437,270.8759460449219,267.496337890625,290.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091955238953,1.8633020459901672e-08,0.0011091768974438,-0.0478234440088272,0.0,0.0,0.0,-0.0140499854460358,60.0,-17.39628791809082,-0.0,-8.388320082985956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,0.0001037933907355,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,0.0001092994571081,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,8.072820492088795e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,0.0001092994934879,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0005184684414416,291.0561218261719,294.1499938964844,267.4166564941406,266.6117553710937,270.8086242675781,267.4604797363281,290.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105930423364,1.8251181899131552e-08,0.0011059121461585,-0.0468261539936065,0.0,0.0,0.0,-0.0138606941327452,60.0,-17.36520767211914,-0.0,-8.33900770658147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,0.0001037933907355,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,0.0001092994571081,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,8.072820492088795e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,0.0001092994934879,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0005184684414416,291.0561218261719,294.1499938964844,267.4166564941406,266.6117553710937,270.8086242675781,267.4604797363281,290.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105930423364,1.8251181899131552e-08,0.0011059121461585,-0.0468261539936065,0.0,0.0,0.0,-0.0138606941327452,60.0,-17.36520767211914,-0.0,-8.33900770658147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838806152344,0.0,0.0,0.0001034718879964,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582702636719,0.0,0.0,0.0001089608995243,291.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27154541015625,0.0,0.0,8.047814480960369e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,0.0001089609359041,292.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,0.000516862492077,291.0519104003906,294.1499938964844,267.3800048828125,266.5583801269531,270.7420349121094,267.4247436523437,290.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025044368579,1.7850531719432183e-08,0.0011024866253137,-0.0457795783877372,0.0,0.0,0.0,-0.0136620756238698,60.0,-17.331378936767578,-0.0,-8.28742159342255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838806152344,0.0,0.0,0.0001034718879964,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582702636719,0.0,0.0,0.0001089608995243,291.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27154541015625,0.0,0.0,8.047814480960369e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,0.0001089609359041,292.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,0.000516862492077,291.0519104003906,294.1499938964844,267.3800048828125,266.5583801269531,270.7420349121094,267.4247436523437,290.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025044368579,1.7850531719432183e-08,0.0011024866253137,-0.0457795783877372,0.0,0.0,0.0,-0.0136620756238698,60.0,-17.331378936767578,-0.0,-8.28742159342255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627014160156,0.0,0.0,0.0001031383799272,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001086097036022,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518920898437,0.0,0.0,8.021874964470044e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18896484375,0.0,0.0,0.000108609732706,292.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47869873046875,0.0,0.0,0.0005151965888217,291.0476379394531,294.1499938964844,267.34332275390625,266.5059509277344,270.67626953125,267.3890686035156,290.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,-0.0134560447186231,60.0,-17.29482650756836,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627014160156,0.0,0.0,0.0001031383799272,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001086097036022,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518920898437,0.0,0.0,8.021874964470044e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18896484375,0.0,0.0,0.000108609732706,292.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47869873046875,0.0,0.0,0.0005151965888217,291.0476379394531,294.1499938964844,267.34332275390625,266.5059509277344,270.67626953125,267.3890686035156,290.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,-0.0134560447186231,60.0,-17.29482650756836,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522033691406,0.0,0.0,0.0001029681443469,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291564941406,0.0,0.0,0.0001084304385585,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421569824219,0.0,0.0,8.008634904399514e-05,290.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,0.0001084304676624,292.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0005143462331034,291.0455017089844,294.1499938964844,267.32501220703125,266.48016357421875,270.6437072753906,267.37127685546875,290.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971366427838,1.7222792081383886e-08,0.0010971194133162,-0.0441395118832588,0.0,0.0,0.0,-0.0133508807048201,60.0,-17.27579116821289,-0.0,-8.206917812003668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417663574219,0.0,0.0,0.0001027967809932,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195739746094,0.0,0.0,0.0001082499802578,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23248291015625,0.0,0.0,7.995306077646092e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17041015625,0.0,0.0,0.0001082500093616,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46978759765625,0.0,0.0,0.000513490231242,291.0433044433594,294.1499938964844,267.3066711425781,266.45465087890625,270.611328125,267.3534851074219,290.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953105520457,1.7009238462151188e-08,0.0010952934389933,-0.0435814894735813,0.0,0.0,0.0,-0.0132450144737958,60.0,-17.25646209716797,-0.0,-8.179620891723972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32110595703125,0.0,0.0,0.0001024508164846,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005615234375,0.0,0.0,0.0001078856657841,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132873535156,0.0,0.0,7.968398131197318e-05,290.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15203857421875,0.0,0.0,0.0001078856948879,292.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,0.0005117621039971,291.0389099121094,294.1499938964844,267.2699890136719,266.4046325683594,270.54718017578125,267.3179931640625,290.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578123762656105e-08,0.0010916073806583,-0.0424548499286174,0.0,0.0,0.0,-0.0130312936380505,60.0,-17.216978073120117,-0.0,-8.124651884600098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32110595703125,0.0,0.0,0.0001024508164846,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005615234375,0.0,0.0,0.0001078856657841,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132873535156,0.0,0.0,7.968398131197318e-05,290.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15203857421875,0.0,0.0,0.0001078856948879,292.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,0.0005117621039971,291.0389099121094,294.1499938964844,267.2699890136719,266.4046325683594,270.54718017578125,267.3179931640625,290.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578123762656105e-08,0.0010916073806583,-0.0424548499286174,0.0,0.0,0.0,-0.0130312936380505,60.0,-17.216978073120117,-0.0,-8.124651884600098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006896972656,0.0,0.0,0.0001021039788611,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.0001075204272638,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943359375,0.0,0.0,7.941421790746972e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339111328125,0.0,0.0,0.0001075204563676,292.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.0005100296111777,291.0344543457031,294.1499938964844,267.2333374023437,266.3560791015625,270.4837646484375,267.2825622558594,290.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.614591482734795e-08,0.0010879118926823,-0.0413251928985118,0.0,0.0,0.0,-0.0128170307725667,60.0,-17.176921844482422,-0.0,-8.069729773296785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006896972656,0.0,0.0,0.0001021039788611,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.0001075204272638,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943359375,0.0,0.0,7.941421790746972e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339111328125,0.0,0.0,0.0001075204563676,292.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.0005100296111777,291.0344543457031,294.1499938964844,267.2333374023437,266.3560791015625,270.4837646484375,267.2825622558594,290.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.614591482734795e-08,0.0010879118926823,-0.0413251928985118,0.0,0.0,0.0,-0.0128170307725667,60.0,-17.176921844482422,-0.0,-8.069729773296785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,0.000101758785604,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,0.0001071569204214,291.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.175537109375,0.0,0.0,7.914573507150635e-05,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1159362792969,0.0,0.0,0.0001071569495252,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,0.0005083052674308,291.02996826171875,294.1499938964844,267.1966552734375,266.3091125488281,270.4210205078125,267.2471923828125,290.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715759360546144e-08,0.0010842338670045,-0.0402007475495338,0.0,0.0,0.0,-0.012603785842657,60.0,-17.136754989624023,-0.0,-8.015253172288794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,0.000101758785604,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,0.0001071569204214,291.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.175537109375,0.0,0.0,7.914573507150635e-05,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1159362792969,0.0,0.0,0.0001071569495252,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,0.0005083052674308,291.02996826171875,294.1499938964844,267.1966552734375,266.3091125488281,270.4210205078125,267.2471923828125,290.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715759360546144e-08,0.0010842338670045,-0.0402007475495338,0.0,0.0,0.0,-0.012603785842657,60.0,-17.136754989624023,-0.0,-8.015253172288794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.260498046875,0.0,0.0,0.0001014189765555,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1447448730469,0.0,0.0,0.0001067990815499,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.156982421875,0.0,0.0,7.888143591117114e-05,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,0.0001067991106538,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345397949219,0.0,0.0,0.0005066078738309,291.025390625,294.1499938964844,267.1600036621094,266.2638854980469,270.3590393066406,267.2119140625,290.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806286009028,1.5292313193526752e-08,0.0010806133504956,-0.039093691855669,0.0,0.0,0.0,-0.0123938666656613,60.0,-17.09709930419922,-0.0,-7.96180614770492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.260498046875,0.0,0.0,0.0001014189765555,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1447448730469,0.0,0.0,0.0001067990815499,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.156982421875,0.0,0.0,7.888143591117114e-05,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,0.0001067991106538,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345397949219,0.0,0.0,0.0005066078738309,291.025390625,294.1499938964844,267.1600036621094,266.2638854980469,270.3590393066406,267.2119140625,290.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806286009028,1.5292313193526752e-08,0.0010806133504956,-0.039093691855669,0.0,0.0,0.0,-0.0123938666656613,60.0,-17.09709930419922,-0.0,-7.96180614770492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505798339844,0.0,0.0,0.0001012508218991,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355895996094,0.0,0.0,0.0001066220065695,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14776611328125,0.0,0.0,7.875065057305619e-05,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0893249511719,0.0,0.0,0.0001066220429493,292.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,0.0005057679372839,291.0230712890625,294.1499938964844,267.14166259765625,266.24200439453125,270.3282775878906,267.1943054199219,290.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788366198539,1.50827741407511e-08,0.0010788216022774,-0.0385458245873451,0.0,0.0,0.0,-0.0122899888083338,60.0,-17.077478408813477,-0.0,-7.935424406468884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24072265625,0.0,0.0,0.0001010856358334,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.12652587890625,0.0,0.0,0.0001064480602508,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385803222656,0.0,0.0,7.862217171350494e-05,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,0.0001064480893546,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42584228515625,0.0,0.0,0.0005049427854828,291.020751953125,294.1499938964844,267.1233215332031,266.2205810546875,270.2976989746094,267.1766967773437,290.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770765366032,1.4876935239271916e-08,0.001077061635442,-0.0380075946450233,0.0,0.0,0.0,-0.0121879465878009,60.0,-17.05820655822754,-0.0,-7.909550703288917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,0.0001007616447168,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0001061068833223,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,7.837017619749531e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631408691406,0.0,0.0,0.0001061069124261,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,0.0005033244378864,291.0160827636719,294.1499938964844,267.086669921875,266.1793518066406,270.2369689941406,267.1415100097656,290.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736241238191,1.4473208409526706e-08,0.0010736095719039,-0.0369518361985683,0.0,0.0,0.0,-0.0119878025725483,60.0,-17.020479202270508,-0.0,-7.85892595445148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,0.0001007616447168,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0001061068833223,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,7.837017619749531e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631408691406,0.0,0.0,0.0001061069124261,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,0.0005033244378864,291.0160827636719,294.1499938964844,267.086669921875,266.1793518066406,270.2369689941406,267.1415100097656,290.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736241238191,1.4473208409526706e-08,0.0010736095719039,-0.0369518361985683,0.0,0.0,0.0,-0.0119878025725483,60.0,-17.020479202270508,-0.0,-7.85892595445148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018127441406,0.0,0.0,0.0001004471123451,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09063720703125,0.0,0.0,0.0001057756671798,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023864746094,0.0,0.0,7.812554395059124e-05,290.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458984375,0.0,0.0,0.0001057756962836,292.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084777832031,0.0,0.0,0.0005017532967031,291.0113525390625,294.1499938964844,267.04998779296875,266.14031982421875,270.1769104003906,267.1063537597656,290.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702724102884,1.4081268595589336e-08,0.0010702583240345,-0.0359267853200435,0.0,0.0,0.0,-0.0117935026064515,60.0,-16.984365463256836,-0.0,-7.809934743363557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018127441406,0.0,0.0,0.0001004471123451,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09063720703125,0.0,0.0,0.0001057756671798,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023864746094,0.0,0.0,7.812554395059124e-05,290.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458984375,0.0,0.0,0.0001057756962836,292.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084777832031,0.0,0.0,0.0005017532967031,291.0113525390625,294.1499938964844,267.04998779296875,266.14031982421875,270.1769104003906,267.1063537597656,290.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702724102884,1.4081268595589336e-08,0.0010702583240345,-0.0359267853200435,0.0,0.0,0.0,-0.0117935026064515,60.0,-16.984365463256836,-0.0,-7.809934743363557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,0.0001000834745354,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729675292969,0.0,0.0,0.0001053927408065,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845642089844,0.0,0.0,7.78427129262127e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0001053927699103,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.0004999368684366,291.0065612792969,294.1499938964844,267.0133361816406,266.1026306152344,270.11749267578125,267.07135009765625,290.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663978755474,1.3628145723032505e-08,0.0010663842549547,-0.0347415767610073,0.0,0.0,0.0,-0.0115688722580671,60.0,-16.945369720458984,-0.0,-7.753485675721097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,0.0001000834745354,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729675292969,0.0,0.0,0.0001053927408065,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845642089844,0.0,0.0,7.78427129262127e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0001053927699103,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.0004999368684366,291.0065612792969,294.1499938964844,267.0133361816406,266.1026306152344,270.11749267578125,267.07135009765625,290.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663978755474,1.3628145723032505e-08,0.0010663842549547,-0.0347415767610073,0.0,0.0,0.0,-0.0115688722580671,60.0,-16.945369720458984,-0.0,-7.753485675721097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,9.96356611722149e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05548095703125,0.0,0.0,0.0001049211641657,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669250488281,0.0,0.0,7.749441283522174e-05,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119323730469,0.0,0.0,0.0001049211932695,292.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,0.0004976999480277,291.0017395019531,294.1499938964844,266.9766540527344,266.0652160644531,270.0587158203125,267.03662109375,290.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616262443363,1.3070138749071702e-08,0.0010616132058203,-0.0332818366587162,0.0,0.0,0.0,-0.0112922471016645,60.0,-16.894588470458984,-0.0,-7.684252523176839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,9.96356611722149e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05548095703125,0.0,0.0,0.0001049211641657,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669250488281,0.0,0.0,7.749441283522174e-05,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119323730469,0.0,0.0,0.0001049211932695,292.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,0.0004976999480277,291.0017395019531,294.1499938964844,266.9766540527344,266.0652160644531,270.0587158203125,267.03662109375,290.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616262443363,1.3070138749071702e-08,0.0010616132058203,-0.0332818366587162,0.0,0.0,0.0,-0.0112922471016645,60.0,-16.894588470458984,-0.0,-7.684252523176839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,9.939632582245396e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001046691395458,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581970214844,0.0,0.0,7.730826473562047e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035400390625,0.0,0.0,0.0001046691613737,292.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0004965044208802,290.9992980957031,294.1499938964844,266.9583435058594,266.046630859375,270.02960205078125,267.0194396972656,290.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590760502964,1.2771918633802672e-08,0.001059063244611,-0.0325016118586063,0.0,0.0,0.0,-0.0111444070935249,60.0,-16.86479949951172,-0.0,-7.647378197361834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
