time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
342360,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1450500488281,0.0,0.0,9.9155651696492e-05,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382080078125,0.0,0.0,0.0001044156961143,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.04949951171875,0.0,0.0,7.712107617408037e-05,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952392578125,0.0,0.0,0.0001044157252181,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,0.0004953021998517,290.9968566894531,294.1499938964844,266.94000244140625,266.02813720703125,270.00067138671875,267.0023498535156,290.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565115371719,1.2472031407639861e-08,0.0010564990807324,-0.0317169614136219,0.0,0.0,0.0,-0.010995740070939,60.0,-16.83382225036621,-0.0,-7.610387342538162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265869140625,0.0,0.0,9.868951747193933e-05,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211486816406,0.0,0.0,0.0001039248309098,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03228759765625,0.0,0.0,7.675852248212323e-05,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97869873046875,0.0,0.0,0.0001039248527376,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742370605469,0.0,0.0,0.0004929737769998,290.991943359375,294.1499938964844,266.9033203125,265.9913024902344,269.9432678222656,266.9683532714844,290.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515444446355,1.1891203577363283e-08,0.0010515325702726,-0.0301970764994621,0.0,0.0,0.0,-0.0107078002765774,60.0,-16.771495819091797,-0.0,-7.538997692790873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265869140625,0.0,0.0,9.868951747193933e-05,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211486816406,0.0,0.0,0.0001039248309098,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03228759765625,0.0,0.0,7.675852248212323e-05,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97869873046875,0.0,0.0,0.0001039248527376,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742370605469,0.0,0.0,0.0004929737769998,290.991943359375,294.1499938964844,266.9033203125,265.9913024902344,269.9432678222656,266.9683532714844,290.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515444446355,1.1891203577363283e-08,0.0010515325702726,-0.0301970764994621,0.0,0.0,0.0,-0.0107078002765774,60.0,-16.771495819091797,-0.0,-7.538997692790873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083068847656,0.0,0.0,9.82677811407484e-05,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,0.0001034807282849,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152587890625,0.0,0.0,7.643050776096061e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,0.0001034807501127,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.000490867125336,290.9869689941406,294.1499938964844,266.8666687011719,265.9547119140625,269.8865051269531,266.9345703125,290.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365713703526126e-08,0.0010470390552654,-0.0288218185305595,0.0,0.0,0.0,-0.0104472916573286,60.0,-16.713726043701172,-0.0,-7.474699259546469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083068847656,0.0,0.0,9.82677811407484e-05,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,0.0001034807282849,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152587890625,0.0,0.0,7.643050776096061e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,0.0001034807501127,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.000490867125336,290.9869689941406,294.1499938964844,266.8666687011719,265.9547119140625,269.8865051269531,266.9345703125,290.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365713703526126e-08,0.0010470390552654,-0.0288218185305595,0.0,0.0,0.0,-0.0104472916573286,60.0,-16.713726043701172,-0.0,-7.474699259546469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902709960937,0.0,0.0,9.789559408091009e-05,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.987548828125,0.0,0.0,0.0001030887942761,291.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984130859375,0.0,0.0,7.614102651132271e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462280273437,0.0,0.0,0.0001030888161039,292.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,0.0004890079726465,290.9819641113281,294.1499938964844,266.8299865722656,265.9183349609375,269.83038330078125,266.9009094238281,290.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043084426783,1.0901951341679704e-08,0.0010430734837427,-0.027607973664999,0.0,0.0,0.0,-0.010217385366559,60.0,-16.66360092163086,-0.0,-7.418181979801376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902709960937,0.0,0.0,9.789559408091009e-05,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.987548828125,0.0,0.0,0.0001030887942761,291.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984130859375,0.0,0.0,7.614102651132271e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462280273437,0.0,0.0,0.0001030888161039,292.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,0.0004890079726465,290.9819641113281,294.1499938964844,266.8299865722656,265.9183349609375,269.83038330078125,266.9009094238281,290.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043084426783,1.0901951341679704e-08,0.0010430734837427,-0.027607973664999,0.0,0.0,0.0,-0.010217385366559,60.0,-16.66360092163086,-0.0,-7.418181979801376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.0,0.0,9.756387589732184e-05,291.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97100830078125,0.0,0.0,0.000102739475551,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,7.588302105432376e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302062988281,0.0,0.0,0.0001027394973789,292.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,0.0004873510042671,290.9768981933594,294.1499938964844,266.7933349609375,265.8821716308594,269.7747497558594,266.86724853515625,290.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488615309611761e-08,0.0010395389981567,-0.0265260115265846,0.0,0.0,0.0,-0.0100124757736921,60.0,-16.620380401611328,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.0,0.0,9.756387589732184e-05,291.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97100830078125,0.0,0.0,0.000102739475551,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,7.588302105432376e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302062988281,0.0,0.0,0.0001027394973789,292.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,0.0004873510042671,290.9768981933594,294.1499938964844,266.7933349609375,265.8821716308594,269.7747497558594,266.86724853515625,290.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488615309611761e-08,0.0010395389981567,-0.0265260115265846,0.0,0.0,0.0,-0.0100124757736921,60.0,-16.620380401611328,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635070800781,0.0,0.0,9.741722169565036e-05,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627990722656,0.0,0.0,0.0001025850433507,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9734191894531,0.0,0.0,7.576896314276382e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222412109375,0.0,0.0,0.0001025850651785,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3447265625,0.0,0.0,0.0004866184608545,290.9743347167969,294.1499938964844,266.7749938964844,265.8641662597656,269.7471618652344,266.85040283203125,290.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379867162555,1.0305880593364236e-08,0.0010379764717072,-0.0260476525872945,0.0,0.0,0.0,-0.0099218869581818,60.0,-16.601961135864258,-0.0,-7.345855834728354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546875,0.0,0.0,9.728192526381464e-05,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546203613281,0.0,0.0,0.0001024425728246,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651794433594,0.0,0.0,7.566373096778989e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143371582031,0.0,0.0,0.0001024425946525,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,0.0004859426408074,290.9717712402344,294.1499938964844,266.75665283203125,265.84619140625,269.7196960449219,266.8335266113281,290.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103654502891,1.0137297223877796e-08,0.0010365347843617,-0.0256063193082809,0.0,0.0,0.0,-0.009838311932981,60.0,-16.58527183532715,-0.0,-7.325463968754775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0371398925781,0.0,0.0,9.705765842227264e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.0,0.0,0.0001022064025164,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94879150390625,0.0,0.0,7.548929715994745e-05,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,0.0001022064243443,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321838378906,0.0,0.0,0.0004848223470617,290.96661376953125,294.1499938964844,266.7200012207031,265.81036376953125,269.6650695800781,266.7996520996094,290.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857838989546508e-09,0.0010341450106352,-0.0248746983706951,0.0,0.0,0.0,-0.0096997721120715,60.0,-16.558774948120117,-0.0,-7.291723846947208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0371398925781,0.0,0.0,9.705765842227264e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.0,0.0,0.0001022064025164,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94879150390625,0.0,0.0,7.548929715994745e-05,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,0.0001022064243443,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321838378906,0.0,0.0,0.0004848223470617,290.96661376953125,294.1499938964844,266.7200012207031,265.81036376953125,269.6650695800781,266.7996520996094,290.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857838989546508e-09,0.0010341450106352,-0.0248746983706951,0.0,0.0,0.0,-0.0096997721120715,60.0,-16.558774948120117,-0.0,-7.291723846947208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.019775390625,0.0,0.0,9.68992171692662e-05,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222412109375,0.0,0.0,0.0001020395575324,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325561523437,0.0,0.0,7.536607154179364e-05,290.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88299560546875,0.0,0.0,0.0001020395866362,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0004840309557039,290.9613952636719,294.1499938964844,266.6833190917969,265.774658203125,269.61090087890625,266.7655029296875,290.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324664181098,9.660411137701884e-09,0.0010324567556381,-0.0243578106164932,0.0,0.0,0.0,-0.00960189756006,60.0,-16.543142318725586,-0.0,-7.267934165611224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.019775390625,0.0,0.0,9.68992171692662e-05,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222412109375,0.0,0.0,0.0001020395575324,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325561523437,0.0,0.0,7.536607154179364e-05,290.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88299560546875,0.0,0.0,0.0001020395866362,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0004840309557039,290.9613952636719,294.1499938964844,266.6833190917969,265.774658203125,269.61090087890625,266.7655029296875,290.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324664181098,9.660411137701884e-09,0.0010324567556381,-0.0243578106164932,0.0,0.0,0.0,-0.00960189756006,60.0,-16.543142318725586,-0.0,-7.267934165611224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,9.681025403551756e-05,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062194824219,0.0,0.0,0.0001019458795781,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,7.529687718488276e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,0.0001019459014059,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.0004835865693166,290.95611572265625,294.1499938964844,266.64666748046875,265.7390441894531,269.55712890625,266.73095703125,290.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315179824829,9.549542490105978e-09,0.0010315084364265,-0.0240675341337919,0.0,0.0,0.0,-0.0095469346269965,60.0,-16.53867530822754,-0.0,-7.25459159411912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,9.681025403551756e-05,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062194824219,0.0,0.0,0.0001019458795781,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,7.529687718488276e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,0.0001019459014059,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.0004835865693166,290.95611572265625,294.1499938964844,266.64666748046875,265.7390441894531,269.55712890625,266.73095703125,290.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315179824829,9.549542490105978e-09,0.0010315084364265,-0.0240675341337919,0.0,0.0,0.0,-0.0095469346269965,60.0,-16.53867530822754,-0.0,-7.25459159411912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853820800781,0.0,0.0,9.679135109763592e-05,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,0.0001019259652821,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003601074219,0.0,0.0,7.528216519858688e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,0.00010192598711,292.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,0.0004834921273868,290.9507751464844,294.1499938964844,266.6099853515625,265.7035522460937,269.5036926269531,266.6958923339844,290.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313161183148,9.5259595767061e-09,0.0010313065722584,-0.02400578930974,0.0,0.0,0.0,-0.0095352418720722,60.0,-16.546016693115234,-0.0,-7.251755107517965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853820800781,0.0,0.0,9.679135109763592e-05,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,0.0001019259652821,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003601074219,0.0,0.0,7.528216519858688e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,0.00010192598711,292.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,0.0004834921273868,290.9507751464844,294.1499938964844,266.6099853515625,265.7035522460937,269.5036926269531,266.6958923339844,290.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313161183148,9.5259595767061e-09,0.0010313065722584,-0.02400578930974,0.0,0.0,0.0,-0.0095352418720722,60.0,-16.546016693115234,-0.0,-7.251755107517965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768371582031,0.0,0.0,9.68070817179978e-05,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,0.0001019425399135,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,7.529441063525155e-05,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.0001019425617414,292.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,0.0004835707368329,290.9480895996094,294.1499938964844,266.5916748046875,265.6858215332031,269.4770812988281,266.6781311035156,290.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314835235476,9.545554569001524e-09,0.0010314739774912,-0.0240570921450853,0.0,0.0,0.0,-0.0095449555665254,60.0,-16.553979873657227,-0.0,-7.254111977772484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,9.6843512437772e-05,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87451171875,0.0,0.0,0.0001019808987621,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,7.532273593824357e-05,290.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83673095703125,0.0,0.0,0.0001019809205899,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987670898437,0.0,0.0,0.0004837526939809,290.94537353515625,294.1499938964844,266.5733337402344,265.6681213378906,269.4505310058594,266.66021728515625,290.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318714193999,9.590927163571903e-09,0.0010318618733435,-0.0241758860647678,0.0,0.0,0.0,-0.0095674479380249,60.0,-16.565244674682617,-0.0,-7.259571077611326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,9.696844790596516e-05,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587646484375,0.0,0.0,0.0001021124626277,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685302734375,0.0,0.0,7.54199136281386e-05,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,0.0001021124844555,292.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904052734375,0.0,0.0,0.0004843767965212,290.9399108886719,294.1499938964844,266.5366516113281,265.6327209472656,269.3976135253906,266.62384033203125,290.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332022793591,9.746569773483316e-09,0.001033192500472,-0.0245833843946456,0.0,0.0,0.0,-0.0096446052193641,60.0,-16.59648323059082,-0.0,-7.278311642266999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,9.696844790596516e-05,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587646484375,0.0,0.0,0.0001021124626277,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685302734375,0.0,0.0,7.54199136281386e-05,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,0.0001021124844555,292.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904052734375,0.0,0.0,0.0004843767965212,290.9399108886719,294.1499938964844,266.5366516113281,265.6327209472656,269.3976135253906,266.62384033203125,290.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332022793591,9.746569773483316e-09,0.001033192500472,-0.0245833843946456,0.0,0.0,0.0,-0.0096446052193641,60.0,-16.59648323059082,-0.0,-7.278311642266999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,9.716405475046486e-05,291.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84307861328125,0.0,0.0,0.0001023184449877,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,7.557205390185118e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.0001023184668156,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820129394531,0.0,0.0,0.0004853538994211,290.93438720703125,294.1499938964844,266.5,265.59735107421875,269.3448791503906,266.586669921875,290.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352861136198,9.990261951031698e-09,0.0010352761019021,-0.0252213887870311,0.0,0.0,0.0,-0.0097654135897755,60.0,-16.641014099121094,-0.0,-7.30770253198898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,9.716405475046486e-05,291.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84307861328125,0.0,0.0,0.0001023184449877,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,7.557205390185118e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.0001023184668156,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820129394531,0.0,0.0,0.0004853538994211,290.93438720703125,294.1499938964844,266.5,265.59735107421875,269.3448791503906,266.586669921875,290.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352861136198,9.990261951031698e-09,0.0010352761019021,-0.0252213887870311,0.0,0.0,0.0,-0.0097654135897755,60.0,-16.641014099121094,-0.0,-7.30770253198898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,9.731249883770944e-05,291.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83367919921875,0.0,0.0,0.0001024747616611,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84326171875,0.0,0.0,7.568750152131543e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7971496582031,0.0,0.0,0.000102474783489,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0004860954068135,290.9309997558594,294.1499938964844,266.4779968261719,265.5761413574219,269.3133544921875,266.5639953613281,290.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368673829361,1.0175193132511142e-08,0.0010368571383878,-0.0257055312395095,0.0,0.0,0.0,-0.0098570901900529,60.0,-16.67292022705078,-0.0,-7.330045548314956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176940917969,0.0,0.0,9.742443944560364e-05,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,0.0001025926394504,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83697509765625,0.0,0.0,7.577457290608436e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911071777344,0.0,0.0,0.0001025926612783,292.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0004866545787081,290.92877197265625,294.1499938964844,266.4633483886719,265.5619812011719,269.2923583984375,266.5487670898437,290.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380599414929,1.0314657572507713e-08,0.0010380496969446,-0.0260706301778554,0.0,0.0,0.0,-0.0099262287840247,60.0,-16.6962833404541,-0.0,-7.346918096118318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009094238281,0.0,0.0,9.774907084647566e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81182861328125,0.0,0.0,0.0001029344930429,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,7.602706318721175e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759704589844,0.0,0.0,0.0001029345148708,292.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26513671875,0.0,0.0,0.0004882761859335,290.9230651855469,294.1499938964844,266.4266662597656,265.526611328125,269.23992919921875,266.5101013183594,290.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415186407044,1.0719109155843398e-08,0.0010415079304948,-0.0271293744444847,0.0,0.0,0.0,-0.0101267313584685,60.0,-16.763839721679688,-0.0,-7.395959045197743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009094238281,0.0,0.0,9.774907084647566e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81182861328125,0.0,0.0,0.0001029344930429,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,7.602706318721175e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759704589844,0.0,0.0,0.0001029345148708,292.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26513671875,0.0,0.0,0.0004882761859335,290.9230651855469,294.1499938964844,266.4266662597656,265.526611328125,269.23992919921875,266.5101013183594,290.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415186407044,1.0719109155843398e-08,0.0010415079304948,-0.0271293744444847,0.0,0.0,0.0,-0.0101267313584685,60.0,-16.763839721679688,-0.0,-7.395959045197743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,9.79357719188556e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80401611328125,0.0,0.0,0.0001031310966936,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133850097656,0.0,0.0,7.617226947331801e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684020996094,0.0,0.0,0.0001031311185215,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,0.0004892087890766,290.920166015625,294.1499938964844,266.4083251953125,265.5089111328125,269.2137756347656,266.4905090332031,290.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435075964778,1.0951715978535503e-08,0.0010434966534376,-0.0277382358908653,0.0,0.0,0.0,-0.0102420430630445,60.0,-16.801315307617188,-0.0,-7.424236514452788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,9.815864905249327e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962341308594,0.0,0.0,0.0001033657972584,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055419921875,0.0,0.0,7.634562643943354e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,0.0001033658190863,292.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,0.0004903221270069,290.9172668457031,294.1499938964844,266.3900146484375,265.4912109375,269.1876220703125,266.4707946777344,290.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458820033818,1.1229404073276328e-08,0.0010458708275109,-0.0284650605171918,0.0,0.0,0.0,-0.0103797037154436,60.0,-16.843002319335938,-0.0,-7.458065454102325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674621582031,0.0,0.0,9.872564260149376e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806701660156,0.0,0.0,0.0001039628696162,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,7.67866222304292e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,0.000103962891444,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0004931543953716,290.9114074707031,294.1499938964844,266.35333251953125,265.4557189941406,269.13531494140625,266.4306640625,290.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519226780161,1.1935833654774797e-08,0.0010519108036532,-0.0303138736635446,0.0,0.0,0.0,-0.0107299080118536,60.0,-16.944074630737305,-0.0,-7.544471714027169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674621582031,0.0,0.0,9.872564260149376e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806701660156,0.0,0.0,0.0001039628696162,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,7.67866222304292e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,0.000103962891444,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0004931543953716,290.9114074707031,294.1499938964844,266.35333251953125,265.4557189941406,269.13531494140625,266.4306640625,290.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519226780161,1.1935833654774797e-08,0.0010519108036532,-0.0303138736635446,0.0,0.0,0.0,-0.0107299080118536,60.0,-16.944074630737305,-0.0,-7.544471714027169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,9.947050421033056e-05,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650756835937,0.0,0.0,0.0001047472469508,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7741394042969,0.0,0.0,7.736595580354333e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305908203125,0.0,0.0,0.0001047472687787,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,0.0004968751454725,290.9054260253906,294.1499938964844,266.3166809082031,265.420166015625,269.0829772949219,266.3896789550781,289.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598584776744,1.286388773280578e-08,0.001059845671989,-0.0327422358095645,0.0,0.0,0.0,-0.0111899795010685,60.0,-17.07337188720703,-0.0,-7.658741196792107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,9.947050421033056e-05,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650756835937,0.0,0.0,0.0001047472469508,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7741394042969,0.0,0.0,7.736595580354333e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305908203125,0.0,0.0,0.0001047472687787,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,0.0004968751454725,290.9054260253906,294.1499938964844,266.3166809082031,265.420166015625,269.0829772949219,266.3896789550781,289.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598584776744,1.286388773280578e-08,0.001059845671989,-0.0327422358095645,0.0,0.0,0.0,-0.0111899795010685,60.0,-17.07337188720703,-0.0,-7.658741196792107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339538574219,0.0,0.0,0.0001003624274744,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,0.0001056864857673,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,7.805967470631003e-05,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,0.0001056865075952,292.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308044433594,0.0,0.0,0.0005013304762542,290.8993225097656,294.1499938964844,266.2799987792969,265.384521484375,269.03045654296875,266.3479309082031,289.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693613439798,1.3975183676961931e-08,0.0010693473741412,-0.0356493219733238,0.0,0.0,0.0,-0.0117408921942114,60.0,-17.230884552001953,-0.0,-7.796700884910025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339538574219,0.0,0.0,0.0001003624274744,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,0.0001056864857673,291.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,7.805967470631003e-05,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,0.0001056865075952,292.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308044433594,0.0,0.0,0.0005013304762542,290.8993225097656,294.1499938964844,266.2799987792969,265.384521484375,269.03045654296875,266.3479309082031,289.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693613439798,1.3975183676961931e-08,0.0010693473741412,-0.0356493219733238,0.0,0.0,0.0,-0.0117408921942114,60.0,-17.230884552001953,-0.0,-7.796700884910025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0001013432120089,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,0.0001067193006747,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,7.882250793045387e-05,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,0.0001067193225026,292.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,0.0005062296986579,290.8930969238281,294.1499938964844,266.24334716796875,265.3487243652344,268.9777526855469,266.3058166503906,289.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798112489283,1.5197215930129463e-08,0.0010797959985211,-0.0388450548052787,0.0,0.0,0.0,-0.012346701696515,60.0,-17.408987045288086,-0.0,-7.949827818265477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0001013432120089,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,0.0001067193006747,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,7.882250793045387e-05,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,0.0001067193225026,292.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,0.0005062296986579,290.8930969238281,294.1499938964844,266.24334716796875,265.3487243652344,268.9777526855469,266.3058166503906,289.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798112489283,1.5197215930129463e-08,0.0010797959985211,-0.0388450548052787,0.0,0.0,0.0,-0.012346701696515,60.0,-17.408987045288086,-0.0,-7.949827818265477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
