time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
344700,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,0.0001018473703879,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.725830078125,0.0,0.0,0.000107250198198,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345886230469,0.0,0.0,7.921463111415505e-05,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924743652344,0.0,0.0,0.0001072502200258,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0005087480531074,290.88995361328125,294.1499938964844,266.2250061035156,265.330810546875,268.95135498046875,266.2847595214844,289.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085182884708,1.582538544653289e-08,0.0010851670522242,-0.0404873341321945,0.0,0.0,0.0,-0.0126581108197569,60.0,-17.502796173095703,-0.0,-8.029119413777155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002014160156,0.0,0.0,0.0001023501972667,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179260253906,0.0,0.0,0.0001077797060133,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72662353515625,0.0,0.0,7.960572111187503e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.684814453125,0.0,0.0,0.0001077797278412,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.0005112597718834,290.88677978515625,294.1499938964844,266.2066650390625,265.3128356933594,268.92486572265625,266.2637939453125,289.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905404342338,1.64519082801462e-08,0.0010905240196734,-0.0421249791979789,0.0,0.0,0.0,-0.0129687031731009,60.0,-17.59794044494629,-0.0,-8.108595039857391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832336425781,0.0,0.0,0.0001033207590808,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,0.0001088017452275,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71063232421875,0.0,0.0,8.036059443838894e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,0.0001088017670554,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0005161079461686,290.8803100585937,294.1499938964844,266.1700134277344,265.2767639160156,268.8717956542969,266.22222900390625,289.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008818401023,1.76612253710573e-08,0.0011008641449734,-0.0452850311994552,0.0,0.0,0.0,-0.0135682104155421,60.0,-17.78709602355957,-0.0,-8.263103268291162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832336425781,0.0,0.0,0.0001033207590808,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,0.0001088017452275,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71063232421875,0.0,0.0,8.036059443838894e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,0.0001088017670554,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0005161079461686,290.8803100585937,294.1499938964844,266.1700134277344,265.2767639160156,268.8717956542969,266.22222900390625,289.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008818401023,1.76612253710573e-08,0.0011008641449734,-0.0452850311994552,0.0,0.0,0.0,-0.0135682104155421,60.0,-17.78709602355957,-0.0,-8.263103268291162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662048339844,0.0,0.0,0.0001042002404574,291.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861572265625,0.0,0.0,0.0001097278800443,291.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,8.104463631752878e-05,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539306640625,0.0,0.0,0.0001097279018722,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0005205011111684,290.87371826171875,294.1499938964844,266.1333312988281,265.2405090332031,268.81854248046875,266.1814270019531,289.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102528078481,1.8757072339781192e-08,0.0011102340649813,-0.0481474176049232,0.0,0.0,0.0,-0.0141114657744765,60.0,-17.966196060180664,-0.0,-8.404371953929515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662048339844,0.0,0.0,0.0001042002404574,291.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861572265625,0.0,0.0,0.0001097278800443,291.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,8.104463631752878e-05,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539306640625,0.0,0.0,0.0001097279018722,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0005205011111684,290.87371826171875,294.1499938964844,266.1333312988281,265.2405090332031,268.81854248046875,266.1814270019531,289.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102528078481,1.8757072339781192e-08,0.0011102340649813,-0.0481474176049232,0.0,0.0,0.0,-0.0141114657744765,60.0,-17.966196060180664,-0.0,-8.404371953929515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491455078125,0.0,0.0,0.0001049477505148,291.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701965332031,0.0,0.0,0.0001105150440707,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,8.162603626260534e-05,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,0.0001105150658986,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0005242350744083,290.86700439453125,294.1499938964844,266.0966796875,265.2040710449219,268.7652282714844,266.1414794921875,289.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182175949215,1.968848373223864e-08,0.0011181979207322,-0.0505793914198875,0.0,0.0,0.0,-0.0145732043310999,60.0,-18.12594413757324,-0.0,-8.525383066171346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491455078125,0.0,0.0,0.0001049477505148,291.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701965332031,0.0,0.0,0.0001105150440707,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,8.162603626260534e-05,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,0.0001105150658986,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0005242350744083,290.86700439453125,294.1499938964844,266.0966796875,265.2040710449219,268.7652282714844,266.1414794921875,289.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182175949215,1.968848373223864e-08,0.0011181979207322,-0.0505793914198875,0.0,0.0,0.0,-0.0145732043310999,60.0,-18.12594413757324,-0.0,-8.525383066171346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,0.0001055343236657,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542053222656,0.0,0.0,0.0001111327364924,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624450683594,0.0,0.0,8.208226063288748e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228942871094,0.0,0.0,0.0001111327583203,292.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0005271651316434,290.86016845703125,294.1499938964844,266.0599975585937,265.1673889160156,268.7119140625,266.1023254394531,289.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244679335504,2.041936930652356e-08,0.0011244474444538,-0.0524871572852134,0.0,0.0,0.0,-0.0149355344474315,60.0,-18.261587142944336,-0.0,-8.620946090331928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,0.0001055343236657,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542053222656,0.0,0.0,0.0001111327364924,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624450683594,0.0,0.0,8.208226063288748e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228942871094,0.0,0.0,0.0001111327583203,292.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0005271651316434,290.86016845703125,294.1499938964844,266.0599975585937,265.1673889160156,268.7119140625,266.1023254394531,289.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244679335504,2.041936930652356e-08,0.0011244474444538,-0.0524871572852134,0.0,0.0,0.0,-0.0149355344474315,60.0,-18.261587142944336,-0.0,-8.620946090331928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,0.0001057604895322,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.646240234375,0.0,0.0,0.000111370900413,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,8.225816418416798e-05,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,0.0001113709222408,292.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.000528294884134,290.8567199707031,294.1499938964844,266.0416564941406,265.14898681640625,268.6852722167969,266.0830383300781,289.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268778471276,2.0701174108239684e-08,0.0011268571252003,-0.053222581744194,0.0,0.0,0.0,-0.0150752374902367,60.0,-18.31859970092773,-0.0,-8.657934102984657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,0.0001059379355865,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63824462890625,0.0,0.0,0.0001115577615564,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,8.239617454819381e-05,291.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073608398437,0.0,0.0,0.0001115577761083,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0005291812703944,290.8532409667969,294.1499938964844,266.0233459472656,265.1304931640625,268.65869140625,266.0638732910156,289.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287687812,2.092227369132616e-08,0.0011287479428574,-0.0537995211780071,0.0,0.0,0.0,-0.0151848457753658,60.0,-18.368152618408203,-0.0,-8.687009511731959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,0.0001061446673702,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.622314453125,0.0,0.0,0.0001117754582082,291.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303100585937,0.0,0.0,8.255697321146727e-05,291.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,0.0001117754800361,292.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0005302139907144,290.84625244140625,294.1499938964844,265.9866638183594,265.0933532714844,268.6056213378906,266.02606201171875,289.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309720575809,2.1179856091180227e-08,0.0011309508699923,-0.0544715970754623,0.0,0.0,0.0,-0.0153125431388616,60.0,-18.44257545471192,-0.0,-8.720944322249127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,0.0001061446673702,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.622314453125,0.0,0.0,0.0001117754582082,291.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303100585937,0.0,0.0,8.255697321146727e-05,291.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,0.0001117754800361,292.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0005302139907144,290.84625244140625,294.1499938964844,265.9866638183594,265.0933532714844,268.6056213378906,266.02606201171875,289.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309720575809,2.1179856091180227e-08,0.0011309508699923,-0.0544715970754623,0.0,0.0,0.0,-0.0153125431388616,60.0,-18.44257545471192,-0.0,-8.720944322249127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810607910156,0.0,0.0,0.000106146580947,291.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064453125,0.0,0.0,0.0001117774736485,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,8.255845750682056e-05,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,0.0001117774954764,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0005302235367707,290.83917236328125,294.1499938964844,265.95001220703125,265.0559387207031,268.5528869628906,265.98883056640625,289.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.118221331670611e-08,0.0011309714755043,-0.0544777438044548,0.0,0.0,0.0,-0.0153137138113379,60.0,-18.48032760620117,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810607910156,0.0,0.0,0.000106146580947,291.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064453125,0.0,0.0,0.0001117774736485,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,8.255845750682056e-05,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,0.0001117774954764,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0005302235367707,290.83917236328125,294.1499938964844,265.95001220703125,265.0559387207031,268.5528869628906,265.98883056640625,289.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.118221331670611e-08,0.0011309714755043,-0.0544777438044548,0.0,0.0,0.0,-0.0153137138113379,60.0,-18.48032760620117,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66424560546875,0.0,0.0,0.0001060053764376,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.0001116287821787,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,8.244863420259207e-05,291.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,0.0001116287967306,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0005295182345435,290.83203125,294.1499938964844,265.9154663085937,265.02020263671875,268.5005187988281,265.95269775390625,289.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.48712539672852,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66424560546875,0.0,0.0,0.0001060053764376,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.0001116287821787,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,8.244863420259207e-05,291.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,0.0001116287967306,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0005295182345435,290.83203125,294.1499938964844,265.9154663085937,265.02020263671875,268.5005187988281,265.95269775390625,289.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.48712539672852,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64752197265625,0.0,0.0,0.0001058059278875,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749816894531,0.0,0.0,0.0001114187543862,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,8.229351078625768e-05,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,0.0001114187689381,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0005285219522193,290.8248291015625,294.1499938964844,265.8850402832031,264.9881286621094,268.4486389160156,265.9193115234375,289.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.474788665771484,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64752197265625,0.0,0.0,0.0001058059278875,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749816894531,0.0,0.0,0.0001114187543862,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,8.229351078625768e-05,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,0.0001114187689381,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0005285219522193,290.8248291015625,294.1499938964844,265.8850402832031,264.9881286621094,268.4486389160156,265.9193115234375,289.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.474788665771484,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001056838809745,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,0.0001112902318709,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747985839844,0.0,0.0,8.219858136726543e-05,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382080078125,0.0,0.0,0.0001112902536988,292.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0005279122851788,290.8211975097656,294.1499938964844,265.8713073730469,264.973388671875,268.42291259765625,265.90399169921875,289.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260625906288,2.0605588346711563e-08,0.0011260419851168,-0.0529731400310993,0.0,0.0,0.0,-0.0150278620421886,60.0,-18.462854385375977,-0.0,-8.64537952338651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,0.0001055500470101,291.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594177246094,0.0,0.0,0.0001111492965719,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669860839844,0.0,0.0,8.209448424167931e-05,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306396484375,0.0,0.0,0.0001111493111238,292.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0005272437701933,290.81756591796875,294.1499938964844,265.8585510253906,264.9595031738281,268.3973388671875,265.889404296875,289.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246365029364,2.0438804426703427e-08,0.0011246160138398,-0.052537877112627,0.0,0.0,0.0,-0.0149451810866594,60.0,-18.448278427124023,-0.0,-8.623494096582365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,0.0001052418956533,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439758300781,0.0,0.0,0.0001108247961383,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,8.185481419786811e-05,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,0.0001108248106902,292.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0005257044686004,290.810302734375,294.1499938964844,265.8358154296875,264.9341735839844,268.3466796875,265.86309814453125,289.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.40924644470215,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,0.0001052418956533,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439758300781,0.0,0.0,0.0001108247961383,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514221191406,0.0,0.0,8.185481419786811e-05,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,0.0001108248106902,292.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0005257044686004,290.810302734375,294.1499938964844,265.8358154296875,264.9341735839844,268.3466796875,265.86309814453125,289.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.40924644470215,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,0.000104882303276,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52862548828125,0.0,0.0,0.0001104461262002,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,8.15751263871789e-05,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006408691406,0.0,0.0,0.0001104461407521,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0005239082383923,290.802978515625,294.1499938964844,265.8166198730469,264.9120483398437,268.2968444824219,265.8406066894531,289.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175215477123,1.960669671063897e-08,0.0011175019899383,-0.0503658726811409,0.0,0.0,0.0,-0.0145326759666204,60.0,-18.35761070251465,-0.0,-8.514722082963999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,0.000104882303276,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52862548828125,0.0,0.0,0.0001104461262002,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,8.15751263871789e-05,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006408691406,0.0,0.0,0.0001104461407521,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0005239082383923,290.802978515625,294.1499938964844,265.8166198730469,264.9120483398437,268.2968444824219,265.8406066894531,289.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175215477123,1.960669671063897e-08,0.0011175019899383,-0.0503658726811409,0.0,0.0,0.0,-0.0145326759666204,60.0,-18.35761070251465,-0.0,-8.514722082963999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,0.0001044735327013,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.513427734375,0.0,0.0,0.0001100156732718,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,8.125719614326954e-05,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,0.0001100156878237,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0005218663718551,290.79559326171875,294.1499938964844,265.8008117675781,264.89288330078125,268.2477722167969,265.82147216796875,289.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.294940948486328,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,0.0001044735327013,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.513427734375,0.0,0.0,0.0001100156732718,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,8.125719614326954e-05,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,0.0001100156878237,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0005218663718551,290.79559326171875,294.1499938964844,265.8008117675781,264.89288330078125,268.2477722167969,265.82147216796875,289.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.294940948486328,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,0.0001040181014104,291.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,0.0001095360858016,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054931640625,0.0,0.0,8.090297342278063e-05,291.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,0.0001095361003535,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0005195914418436,290.7882080078125,294.1499938964844,265.7882080078125,264.8765869140625,268.1996459960937,265.80572509765625,289.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.85298176802462e-08,0.0011082949349656,-0.0475539118051528,0.0,0.0,0.0,-0.0139988269656896,60.0,-18.2210750579834,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,0.0001040181014104,291.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,0.0001095360858016,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054931640625,0.0,0.0,8.090297342278063e-05,291.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,0.0001095361003535,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0005195914418436,290.7882080078125,294.1499938964844,265.7882080078125,264.8765869140625,268.1996459960937,265.80572509765625,289.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.85298176802462e-08,0.0011082949349656,-0.0475539118051528,0.0,0.0,0.0,-0.0139988269656896,60.0,-18.2210750579834,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580139160156,0.0,0.0,0.0001037730180541,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908447265625,0.0,0.0,0.0001092780003091,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,8.071235788520426e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638061523437,0.0,0.0,0.000109278014861,291.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0005183671601116,290.7845153808594,294.1499938964844,265.7830505371094,264.8694763183594,268.17596435546875,265.7990417480469,289.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057021329179,1.8224419306989148e-08,0.0011056838557124,-0.0467562489211559,0.0,0.0,0.0,-0.013847429305315,60.0,-18.18009185791016,-0.0,-8.335556600513885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55010986328125,0.0,0.0,0.0001035196110024,291.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833984375,0.0,0.0,0.0001090111472876,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,8.051525946939364e-05,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,0.0001090111691155,291.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0005171013763174,290.7807922363281,294.1499938964844,265.7785949707031,264.8630065917969,268.1524658203125,265.79296875,289.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030018795281,1.7908654115217363e-08,0.0011029839515686,-0.0459314174950122,0.0,0.0,0.0,-0.0136908926069736,60.0,-18.137205123901367,-0.0,-8.294895081917275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53436279296875,0.0,0.0,0.0001029854320222,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,0.0001084486284526,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,8.009978773770854e-05,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,0.0001084486430045,291.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0005144330207258,290.7733459472656,294.1499938964844,265.77178955078125,264.8519592285156,268.1062316894531,265.7830505371094,289.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973102180287,1.7243023009427816e-08,0.001097292988561,-0.0441923737525939,0.0,0.0,0.0,-0.0133609138429164,60.0,-18.04429626464844,-0.0,-8.209506319190042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53436279296875,0.0,0.0,0.0001029854320222,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,0.0001084486284526,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,8.009978773770854e-05,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,0.0001084486430045,291.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0005144330207258,290.7733459472656,294.1499938964844,265.77178955078125,264.8519592285156,268.1062316894531,265.7830505371094,289.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973102180287,1.7243023009427816e-08,0.001097292988561,-0.0441923737525939,0.0,0.0,0.0,-0.0133609138429164,60.0,-18.04429626464844,-0.0,-8.209506319190042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.518798828125,0.0,0.0,0.0001024231823976,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,0.0001078565546777,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46075439453125,0.0,0.0,7.966248085722327e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,0.0001078565765055,291.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0005116245010867,290.7658996582031,294.1499938964844,265.76763916015625,264.84332275390625,268.06103515625,265.7758483886719,289.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913193691521,1.6542431424682036e-08,0.0010913028381764,-0.0423615686595439,0.0,0.0,0.0,-0.0130136031657457,60.0,-17.943456649780273,-0.0,-8.120109384890385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.518798828125,0.0,0.0,0.0001024231823976,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,0.0001078565546777,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46075439453125,0.0,0.0,7.966248085722327e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,0.0001078565765055,291.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0005116245010867,290.7658996582031,294.1499938964844,265.76763916015625,264.84332275390625,268.06103515625,265.7758483886719,289.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913193691521,1.6542431424682036e-08,0.0010913028381764,-0.0423615686595439,0.0,0.0,0.0,-0.0130136031657457,60.0,-17.943456649780273,-0.0,-8.120109384890385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033874511719,0.0,0.0,0.0001018450639094,291.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393615722656,0.0,0.0,0.0001072477680281,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,7.921283395262435e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,0.00010724778258,291.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0005087367026135,290.7584228515625,294.1499938964844,265.76593017578125,264.8369140625,268.0169677734375,265.771240234375,289.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085159368813,1.5822060106529534e-08,0.0010851435363292,-0.0404786355793476,0.0,0.0,0.0,-0.0126564875245094,60.0,-17.836711883544922,-0.0,-8.028698061934848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033874511719,0.0,0.0,0.0001018450639094,291.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393615722656,0.0,0.0,0.0001072477680281,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,7.921283395262435e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,0.00010724778258,291.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0005087367026135,290.7584228515625,294.1499938964844,265.76593017578125,264.8369140625,268.0169677734375,265.771240234375,289.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085159368813,1.5822060106529534e-08,0.0010851435363292,-0.0404786355793476,0.0,0.0,0.0,-0.0126564875245094,60.0,-17.836711883544922,-0.0,-8.028698061934848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881286621094,0.0,0.0,0.0001012657594401,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249572753906,0.0,0.0,0.0001066377299139,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,7.876226300140843e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995361328125,0.0,0.0,0.0001066377444658,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0005058429669588,290.7509460449219,294.1499938964844,265.7664489746094,264.83258056640625,267.9739685058594,265.7688293457031,289.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789866792038,1.5100226846698206e-08,0.0010789716616272,-0.0385914556682109,0.0,0.0,0.0,-0.0122986454516649,60.0,-17.726900100708008,-0.0,-7.937619983522384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
