time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
347040,291.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881286621094,0.0,0.0,0.0001012657594401,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249572753906,0.0,0.0,0.0001066377299139,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,7.876226300140843e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995361328125,0.0,0.0,0.0001066377444658,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0005058429669588,290.7509460449219,294.1499938964844,265.7664489746094,264.83258056640625,267.9739685058594,265.7688293457031,289.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789866792038,1.5100226846698206e-08,0.0010789716616272,-0.0385914556682109,0.0,0.0,0.0,-0.0122986454516649,60.0,-17.726900100708008,-0.0,-7.937619983522384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805603027344,0.0,0.0,0.0001009812549455,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,0.0001063381350832,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,7.854097930248827e-05,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.392578125,0.0,0.0,0.0001063381496351,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.00050442176871,290.7471923828125,294.1499938964844,265.7675170898437,264.8311462402344,267.952880859375,265.7684326171875,289.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759552242234,1.4745723753151196e-08,0.0010759404394775,-0.0376644879579544,0.0,0.0,0.0,-0.0121229030191898,60.0,-17.671663284301758,-0.0,-7.89307961213126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,0.0001007022001431,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41070556640625,0.0,0.0,0.000106044280983,291.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41729736328125,0.0,0.0,7.832394476281479e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,0.0001060442955349,291.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0005030278698541,290.7434387207031,294.1499938964844,265.7690734863281,264.8302001953125,267.9320678710937,265.7684631347656,289.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729817440733,1.439802144176383e-08,0.0010729673085734,-0.0367552042007446,0.0,0.0,0.0,-0.0119505329057574,60.0,-17.616676330566406,-0.0,-7.849515526459072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,0.0001001728596747,291.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,0.0001054868553183,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,7.791223470121622e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,0.0001054868771461,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0005003837286494,290.7359313964844,294.1499938964844,265.7735595703125,264.82958984375,267.8912353515625,265.7699584960937,289.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845126551032e-08,0.0010673276847228,-0.035030111670494,0.0,0.0,0.0,-0.0116235567256808,60.0,-17.509389877319336,-0.0,-7.76720838757683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,0.0001001728596747,291.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,0.0001054868553183,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,7.791223470121622e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,0.0001054868771461,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0005003837286494,290.7359313964844,294.1499938964844,265.7735595703125,264.82958984375,267.8912353515625,265.7699584960937,289.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845126551032e-08,0.0010673276847228,-0.035030111670494,0.0,0.0,0.0,-0.0116235567256808,60.0,-17.509389877319336,-0.0,-7.76720838757683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,9.969526581699029e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,0.000104983926576,290.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38897705078125,0.0,0.0,7.75407679611817e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,0.000104983941128,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0004979980294592,290.7283935546875,294.1499938964844,265.7797546386719,264.8305969238281,267.8514709472656,265.77313232421875,289.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143354848921264e-08,0.0010622391710057,-0.0334733836352825,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.408143997192383,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,9.969526581699029e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,0.000104983926576,290.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38897705078125,0.0,0.0,7.75407679611817e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,0.000104983941128,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0004979980294592,290.7283935546875,294.1499938964844,265.7797546386719,264.8305969238281,267.8514709472656,265.77313232421875,289.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143354848921264e-08,0.0010622391710057,-0.0334733836352825,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.408143997192383,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42852783203125,0.0,0.0,9.92840577964671e-05,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,0.0001045509052346,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,7.722093869233504e-05,290.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0001045509197865,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0004959439975209,290.7208557128906,294.1499938964844,265.7874755859375,264.8330993652344,267.8127746582031,265.77789306640625,289.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986923056753e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745402052998,60.0,-17.316049575805664,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42852783203125,0.0,0.0,9.92840577964671e-05,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,0.0001045509052346,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,7.722093869233504e-05,290.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0001045509197865,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0004959439975209,290.7208557128906,294.1499938964844,265.7874755859375,264.8330993652344,267.8127746582031,265.77789306640625,289.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986923056753e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745402052998,60.0,-17.316049575805664,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,9.894807590171696e-05,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548583984375,0.0,0.0,0.0001041971045196,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.361083984375,0.0,0.0,7.695962267462164e-05,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,0.0001041971190716,291.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004942656960338,290.7132873535156,294.1499938964844,265.7965087890625,264.8369140625,267.7751159667969,265.7840576171875,289.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542903328314,1.2212352018536876e-08,0.0010542781092226,-0.0310374703258276,0.0,0.0,0.0,-0.0108670042827725,60.0,-17.23533821105957,-0.0,-7.578428551369144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,9.894807590171696e-05,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548583984375,0.0,0.0,0.0001041971045196,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.361083984375,0.0,0.0,7.695962267462164e-05,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,0.0001041971190716,291.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004942656960338,290.7132873535156,294.1499938964844,265.7965087890625,264.8369140625,267.7751159667969,265.7840576171875,289.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542903328314,1.2212352018536876e-08,0.0010542781092226,-0.0310374703258276,0.0,0.0,0.0,-0.0108670042827725,60.0,-17.23533821105957,-0.0,-7.578428551369144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,9.88097526715137e-05,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,0.0001040514325723,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,7.685203308938071e-05,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,0.0001040514471242,291.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0004935747128911,290.70947265625,294.1499938964844,265.80145263671875,264.8392639160156,267.7566833496094,265.78765869140625,289.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528162820264,1.2039992114409871e-08,0.0010528041748329,-0.030586440116167,0.0,0.0,0.0,-0.0107815572991967,60.0,-17.199739456176758,-0.0,-7.557253667300756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,9.868725464912131e-05,291.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34112548828125,0.0,0.0,0.0001039224443957,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,7.67567617003806e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,0.0001039224589476,291.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,0.0004929628339596,290.7056884765625,294.1499938964844,265.8066711425781,264.8418884277344,267.73846435546875,265.7915344238281,289.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515109170228,1.1887361317519662e-08,0.0010514990426599,-0.0301870219409465,0.0,0.0,0.0,-0.010705891996622,60.0,-17.16684341430664,-0.0,-7.538526602957063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,9.848985791904852e-05,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274841308594,0.0,0.0,0.0001037145702866,290.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,7.66032244428061e-05,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,0.0001037145848385,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.0004919767961837,290.6980285644531,294.1499938964844,265.8178100585937,264.847900390625,267.7027282714844,265.80010986328125,289.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494072921574,1.1641394515038428e-08,0.0010493956506252,-0.0295433234423398,0.0,0.0,0.0,-0.0105839548632502,60.0,-17.109331130981445,-0.0,-7.508396748789893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,9.848985791904852e-05,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274841308594,0.0,0.0,0.0001037145702866,290.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,7.66032244428061e-05,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,0.0001037145848385,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.0004919767961837,290.6980285644531,294.1499938964844,265.8178100585937,264.847900390625,267.7027282714844,265.80010986328125,289.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494072921574,1.1641394515038428e-08,0.0010493956506252,-0.0295433234423398,0.0,0.0,0.0,-0.0105839548632502,60.0,-17.109331130981445,-0.0,-7.508396748789893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,9.833501098910348e-05,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,0.0001035515160765,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,7.648279279237613e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,0.0001035515306284,291.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0004912033327855,290.6903686523437,294.1499938964844,265.8297119140625,264.8547668457031,267.66796875,265.8097229003906,289.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477572213858,1.1448451076034873e-08,0.0010477458126842,-0.0290383622050285,0.0,0.0,0.0,-0.0104883043095469,60.0,-17.06089210510254,-0.0,-7.484804598334449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,9.833501098910348e-05,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,0.0001035515160765,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,7.648279279237613e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,0.0001035515306284,291.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0004912033327855,290.6903686523437,294.1499938964844,265.8297119140625,264.8547668457031,267.66796875,265.8097229003906,289.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477572213858,1.1448451076034873e-08,0.0010477458126842,-0.0290383622050285,0.0,0.0,0.0,-0.0104883043095469,60.0,-17.06089210510254,-0.0,-7.484804598334449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.81998018687591e-05,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,0.000103409125586,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,7.637762610102072e-05,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,0.0001034091401379,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004905278910882,290.6826477050781,294.1499938964844,265.8421936035156,264.8623352050781,267.6341247558594,265.8202514648437,289.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463163489475,1.1279965406174597e-08,0.0010463050566613,-0.0285973940044641,0.0,0.0,0.0,-0.0104047786444425,60.0,-17.017539978027344,-0.0,-7.464233675591458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.81998018687591e-05,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,0.000103409125586,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,7.637762610102072e-05,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,0.0001034091401379,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004905278910882,290.6826477050781,294.1499938964844,265.8421936035156,264.8623352050781,267.6341247558594,265.8202514648437,289.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463163489475,1.1279965406174597e-08,0.0010463050566613,-0.0285973940044641,0.0,0.0,0.0,-0.0104047786444425,60.0,-17.017539978027344,-0.0,-7.464233675591458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34228515625,0.0,0.0,9.807947208173572e-05,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,0.0001032824220601,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29278564453125,0.0,0.0,7.62840427341871e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,0.0001032824293361,291.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.0004899268969893,290.6749267578125,294.1499938964844,265.8550720214844,264.8704833984375,267.6011657714844,265.8314819335937,289.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130032895323438e-08,0.001045022974722,-0.0282049663364887,0.0,0.0,0.0,-0.010330450721085,60.0,-16.97699737548828,-0.0,-7.445950700457615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34228515625,0.0,0.0,9.807947208173572e-05,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,0.0001032824220601,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29278564453125,0.0,0.0,7.62840427341871e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,0.0001032824293361,291.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.0004899268969893,290.6749267578125,294.1499938964844,265.8550720214844,264.8704833984375,267.6011657714844,265.8314819335937,289.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130032895323438e-08,0.001045022974722,-0.0282049663364887,0.0,0.0,0.0,-0.010330450721085,60.0,-16.97699737548828,-0.0,-7.445950700457615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,9.80251279543154e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802429199219,0.0,0.0,0.0001032251893775,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,7.624176942044869e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580871582031,0.0,0.0,0.0001032252039294,291.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0004896554164588,290.6710205078125,294.1499938964844,265.8616027832031,264.8747253417969,267.5850830078125,265.8373107910156,289.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444549843668,1.1062311067178145e-08,0.0010444439249113,-0.0280277114361524,0.0,0.0,0.0,-0.0102968784049153,60.0,-16.957773208618164,-0.0,-7.437700588752706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,9.797370148589836e-05,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735290527344,0.0,0.0,0.000103171034425,290.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,7.620177348144352e-05,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,0.0001031710489769,291.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0004893985460512,290.6671142578125,294.1499938964844,265.8681640625,264.8790588378906,267.56915283203125,265.84326171875,289.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439069010317,1.0998232546910458e-08,0.0010438959579914,-0.0278599895536899,0.0,0.0,0.0,-0.0102651109918951,60.0,-16.939054489135742,-0.0,-7.429898118971323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,9.788061288418248e-05,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,0.000103073005448,290.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,7.612937042722479e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,0.00010307302,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0004889335250481,290.6593017578125,294.1499938964844,265.8812866210937,264.88787841796875,267.5379638671875,265.8554077148437,289.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.0882233780762364e-08,0.0010429040994495,-0.0275563634932041,0.0,0.0,0.0,-0.0102076055482029,60.0,-16.90334129333496,-0.0,-7.415783898068184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3141174316406,0.0,0.0,9.788061288418248e-05,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,0.000103073005448,290.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,7.612937042722479e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,0.00010307302,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0004889335250481,290.6593017578125,294.1499938964844,265.8812866210937,264.88787841796875,267.5379638671875,265.8554077148437,289.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.0882233780762364e-08,0.0010429040994495,-0.0275563634932041,0.0,0.0,0.0,-0.0102076055482029,60.0,-16.90334129333496,-0.0,-7.415783898068184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,9.779902029549704e-05,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,0.0001029870836646,290.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,7.606590952491388e-05,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0001029870982165,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.0004885259550064,290.65142822265625,294.1499938964844,265.89422607421875,264.8968200683594,267.50762939453125,265.8677673339844,289.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.0780555115275092e-08,0.0010420345934107,-0.0272902157157659,0.0,0.0,0.0,-0.010157199576497,60.0,-16.86990737915039,-0.0,-7.403423296636903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,9.779902029549704e-05,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,0.0001029870836646,290.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,7.606590952491388e-05,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0001029870982165,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.0004885259550064,290.65142822265625,294.1499938964844,265.89422607421875,264.8968200683594,267.50762939453125,265.8677673339844,289.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.0780555115275092e-08,0.0010420345934107,-0.0272902157157659,0.0,0.0,0.0,-0.010157199576497,60.0,-16.86990737915039,-0.0,-7.403423296636903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,9.772658813744783e-05,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,0.0001029108098009,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,7.600957178510725e-05,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0001029108243528,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0004881641361862,290.6434936523437,294.1499938964844,265.9068298339844,264.9057312011719,267.47808837890625,265.88018798828125,289.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690296647908326e-08,0.001041262759827,-0.027053952217102,0.0,0.0,0.0,-0.0101124541833996,60.0,-16.83839225769043,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,9.772658813744783e-05,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,0.0001029108098009,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,7.600957178510725e-05,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0001029108243528,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0004881641361862,290.6434936523437,294.1499938964844,265.9068298339844,264.9057312011719,267.47808837890625,265.88018798828125,289.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690296647908326e-08,0.001041262759827,-0.027053952217102,0.0,0.0,0.0,-0.0101124541833996,60.0,-16.83839225769043,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,9.766199218574911e-05,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0001028427868732,290.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,7.595933129778132e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0001028428014251,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0004878414911217,290.63555908203125,294.1499938964844,265.9188842773437,264.9144592285156,267.4493713378906,265.8924255371094,289.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609802814087745e-08,0.0010405745124444,-0.0268432479351758,0.0,0.0,0.0,-0.0100725498050451,60.0,-16.808841705322266,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,9.766199218574911e-05,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0001028427868732,290.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,7.595933129778132e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0001028428014251,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0004878414911217,290.63555908203125,294.1499938964844,265.9188842773437,264.9144592285156,267.4493713378906,265.8924255371094,289.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609802814087745e-08,0.0010405745124444,-0.0268432479351758,0.0,0.0,0.0,-0.0100725498050451,60.0,-16.808841705322266,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.265380859375,0.0,0.0,9.763172420207412e-05,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0001028109181788,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,7.593579357489944e-05,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001028109327307,291.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,0.0004876902967225,290.6315612792969,294.1499938964844,265.9246520996094,264.9187316894531,267.435302734375,265.8984680175781,289.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572088093852017e-08,0.0010402519255876,-0.0267445221543312,0.0,0.0,0.0,-0.0100538525730371,60.0,-16.794652938842773,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,9.76027295109816e-05,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001027803882607,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,7.591323810629547e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0001027803955366,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0004875454760622,290.6275329589844,294.1499938964844,265.93023681640625,264.9228515625,267.4214172363281,265.9043884277344,289.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956107560196e-08,0.0010399430757388,-0.0266499388962984,0.0,0.0,0.0,-0.0100359404459595,60.0,-16.780858993530273,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,9.754708298714831e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0001027217876981,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.58699607104063e-05,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.00010272180225,291.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0004872675053775,290.6195068359375,294.1499938964844,265.940673828125,264.9307861328125,267.3941650390625,265.9158630371094,289.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.754243850708008,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,9.754708298714831e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0001027217876981,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.58699607104063e-05,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.00010272180225,291.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0004872675053775,290.6195068359375,294.1499938964844,265.940673828125,264.9307861328125,267.3941650390625,265.9158630371094,289.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.754243850708008,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,9.749335731612518e-05,291.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0001026652098516,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,7.582816760987043e-05,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001026652171276,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0004869991389568,290.6114196777344,294.1499938964844,265.95001220703125,264.93804931640625,267.3676147460937,265.9266662597656,289.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399653582737756e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.728906631469727,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,9.749335731612518e-05,291.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0001026652098516,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,7.582816760987043e-05,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001026652171276,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0004869991389568,290.6114196777344,294.1499938964844,265.95001220703125,264.93804931640625,267.3676147460937,265.9266662597656,289.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399653582737756e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.728906631469727,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.743972623255104e-05,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001026087338686,290.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,7.578645454486832e-05,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001026087411446,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,0.0004867312381975,290.6033020019531,294.1499938964844,265.9595642089844,264.9462890625,267.3417053222656,265.9369201660156,289.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.70411491394043,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.743972623255104e-05,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001026087338686,290.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,7.578645454486832e-05,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001026087411446,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,0.0004867312381975,290.6033020019531,294.1499938964844,265.9595642089844,264.9462890625,267.3417053222656,265.9369201660156,289.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.70411491394043,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
