time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
349380,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.738549852045252e-05,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001025516248773,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.574428309453651e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001025516394292,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0004864603688474,290.5951232910156,294.1499938964844,265.9707336425781,264.9571228027344,267.3164978027344,265.947265625,289.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265244654306116e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.00990173779428,60.0,-16.678651809692383,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.738549852045252e-05,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001025516248773,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.574428309453651e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001025516394292,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0004864603688474,290.5951232910156,294.1499938964844,265.9707336425781,264.9571228027344,267.3164978027344,265.947265625,289.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265244654306116e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.00990173779428,60.0,-16.678651809692383,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.735822095535696e-05,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001025229066726,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,7.572306640213355e-05,290.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001025229139486,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.0004863241338171,290.5910339355469,294.1499938964844,265.97686767578125,264.96343994140625,267.3041687011719,265.95263671875,289.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.665523529052734,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.733087063068524e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001024941011564,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,7.570179150206968e-05,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001024941084324,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0004861874913331,290.5869140625,294.1499938964844,265.9833679199219,264.9703063964844,267.29205322265625,265.95819091796875,289.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.65214729309082,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.727598080644384e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001024362936732,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,7.565909618278965e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001024363082251,291.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0004859133041463,290.57867431640625,294.1499938964844,265.9973449707031,264.9857177734375,267.2682800292969,265.969970703125,289.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.624675750732422,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.727598080644384e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001024362936732,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,7.565909618278965e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001024363082251,291.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0004859133041463,290.57867431640625,294.1499938964844,265.9973449707031,264.9857177734375,267.2682800292969,265.969970703125,289.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.624675750732422,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.72209600149654e-05,291.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0001023783624987,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,7.561630627606064e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001023783770506,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.0004856385057792,290.57037353515625,294.1499938964844,266.0125732421875,265.0031433105469,267.2452697753906,265.9826965332031,289.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.596298217773438,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.72209600149654e-05,291.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0001023783624987,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,7.561630627606064e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001023783770506,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.0004856385057792,290.57037353515625,294.1499938964844,266.0125732421875,265.0031433105469,267.2452697753906,265.9826965332031,289.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.596298217773438,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.716593922348692e-05,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001023204167722,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,7.557350909337401e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001023204313241,291.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0004853636492043,290.5620422363281,294.1499938964844,266.0289306640625,265.0223999023437,267.22296142578125,265.9964904785156,289.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.56711769104004,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.716593922348692e-05,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001023204167722,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,7.557350909337401e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001023204313241,291.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0004853636492043,290.5620422363281,294.1499938964844,266.0289306640625,265.0223999023437,267.22296142578125,265.9964904785156,289.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.56711769104004,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.711100574349985e-05,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001022625729092,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,7.553078467026353e-05,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001022625874611,291.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0004850892582908,290.5536804199219,294.1499938964844,266.0462951660156,265.0433349609375,267.201416015625,266.0112609863281,289.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.5372371673584,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.711100574349985e-05,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001022625729092,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,7.553078467026353e-05,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001022625874611,291.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0004850892582908,290.5536804199219,294.1499938964844,266.0462951660156,265.0433349609375,267.201416015625,266.0112609863281,289.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.5372371673584,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.708360448712484e-05,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0001022337164613,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,7.550947339041159e-05,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0001022337237372,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0004849523538723,290.54949951171875,294.1499938964844,266.0552978515625,265.05438232421875,267.19091796875,266.0190124511719,289.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.522069931030273,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.705625416245311e-05,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001022049182211,290.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,7.548820576630533e-05,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.000102204932773,291.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.000484815769596,290.5452880859375,294.1499938964844,266.06451416015625,265.0657653808594,267.1806030273437,266.0270080566406,289.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.8549621796451e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.50676155090332,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.700177906779572e-05,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001021475545712,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,7.544583058916032e-05,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001021475618472,291.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,0.0004845436487812,290.5368347167969,294.1499938964844,266.0835266113281,265.0895080566406,267.1605224609375,266.04364013671875,289.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.475778579711914,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.700177906779572e-05,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001021475545712,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,7.544583058916032e-05,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001021475618472,291.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,0.0004845436487812,290.5368347167969,294.1499938964844,266.0835266113281,265.0895080566406,267.1605224609375,266.04364013671875,289.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.475778579711914,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.694761683931574e-05,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001020905183395,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,7.54037027945742e-05,290.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001020905256154,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0004842730995733,290.5283508300781,294.1499938964844,266.1031799316406,265.1143798828125,267.14117431640625,266.06109619140625,289.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.444393157958984,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.694761683931574e-05,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001020905183395,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,7.54037027945742e-05,290.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001020905256154,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0004842730995733,290.5283508300781,294.1499938964844,266.1031799316406,265.1143798828125,267.14117431640625,266.06109619140625,289.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.444393157958984,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.689385478850454e-05,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001020339041133,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,7.536188786616549e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001020339113892,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0004840045585297,290.51983642578125,294.1499938964844,266.12335205078125,265.1402282714844,267.1225280761719,266.07928466796875,289.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.412691116333008,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.689385478850454e-05,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001020339041133,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,7.536188786616549e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001020339113892,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0004840045585297,290.51983642578125,294.1499938964844,266.12335205078125,265.1402282714844,267.1225280761719,266.07928466796875,289.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.412691116333008,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.68405292951502e-05,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001019777482724,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,7.532041490776464e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0001019777555484,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0004837381711695,290.5112609863281,294.1499938964844,266.1439514160156,265.16680908203125,267.1046447753906,266.0980834960937,289.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.38077163696289,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.68405292951502e-05,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001019777482724,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,7.532041490776464e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0001019777555484,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0004837381711695,290.5112609863281,294.1499938964844,266.1439514160156,265.16680908203125,267.1046447753906,266.0980834960937,289.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.38077163696289,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.681404480943456e-05,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0001019498522509,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,7.529981667175889e-05,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0001019498668028,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0004836058651562,290.5069885253906,294.1499938964844,266.15435791015625,265.18035888671875,267.095947265625,266.1076965332031,289.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.364757537841797,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.67876985669136e-05,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0001019221163005,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,7.527932757511735e-05,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001019221308524,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0004834742867387,290.502685546875,294.1499938964844,266.1648254394531,265.19403076171875,267.08746337890625,266.117431640625,289.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909887313842,0.0,0.0,0.0,-0.0095324413850903,60.0,-16.348722457885742,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.673544991528615e-05,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.000101867095509,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,7.523868407588452e-05,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.000101867102785,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,0.0004832132835872,290.4940490722656,294.1499938964844,266.1858825683594,265.2216186523437,267.07098388671875,266.1371765136719,289.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.316640853881836,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.673544991528615e-05,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.000101867095509,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,7.523868407588452e-05,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.000101867102785,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,0.0004832132835872,290.4940490722656,294.1499938964844,266.1858825683594,265.2216186523437,267.07098388671875,266.1371765136719,289.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.316640853881836,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,9.66837687883526e-05,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0001018126713461,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,7.519849168602377e-05,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.000101812678622,291.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.000482955132611,290.4853820800781,294.1499938964844,266.2070007324219,265.2494812011719,267.05517578125,266.1572265625,289.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.28460693359375,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,9.66837687883526e-05,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0001018126713461,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,7.519849168602377e-05,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.000101812678622,291.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.000482955132611,290.4853820800781,294.1499938964844,266.2070007324219,265.2494812011719,267.05517578125,266.1572265625,289.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.28460693359375,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.663280798122288e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0001017590038827,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,7.51588522689417e-05,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0001017590111587,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275390625,0.0,0.0,0.000482700561406,290.4766845703125,294.1499938964844,266.2280578613281,265.2773742675781,267.0400695800781,266.1774597167969,289.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.252729415893555,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.663280798122288e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0001017590038827,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,7.51588522689417e-05,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0001017590111587,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275390625,0.0,0.0,0.000482700561406,290.4766845703125,294.1499938964844,266.2280578613281,265.2773742675781,267.0400695800781,266.1774597167969,289.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.252729415893555,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,9.658252383815125e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0001017060494632,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,7.511974399676546e-05,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0001017060640151,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0004824493953492,290.46795654296875,294.1499938964844,266.2489318847656,265.3051147460937,267.0256042480469,266.19781494140625,289.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-16.221071243286133,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,9.658252383815125e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0001017060494632,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,7.511974399676546e-05,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0001017060640151,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0004824493953492,290.46795654296875,294.1499938964844,266.2489318847656,265.3051147460937,267.0256042480469,266.19781494140625,289.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-16.221071243286133,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.655771282268688e-05,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.0001016799287754,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,7.510044815717265e-05,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.0001016799433273,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0004823255003429,290.46356201171875,294.1499938964844,266.2592468261719,265.31890869140625,267.01861572265625,266.2079772949219,289.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233717790380073e-09,0.0010288078337907,-0.0232406090945005,0.0,0.0,0.0,-0.0093903662636876,60.0,-16.205371856689453,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,9.653310553403573e-05,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0001016540190903,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.508130511268973e-05,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,0.0001016540263663,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088317871094,0.0,0.0,0.0004822025657631,290.45916748046875,294.1499938964844,266.2695007324219,265.33258056640625,267.01177978515625,266.2181396484375,289.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-16.18976402282715,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.648466220824048e-05,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,0.0001016030073515,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,7.504363020416349e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,0.0001016030146274,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0004819605965167,290.45037841796875,294.1499938964844,266.2896423339844,265.3595275878906,266.9986267089844,266.2383117675781,289.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-16.158910751342773,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.648466220824048e-05,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,0.0001016030073515,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,7.504363020416349e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,0.0001016030146274,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0004819605965167,290.45037841796875,294.1499938964844,266.2896423339844,265.3595275878906,266.9986267089844,266.2383117675781,289.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-16.158910751342773,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.643715020501986e-05,291.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.000101552970591,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,7.500667561544105e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0001015529851429,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0004817232547793,290.4415283203125,294.1499938964844,266.30926513671875,265.38580322265625,266.98602294921875,266.2582702636719,289.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-16.12853240966797,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.643715020501986e-05,291.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.000101552970591,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,7.500667561544105e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0001015529851429,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0004817232547793,290.4415283203125,294.1499938964844,266.30926513671875,265.38580322265625,266.98602294921875,266.2582702636719,289.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-16.12853240966797,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.639098425395788e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.0001015043599181,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,7.497076876461506e-05,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,0.0001015043671941,291.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0004814926651306,290.4326477050781,294.1499938964844,266.3282470703125,265.41119384765625,266.9740295410156,266.27783203125,289.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873694375157,60.0,-16.09886932373047,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
