time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
351720,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.639098425395788e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.0001015043599181,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,7.497076876461506e-05,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,0.0001015043671941,291.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0004814926651306,290.4326477050781,294.1499938964844,266.3282470703125,265.41119384765625,266.9740295410156,266.27783203125,289.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873694375157,60.0,-16.09886932373047,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,9.634595335228369e-05,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001014569352264,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,7.4935749580618e-05,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001014569425024,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,0.000481267721625,290.4237670898437,294.1499938964844,266.346435546875,265.435546875,266.9625549316406,266.2970275878906,289.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-16.0698299407959,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,9.634595335228369e-05,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001014569352264,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,7.4935749580618e-05,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001014569425024,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,0.000481267721625,290.4237670898437,294.1499938964844,266.346435546875,265.435546875,266.9625549316406,266.2970275878906,289.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-16.0698299407959,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,9.632411820348352e-05,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0001014339359244,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,7.491876021958888e-05,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0001014339504763,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,0.0004811586404684,290.4192810058594,294.1499938964844,266.3551940917969,265.4472961425781,266.95703125,266.3063659667969,289.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942624418750711e-09,0.0010263187577947,-0.0224783979356288,0.0,0.0,0.0,-0.0092460587620735,60.0,-16.055675506591797,-0.0,-7.181770200759274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,9.630259592086075e-05,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001014112785924,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,7.490202551707625e-05,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,0.0001014112931443,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618347167969,0.0,0.0,0.0004810511600226,290.4148254394531,294.1499938964844,266.3637390136719,265.45867919921875,266.9516296386719,266.3155822753906,289.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-16.04172134399414,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,9.626112296245992e-05,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0001013676010188,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,7.486976392101496e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,0.0001013676082948,291.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0004808439407497,290.4058532714844,294.1499938964844,266.3800354003906,265.4803771972656,266.94122314453125,266.3334045410156,289.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864123657303935e-09,0.0010256475070491,-0.02227284014225,0.0,0.0,0.0,-0.0092071425169706,60.0,-16.01462173461914,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,9.626112296245992e-05,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0001013676010188,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,7.486976392101496e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,0.0001013676082948,291.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0004808439407497,290.4058532714844,294.1499938964844,266.3800354003906,265.4803771972656,266.94122314453125,266.3334045410156,289.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864123657303935e-09,0.0010256475070491,-0.02227284014225,0.0,0.0,0.0,-0.0092071425169706,60.0,-16.01462173461914,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,9.622138895792888e-05,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001013257569866,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,7.483886292902753e-05,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,0.0001013257715385,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,0.0004806454817298,290.3968505859375,294.1499938964844,266.39520263671875,265.50048828125,266.9312438964844,266.3505554199219,289.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814612151297752e-09,0.0010252241045236,-0.0221431925892829,0.0,0.0,0.0,-0.0091825975105166,60.0,-15.98845672607422,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,9.622138895792888e-05,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001013257569866,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,7.483886292902753e-05,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,0.0001013257715385,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,0.0004806454817298,290.3968505859375,294.1499938964844,266.39520263671875,265.50048828125,266.9312438964844,266.3505554199219,289.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814612151297752e-09,0.0010252241045236,-0.0221431925892829,0.0,0.0,0.0,-0.0091825975105166,60.0,-15.98845672607422,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.61844198172912e-05,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0001012868306133,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,7.481010834453627e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0001012868378893,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0004804608179256,290.3878173828125,294.1499938964844,266.4091186523437,265.518798828125,266.9217834472656,266.3666076660156,289.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024839002639,8.768543224846326e-09,0.0010248301550745,-0.022022558376193,0.0,0.0,0.0,-0.0091597596183419,60.0,-15.963741302490234,-0.0,-7.16095058805877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.61844198172912e-05,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0001012868306133,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,7.481010834453627e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0001012868378893,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0004804608179256,290.3878173828125,294.1499938964844,266.4091186523437,265.518798828125,266.9217834472656,266.3666076660156,289.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024839002639,8.768543224846326e-09,0.0010248301550745,-0.022022558376193,0.0,0.0,0.0,-0.0091597596183419,60.0,-15.963741302490234,-0.0,-7.16095058805877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,9.614955342840405e-05,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,0.0001012501161312,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,7.478299085050821e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,0.0001012501234072,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0004802866606041,290.3787536621094,294.1499938964844,266.42169189453125,265.53515625,266.91265869140625,266.38189697265625,289.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725096201089855e-09,0.0010244586737826,-0.021908788010478,0.0,0.0,0.0,-0.0091382209211587,60.0,-15.940030097961426,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,9.614955342840405e-05,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,0.0001012501161312,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,7.478299085050821e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,0.0001012501234072,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0004802866606041,290.3787536621094,294.1499938964844,266.42169189453125,265.53515625,266.91265869140625,266.38189697265625,289.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725096201089855e-09,0.0010244586737826,-0.021908788010478,0.0,0.0,0.0,-0.0091382209211587,60.0,-15.940030097961426,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.613340807845816e-05,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,0.0001012331194942,290.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,7.477043254766613e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,0.0001012331267702,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,0.0004802060429938,290.37420654296875,294.1499938964844,266.4273986816406,265.5425109863281,266.9082336425781,266.3890380859375,289.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704978959883647e-09,0.0010242866119369,-0.0218561086803674,0.0,0.0,0.0,-0.0091282483190298,60.0,-15.928862571716309,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,9.611801215214656e-05,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0001012168941088,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,7.475845632143319e-05,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,0.0001012169086607,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,0.000480129092466,290.3696594238281,294.1499938964844,266.4327697753906,265.54931640625,266.9039306640625,266.3958740234375,289.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685786312412347e-09,0.0010241224663332,-0.0218058489263057,0.0,0.0,0.0,-0.0091187329962849,60.0,-15.918046951293944,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,9.609010157873854e-05,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001011875065159,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,7.473674486391246e-05,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,0.0001011875137919,291.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049499511719,0.0,0.0,0.0004799896851181,290.36053466796875,294.1499938964844,266.4422302246094,265.5611572265625,266.8955383300781,266.4085998535156,289.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.65100524549689e-09,0.0010238251416012,-0.0217147711664438,0.0,0.0,0.0,-0.0091014904901385,60.0,-15.897712707519531,-0.0,-7.146910263600148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,9.609010157873854e-05,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001011875065159,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,7.473674486391246e-05,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,0.0001011875137919,291.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049499511719,0.0,0.0,0.0004799896851181,290.36053466796875,294.1499938964844,266.4422302246094,265.5611572265625,266.8955383300781,266.4085998535156,289.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.65100524549689e-09,0.0010238251416012,-0.0217147711664438,0.0,0.0,0.0,-0.0091014904901385,60.0,-15.897712707519531,-0.0,-7.146910263600148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,9.606585808796808e-05,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0001011619751807,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80712890625,0.0,0.0,7.471789285773411e-05,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0001011619897326,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,0.0004798685840796,290.35137939453125,294.1499938964844,266.45001220703125,265.5704650878906,266.887451171875,266.4201354980469,289.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.62079208019395e-09,0.0010235666995868,-0.021635653451085,0.0,0.0,0.0,-0.0090865129604935,60.0,-15.87894344329834,-0.0,-7.14330354867343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,9.606585808796808e-05,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0001011619751807,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80712890625,0.0,0.0,7.471789285773411e-05,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,0.0001011619897326,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,0.0004798685840796,290.35137939453125,294.1499938964844,266.45001220703125,265.5704650878906,266.887451171875,266.4201354980469,289.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.62079208019395e-09,0.0010235666995868,-0.021635653451085,0.0,0.0,0.0,-0.0090865129604935,60.0,-15.87894344329834,-0.0,-7.14330354867343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,9.604630031390116e-05,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913513183594,0.0,0.0,0.0001011413842206,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,7.470267883036286e-05,290.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001011413914966,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,0.0004797708825208,290.3421630859375,294.1499938964844,266.455810546875,265.5771484375,266.8796081542969,266.4300537109375,289.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596415135286861e-09,0.0010233583161607,-0.0215718187391757,0.0,0.0,0.0,-0.0090744281187653,60.0,-15.862342834472656,-0.0,-7.140393876170492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,9.604630031390116e-05,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913513183594,0.0,0.0,0.0001011413842206,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,7.470267883036286e-05,290.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001011413914966,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,0.0004797708825208,290.3421630859375,294.1499938964844,266.455810546875,265.5771484375,266.8796081542969,266.4300537109375,289.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596415135286861e-09,0.0010233583161607,-0.0215718187391757,0.0,0.0,0.0,-0.0090744281187653,60.0,-15.862342834472656,-0.0,-7.140393876170492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,9.603284706827252e-05,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,0.0001011272179312,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,7.469221600331366e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.0001011272252071,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0004797037108801,290.3329467773437,294.1499938964844,266.4595642089844,265.5813293457031,266.8720092773437,266.4383544921875,289.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223507218,8.579650767615021e-09,0.0010232148924842,-0.0215279180556535,0.0,0.0,0.0,-0.0090661169961094,60.0,-15.848005294799805,-0.0,-7.138393698369327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,9.603284706827252e-05,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,0.0001011272179312,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,7.469221600331366e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.0001011272252071,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0004797037108801,290.3329467773437,294.1499938964844,266.4595642089844,265.5813293457031,266.8720092773437,266.4383544921875,289.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223507218,8.579650767615021e-09,0.0010232148924842,-0.0215279180556535,0.0,0.0,0.0,-0.0090661169961094,60.0,-15.848005294799805,-0.0,-7.138393698369327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,9.602912177797408e-05,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.00010112329619,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,7.468932017218322e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,0.000101123303466,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.0004796851135324,290.3283386230469,294.1499938964844,266.460693359375,265.58251953125,266.8682861328125,266.4418640136719,289.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231836931779,8.575005594479991e-09,0.0010231751948595,-0.021515754982829,0.0,0.0,0.0,-0.0090638138353824,60.0,-15.841761589050291,-0.0,-7.137839475035437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,9.602893987903371e-05,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0001011231070151,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,7.468918192898855e-05,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0001011231142911,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,0.0004796842113137,290.3236999511719,294.1499938964844,266.4613342285156,265.5830993652344,266.8645935058594,266.44488525390625,289.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231817141175,8.574776444447707e-09,0.001023173215799,-0.0215151533484458,0.0,0.0,0.0,-0.0090637002140283,60.0,-15.83634090423584,-0.0,-7.13781176386874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,9.604066144675016e-05,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001011354470392,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,7.469829870387912e-05,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0001011354543152,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0004797427682206,290.3144226074219,294.1499938964844,266.4611511230469,265.5825500488281,266.8572998046875,266.44970703125,289.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233067441731,8.589374544953898e-09,0.0010232981294393,-0.0215533822774887,0.0,0.0,0.0,-0.0090709384530782,60.0,-15.82804012298584,-0.0,-7.139554014656825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,9.604066144675016e-05,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001011354470392,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,7.469829870387912e-05,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0001011354543152,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0004797427682206,290.3144226074219,294.1499938964844,266.4611511230469,265.5825500488281,266.8572998046875,266.44970703125,289.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233067441731,8.589374544953898e-09,0.0010232981294393,-0.0215533822774887,0.0,0.0,0.0,-0.0090709384530782,60.0,-15.82804012298584,-0.0,-7.139554014656825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,9.6072479209397e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.000101168952824,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,7.472304423572496e-05,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,0.0001011689601,291.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0004799017042387,290.3050842285156,294.1499938964844,266.45904541015625,265.5797424316406,266.8501281738281,266.4526672363281,289.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236453963443,8.629009506933016e-09,0.0010236367816105,-0.0216571725904941,0.0,0.0,0.0,-0.0090905856341123,60.0,-15.824071884155272,-0.0,-7.144284808191514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,9.6072479209397e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.000101168952824,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,7.472304423572496e-05,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,0.0001011689601,291.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0004799017042387,290.3050842285156,294.1499938964844,266.45904541015625,265.5797424316406,266.8501281738281,266.4526672363281,289.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236453963443,8.629009506933016e-09,0.0010236367816105,-0.0216571725904941,0.0,0.0,0.0,-0.0090905856341123,60.0,-15.824071884155272,-0.0,-7.144284808191514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,9.613201837055384e-05,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0001012316497508,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,7.476934842998162e-05,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0001012316570268,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378112792969,0.0,0.0,0.0004801990871783,290.2957458496094,294.1499938964844,266.4551086425781,265.5747985839844,266.8429870605469,266.4537048339844,289.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242796270176,8.703178622226915e-09,0.0010242708958685,-0.0218513924628496,0.0,0.0,0.0,-0.0091273533180356,60.0,-15.8255033493042,-0.0,-7.153141012850028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,9.613201837055384e-05,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0001012316497508,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,7.476934842998162e-05,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0001012316570268,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378112792969,0.0,0.0,0.0004801990871783,290.2957458496094,294.1499938964844,266.4551086425781,265.5747985839844,266.8429870605469,266.4537048339844,289.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242796270176,8.703178622226915e-09,0.0010242708958685,-0.0218513924628496,0.0,0.0,0.0,-0.0091273533180356,60.0,-15.8255033493042,-0.0,-7.153141012850028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,9.62207923294045e-05,291.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,0.0001013251385302,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,7.483839726774022e-05,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001013251458061,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,0.0004806425713468,290.2863464355469,294.1499938964844,266.44940185546875,265.5678100585937,266.8359069824219,266.45294189453125,289.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252253850921,8.813779928118493e-09,0.0010252165375277,-0.0221410151571035,0.0,0.0,0.0,-0.0091821830719709,60.0,-15.832559585571287,-0.0,-7.166357818277902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,9.62207923294045e-05,291.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,0.0001013251385302,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,7.483839726774022e-05,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001013251458061,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,0.0004806425713468,290.2863464355469,294.1499938964844,266.44940185546875,265.5678100585937,266.8359069824219,266.45294189453125,289.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252253850921,8.813779928118493e-09,0.0010252165375277,-0.0221410151571035,0.0,0.0,0.0,-0.0091821830719709,60.0,-15.832559585571287,-0.0,-7.166357818277902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,9.62757258093916e-05,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001013829751173,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,7.48811216908507e-05,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.0001013829823932,291.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,0.0004809169331565,290.2816162109375,294.1499938964844,266.4458923339844,265.5635681152344,266.8323669433594,266.4519348144531,289.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025810604915,8.882212298999548e-09,0.0010258016409352,-0.0223202090710401,0.0,0.0,0.0,-0.0092161074280738,60.0,-15.83821964263916,-0.0,-7.174541849508388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,9.63407728704624e-05,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,0.0001014514782582,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,7.493171142414212e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001014514855341,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,0.0004812418774235,290.27691650390625,294.1499938964844,266.44195556640625,265.5588684082031,266.8288269042969,266.45037841796875,289.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265035089105,8.963253250726666e-09,0.0010264945449307,-0.0225324146449565,0.0,0.0,0.0,-0.0092562828212976,60.0,-15.845765113830566,-0.0,-7.18423933676604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,9.649489220464602e-05,291.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0001016137757687,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,7.505159010179341e-05,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,0.0001016137830447,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086669921875,0.0,0.0,0.0004820117610506,290.2674255371094,294.1499938964844,266.4328308105469,265.5480651855469,266.8216857910156,266.44598388671875,289.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281455470249,9.155273872352154e-09,0.0010281364666298,-0.0230352133512496,0.0,0.0,0.0,-0.0093514751642942,60.0,-15.86536979675293,-0.0,-7.207243157836275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,9.649489220464602e-05,291.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0001016137757687,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,7.505159010179341e-05,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,0.0001016137830447,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086669921875,0.0,0.0,0.0004820117610506,290.2674255371094,294.1499938964844,266.4328308105469,265.5480651855469,266.8216857910156,266.44598388671875,289.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281455470249,9.155273872352154e-09,0.0010281364666298,-0.0230352133512496,0.0,0.0,0.0,-0.0093514751642942,60.0,-15.86536979675293,-0.0,-7.207243157836275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,9.66816587606445e-05,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.000101810444903,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,7.519684731960297e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.000101810452179,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0004829446552321,290.2579040527344,294.1499938964844,266.4220886230469,265.5354919433594,266.81451416015625,266.4396057128906,289.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301353177055,9.387956190209934e-09,0.0010301258880645,-0.023644458502531,0.0,0.0,0.0,-0.0094668250530958,60.0,-15.892003059387209,-0.0,-7.235168197894384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,9.66816587606445e-05,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.000101810444903,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,7.519684731960297e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.000101810452179,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0004829446552321,290.2579040527344,294.1499938964844,266.4220886230469,265.5354919433594,266.81451416015625,266.4396057128906,289.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301353177055,9.387956190209934e-09,0.0010301258880645,-0.023644458502531,0.0,0.0,0.0,-0.0094668250530958,60.0,-15.892003059387209,-0.0,-7.235168197894384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
