time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
354060,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,9.689887519925831e-05,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,0.0001020391864585,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,7.53657950554043e-05,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0001020391937345,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48907470703125,0.0,0.0,0.000484029733343,290.2483215332031,294.1499938964844,266.4097900390625,265.521240234375,266.80718994140625,266.4312438964844,289.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324496543034,9.65858681922782e-09,0.0010324399918317,-0.0243530347943305,0.0,0.0,0.0,-0.0096009876579046,60.0,-15.92501735687256,-0.0,-7.267714607905873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,9.689887519925831e-05,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,0.0001020391864585,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,7.53657950554043e-05,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0001020391937345,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48907470703125,0.0,0.0,0.000484029733343,290.2483215332031,294.1499938964844,266.4097900390625,265.521240234375,266.80718994140625,266.4312438964844,289.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324496543034,9.65858681922782e-09,0.0010324399918317,-0.0243530347943305,0.0,0.0,0.0,-0.0096009876579046,60.0,-15.92501735687256,-0.0,-7.267714607905873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,9.714090992929414e-05,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.0001022940632537,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,7.555404590675607e-05,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,0.0001022940705297,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,0.0004852387646678,290.2386779785156,294.1499938964844,266.3959655761719,265.50543212890625,266.7997741699219,266.4210510253906,288.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350283700972,9.960142932641249e-09,0.0010350184747949,-0.0251425374299287,0.0,0.0,0.0,-0.0097504816949367,60.0,-15.963428497314451,-0.0,-7.304066684810095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,9.714090992929414e-05,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.0001022940632537,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,7.555404590675607e-05,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,0.0001022940705297,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,0.0004852387646678,290.2386779785156,294.1499938964844,266.3959655761719,265.50543212890625,266.7997741699219,266.4210510253906,288.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350283700972,9.960142932641249e-09,0.0010350184747949,-0.0251425374299287,0.0,0.0,0.0,-0.0097504816949367,60.0,-15.963428497314451,-0.0,-7.304066684810095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805419921875,0.0,0.0,9.727018914418296e-05,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6516418457031,0.0,0.0,0.0001024301964207,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,7.565459236502647e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,0.0001024302036967,291.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.000485884520458,290.2338562011719,294.1499938964844,266.38848876953125,265.4969482421875,266.7960205078125,266.415283203125,288.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364056797698,1.0121206095448088e-08,0.0010363955516368,-0.025564195588231,0.0,0.0,0.0,-0.0098303267732262,60.0,-15.984530448913574,-0.0,-7.323519213287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,9.740384120959789e-05,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.0,0.0001025709425448,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,7.575854397146031e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,0.0001025709498208,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,0.0004865521623287,290.22900390625,294.1499938964844,266.38067626953125,265.4881286621094,266.7922058105469,266.4090270996094,288.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378297884017,1.0287729779179244e-08,0.001037819427438,-0.0260001383721828,0.0,0.0,0.0,-0.0099128792062401,60.0,-16.00678253173828,-0.0,-7.343658836589384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,9.768189920578152e-05,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0001028637489071,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,7.59748145355843e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,0.000102863756183,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,0.0004879411135334,290.2192687988281,294.1499938964844,266.3639831542969,265.46942138671875,266.7844543457031,266.3951721191406,288.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407923255115,1.0634163771783278e-08,0.0010407817317172,-0.0269070174545049,0.0,0.0,0.0,-0.0100846206769347,60.0,-16.054155349731445,-0.0,-7.385645517388184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,9.768189920578152e-05,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0001028637489071,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,7.59748145355843e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,0.000102863756183,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,0.0004879411135334,290.2192687988281,294.1499938964844,266.3639831542969,265.46942138671875,266.7844543457031,266.3951721191406,288.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407923255115,1.0634163771783278e-08,0.0010407817317172,-0.0269070174545049,0.0,0.0,0.0,-0.0100846206769347,60.0,-16.054155349731445,-0.0,-7.385645517388184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,9.796868835110216e-05,291.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001031657520798,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,7.619787356816232e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,0.0001031657593557,291.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.00048937369138,290.20947265625,294.1499938964844,266.3459167480469,265.44940185546875,266.7764892578125,266.3796081542969,288.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991478838207058e-08,0.0010438369354233,-0.0278423130512237,0.0,0.0,0.0,-0.010261757299304,60.0,-16.10452651977539,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,9.796868835110216e-05,291.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001031657520798,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,7.619787356816232e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,0.0001031657593557,291.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.00048937369138,290.20947265625,294.1499938964844,266.3459167480469,265.44940185546875,266.7764892578125,266.3796081542969,288.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991478838207058e-08,0.0010438369354233,-0.0278423130512237,0.0,0.0,0.0,-0.010261757299304,60.0,-16.10452651977539,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63641357421875,0.0,0.0,9.825809684116392e-05,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,0.0001034705128404,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117248535156,0.0,0.0,7.642296986887231e-05,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,0.0001034705201163,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.0004908193368464,290.1996154785156,294.1499938964844,266.3265991210937,265.4281921386719,266.7682800292969,266.3623046875,288.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352057960323236e-08,0.0010469201952219,-0.028786078095436,0.0,0.0,0.0,-0.0104405116289854,60.0,-16.156917572021484,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63641357421875,0.0,0.0,9.825809684116392e-05,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,0.0001034705128404,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117248535156,0.0,0.0,7.642296986887231e-05,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,0.0001034705201163,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.0004908193368464,290.1996154785156,294.1499938964844,266.3265991210937,265.4281921386719,266.7682800292969,266.3623046875,288.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352057960323236e-08,0.0010469201952219,-0.028786078095436,0.0,0.0,0.0,-0.0104405116289854,60.0,-16.156917572021484,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,9.85449951258488e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0001037726324284,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,7.664610893698409e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0001037726397044,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,0.0004922524676658,290.189697265625,294.1499938964844,266.3059997558594,265.4058837890625,266.7598571777344,266.3436584472656,288.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709512470758913e-08,0.0010499766794964,-0.0297215934842824,0.0,0.0,0.0,-0.0106177162379026,60.0,-16.210241317749023,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,9.85449951258488e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0001037726324284,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,7.664610893698409e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0001037726397044,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292907714844,0.0,0.0,0.0004922524676658,290.189697265625,294.1499938964844,266.3059997558594,265.4058837890625,266.7598571777344,266.3436584472656,288.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709512470758913e-08,0.0010499766794964,-0.0297215934842824,0.0,0.0,0.0,-0.0106177162379026,60.0,-16.210241317749023,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,9.868553752312435e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,0.0001039206254063,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,7.675542292417958e-05,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,0.0001039206326822,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242248535156,0.0,0.0,0.000492954510264,290.1847229003906,294.1499938964844,266.2952575683594,265.3943176269531,266.75555419921875,266.33367919921875,288.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884614181667532e-08,0.0010514738969504,-0.0301798339933156,0.0,0.0,0.0,-0.0107045220211148,60.0,-16.236988067626953,-0.0,-7.538189805700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,9.882336598820984e-05,291.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841979980469,0.0,0.0,0.0001040657662088,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,7.686261960770935e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,0.0001040657734847,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,0.0004936429904773,290.1797180175781,294.1499938964844,266.28424072265625,265.3825378417969,266.75115966796875,266.3233642578125,288.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056337261867613e-08,0.0010529422434046,-0.0306292157620191,0.0,0.0,0.0,-0.0107896523550152,60.0,-16.26362419128418,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,9.90862026810646e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718688964844,0.0,0.0,0.0001043425436364,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,7.706704491283745e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611877441406,0.0,0.0,0.0001043425509124,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.0004949558642692,290.1697082519531,294.1499938964844,266.2613220214844,265.3582458496094,266.7422180175781,266.3018493652344,288.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105575483758,1.2383812197924726e-08,0.0010557424975559,-0.031486127525568,0.0,0.0,0.0,-0.0109519949182868,60.0,-16.316082000732422,-0.0,-7.59952314410839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,9.90862026810646e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718688964844,0.0,0.0,0.0001043425436364,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,7.706704491283745e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611877441406,0.0,0.0,0.0001043425509124,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.0004949558642692,290.1697082519531,294.1499938964844,266.2613220214844,265.3582458496094,266.7422180175781,266.3018493652344,288.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105575483758,1.2383812197924726e-08,0.0010557424975559,-0.031486127525568,0.0,0.0,0.0,-0.0109519949182868,60.0,-16.316082000732422,-0.0,-7.59952314410839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,9.932718967320396e-05,291.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,0.000104596321762,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,7.725448813289404e-05,290.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.000104596329038,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,0.0004961597151122,290.1596374511719,294.1499938964844,266.2373352050781,265.3331298828125,266.7329406738281,266.27899169921875,288.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684072459023813e-08,0.0010583099210634,-0.0322717726230621,0.0,0.0,0.0,-0.011100847274065,60.0,-16.366182327270508,-0.0,-7.636533894128662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,9.932718967320396e-05,291.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,0.000104596321762,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,7.725448813289404e-05,290.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.000104596329038,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,0.0004961597151122,290.1596374511719,294.1499938964844,266.2373352050781,265.3331298828125,266.7329406738281,266.27899169921875,288.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684072459023813e-08,0.0010583099210634,-0.0322717726230621,0.0,0.0,0.0,-0.011100847274065,60.0,-16.366182327270508,-0.0,-7.636533894128662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,9.954065171768887e-05,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,0.0001048210979206,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498962402344,0.0,0.0,7.742050365777686e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,0.0001048211051966,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,0.0004972259630449,290.1495056152344,294.1499938964844,266.2123107910156,265.3072814941406,266.7233581542969,266.2550048828125,288.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597016476,1.2950023275948297e-08,0.00106058397796,-0.0329675897955894,0.0,0.0,0.0,-0.0112326899543404,60.0,-16.41309928894043,-0.0,-7.669390100772945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,9.954065171768887e-05,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,0.0001048210979206,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498962402344,0.0,0.0,7.742050365777686e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,0.0001048211051966,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,0.0004972259630449,290.1495056152344,294.1499938964844,266.2123107910156,265.3072814941406,266.7233581542969,266.2550048828125,288.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597016476,1.2950023275948297e-08,0.00106058397796,-0.0329675897955894,0.0,0.0,0.0,-0.0112326899543404,60.0,-16.41309928894043,-0.0,-7.669390100772945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,9.972196858143434e-05,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,0.0001050120408763,290.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,7.756153354421258e-05,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,0.0001050120481522,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0004981316742487,290.13934326171875,294.1499938964844,266.18634033203125,265.28076171875,266.71343994140625,266.2299499511719,288.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625289287418,1.3175935009712704e-08,0.0010625157738104,-0.0335586182773113,0.0,0.0,0.0,-0.0113446842879056,60.0,-16.45585823059082,-0.0,-7.697354931224255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,9.972196858143434e-05,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,0.0001050120408763,290.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,7.756153354421258e-05,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,0.0001050120481522,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0004981316742487,290.13934326171875,294.1499938964844,266.18634033203125,265.28076171875,266.71343994140625,266.2299499511719,288.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625289287418,1.3175935009712704e-08,0.0010625157738104,-0.0335586182773113,0.0,0.0,0.0,-0.0113446842879056,60.0,-16.45585823059082,-0.0,-7.697354931224255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,9.980096365325152e-05,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,0.0001050952268997,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,7.762297900626436e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.0001050952341756,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,0.0004985263221897,290.1342468261719,294.1499938964844,266.1730041503906,265.2673034667969,266.7083740234375,266.2170715332031,288.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633707279339,1.3274358501291772e-08,0.0010633574565872,-0.0338161028921604,0.0,0.0,0.0,-0.0113934772089123,60.0,-16.475614547729492,-0.0,-7.709554949997256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,9.987160592572764e-05,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,0.0001051696162903,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,7.767791976220906e-05,290.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,0.0001051696235663,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0004988791770301,290.1291198730469,294.1499938964844,266.159423828125,265.2536926269531,266.70318603515625,266.2039794921875,288.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641233529895,1.3362369877256697e-08,0.0010641099652275,-0.0340463407337665,0.0,0.0,0.0,-0.0114371078088879,60.0,-16.49418830871582,-0.0,-7.720471728589473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,9.998954919865356e-05,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,0.0001052938168868,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,7.776964775985107e-05,290.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,0.0001052938168868,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,0.0004994682967662,290.1188659667969,294.1499938964844,266.13165283203125,265.22613525390625,266.692626953125,266.1771240234375,288.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653800563886,1.3509316332260823e-08,0.0010653665522113,-0.0344307422637939,0.0,0.0,0.0,-0.0115099558606743,60.0,-16.528013229370117,-0.0,-7.738716334415585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,9.998954919865356e-05,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,0.0001052938168868,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,7.776964775985107e-05,290.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,0.0001052938168868,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,0.0004994682967662,290.1188659667969,294.1499938964844,266.13165283203125,265.22613525390625,266.692626953125,266.1771240234375,288.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653800563886,1.3509316332260823e-08,0.0010653665522113,-0.0344307422637939,0.0,0.0,0.0,-0.0115099558606743,60.0,-16.528013229370117,-0.0,-7.738716334415585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220947265625,0.0,0.0,0.0001000763222691,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0001053851956385,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,7.783714681863785e-05,290.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877319335937,0.0,0.0,0.0001053852029144,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,0.0004999017692171,290.10858154296875,294.1499938964844,266.10308837890625,265.1982116699219,266.68170166015625,266.14947509765625,288.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663047432899,1.361742985039882e-08,0.0010662911226972,-0.0347135514020919,0.0,0.0,0.0,-0.0115635525435209,60.0,-16.55719566345215,-0.0,-7.752153408091544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220947265625,0.0,0.0,0.0001000763222691,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0001053851956385,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,7.783714681863785e-05,290.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877319335937,0.0,0.0,0.0001053852029144,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,0.0004999017692171,290.10858154296875,294.1499938964844,266.10308837890625,265.1982116699219,266.68170166015625,266.14947509765625,288.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663047432899,1.361742985039882e-08,0.0010662911226972,-0.0347135514020919,0.0,0.0,0.0,-0.0115635525435209,60.0,-16.55719566345215,-0.0,-7.752153408091544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,0.000100136072433,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.000105448110844,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,7.788361835991964e-05,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001054481181199,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,0.0005002002581022,290.0982666015625,294.1499938964844,266.0737609863281,265.16998291015625,266.6704406738281,266.12109375,288.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669413022696,1.3691868083753889e-08,0.001066927681677,-0.0349082648754119,0.0,0.0,0.0,-0.0116004552692174,60.0,-16.58224105834961,-0.0,-7.7614117799385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,0.000100136072433,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.000105448110844,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,7.788361835991964e-05,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001054481181199,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,0.0005002002581022,290.0982666015625,294.1499938964844,266.0737609863281,265.16998291015625,266.6704406738281,266.12109375,288.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669413022696,1.3691868083753889e-08,0.001066927681677,-0.0349082648754119,0.0,0.0,0.0,-0.0116004552692174,60.0,-16.58224105834961,-0.0,-7.7614117799385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,0.000100170072983,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,0.0001054839158314,290.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,7.791005918988958e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0001054839231073,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263244628906,0.0,0.0,0.0005003700498491,290.0879211425781,294.1499938964844,266.0437316894531,265.1415405273437,266.6588439941406,266.092041015625,288.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673035867512,1.3734223536232548e-08,0.0010672898497432,-0.0350190550088882,0.0,0.0,0.0,-0.0116214528679847,60.0,-16.603519439697266,-0.0,-7.766682585952368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,0.000100170072983,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,0.0001054839158314,290.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,7.791005918988958e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.0001054839231073,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263244628906,0.0,0.0,0.0005003700498491,290.0879211425781,294.1499938964844,266.0437316894531,265.1415405273437,266.6588439941406,266.092041015625,288.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673035867512,1.3734223536232548e-08,0.0010672898497432,-0.0350190550088882,0.0,0.0,0.0,-0.0116214528679847,60.0,-16.603519439697266,-0.0,-7.766682585952368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0001001799100777,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.000105494276795,290.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691162109375,0.0,0.0,7.79177134972997e-05,290.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570617675781,0.0,0.0,0.000105494284071,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0005004192353226,290.0827331542969,294.1499938964844,266.0284729003906,265.1272888183594,266.6529235839844,266.0772705078125,288.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674084769561,1.374647862206757e-08,0.0010673947399482,-0.0350511111319065,0.0,0.0,0.0,-0.0116275288164615,60.0,-16.612777709960938,-0.0,-7.768208121206045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.0001001840937533,291.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604187011719,0.0,0.0,0.0001054986787494,290.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,7.792096585035324e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001054986860253,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,0.0005004401318728,290.0775451660156,294.1499938964844,266.0130615234375,265.1130065917969,266.6468811035156,266.06231689453125,288.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674529476091,1.3751683347607012e-08,0.0010674392106011,-0.0350647270679473,0.0,0.0,0.0,-0.0116301085799932,60.0,-16.62124252319336,-0.0,-7.768856136181057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001001797718345,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,0.0001054941239999,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,7.791760435793549e-05,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0001054941312759,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0005004185368306,290.0671691894531,294.1499938964844,265.9818115234375,265.0844421386719,266.6345520019531,266.0320129394531,288.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406963557,1.3746292104599434e-08,0.001067393226549,-0.0350506231188774,0.0,0.0,0.0,-0.0116274366155266,60.0,-16.636320114135742,-0.0,-7.768184673295765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001001797718345,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,0.0001054941239999,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,7.791760435793549e-05,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0001054941312759,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0005004185368306,290.0671691894531,294.1499938964844,265.9818115234375,265.0844421386719,266.6345520019531,266.0320129394531,288.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406963557,1.3746292104599434e-08,0.001067393226549,-0.0350506231188774,0.0,0.0,0.0,-0.0116274366155266,60.0,-16.636320114135742,-0.0,-7.768184673295765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586181640625,0.0,0.0,0.0001001613345579,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,0.000105474719021,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381103515625,0.0,0.0,7.790326344547793e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,0.000105474719021,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.0005003264523111,290.0567321777344,294.1499938964844,265.95001220703125,265.0559387207031,266.62188720703125,266.0011901855469,288.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672104544937,1.372331670523863e-08,0.0010671967174857,-0.0349905230104923,0.0,0.0,0.0,-0.0116160465404391,60.0,-16.649023056030273,-0.0,-7.765325449327065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
