time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
356400,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586181640625,0.0,0.0,0.0001001613345579,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,0.000105474719021,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381103515625,0.0,0.0,7.790326344547793e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,0.000105474719021,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.0005003264523111,290.0567321777344,294.1499938964844,265.95001220703125,265.0559387207031,266.62188720703125,266.0011901855469,288.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672104544937,1.372331670523863e-08,0.0010671967174857,-0.0349905230104923,0.0,0.0,0.0,-0.0116160465404391,60.0,-16.649023056030273,-0.0,-7.765325449327065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.0001001342898234,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,0.0001054462336469,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257507324219,0.0,0.0,7.788222865201533e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41424560546875,0.0,0.0,0.0001054462336469,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2844543457031,0.0,0.0,0.0005001913523301,290.0462951660156,294.1499938964844,265.917236328125,265.0271911621094,266.6087951660156,265.9696655273437,288.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689605005140493e-08,0.0010669085895642,-0.0349023453891277,0.0,0.0,0.0,-0.0115993348881602,60.0,-16.66035270690918,-0.0,-7.76113040501514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.0001001342898234,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,0.0001054462336469,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257507324219,0.0,0.0,7.788222865201533e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41424560546875,0.0,0.0,0.0001054462336469,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2844543457031,0.0,0.0,0.0005001913523301,290.0462951660156,294.1499938964844,265.917236328125,265.0271911621094,266.6087951660156,265.9696655273437,288.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689605005140493e-08,0.0010669085895642,-0.0349023453891277,0.0,0.0,0.0,-0.0115993348881602,60.0,-16.66035270690918,-0.0,-7.76113040501514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,0.0001001047130557,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0001054150852723,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4133605957031,0.0,0.0,7.785922207403928e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,0.0001054150925483,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2739562988281,0.0,0.0,0.0005000436212867,290.0358581542969,294.1499938964844,265.8830261230469,264.997802734375,266.5953369140625,265.9372253417969,288.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652750929793456e-08,0.001066593453288,-0.0348059423267841,0.0,0.0,0.0,-0.0115810642018914,60.0,-16.67162322998047,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,0.0001001047130557,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0001054150852723,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4133605957031,0.0,0.0,7.785922207403928e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,0.0001054150925483,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2739562988281,0.0,0.0,0.0005000436212867,290.0358581542969,294.1499938964844,265.8830261230469,264.997802734375,266.5953369140625,265.9372253417969,288.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652750929793456e-08,0.001066593453288,-0.0348059423267841,0.0,0.0,0.0,-0.0115810642018914,60.0,-16.67162322998047,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.0001000899355858,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,0.000105399521999,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,7.784772606100887e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.000105399529275,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,0.000499969755765,290.0306091308594,294.1499938964844,265.8653564453125,264.9828186035156,266.58843994140625,265.9206237792969,288.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664495639503,1.3634332773904134e-08,0.0010664359433576,-0.0347577631473541,0.0,0.0,0.0,-0.0115719335153698,60.0,-16.67749786376953,-0.0,-7.754255193503924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,0.0001000757401925,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.398681640625,0.0,0.0,0.0001053845771821,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,7.783668843330815e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38983154296875,0.0,0.0,0.000105384584458,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,0.000499898858834,290.025390625,294.1499938964844,265.8473205566406,264.9676818847656,266.5814819335937,265.9036865234375,288.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616644700675806e-08,0.0010662847198545,-0.0347114950418472,0.0,0.0,0.0,-0.0115631651133298,60.0,-16.68366241455078,-0.0,-7.752056063736745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0001000498450594,291.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,0.0001053573141689,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,7.78165485826321e-05,290.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,0.0001053573141689,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,0.0004997695214115,290.014892578125,294.1499938964844,265.8101501464844,264.9367370605469,266.56719970703125,265.868896484375,288.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584374514152842e-08,0.0010660086991265,-0.0346270836889743,0.0,0.0,0.0,-0.0115471677854657,60.0,-16.69699478149414,-0.0,-7.748044339450645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0001000498450594,291.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,0.0001053573141689,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,7.78165485826321e-05,290.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,0.0001053573141689,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,0.0004997695214115,290.014892578125,294.1499938964844,265.8101501464844,264.9367370605469,266.56719970703125,265.868896484375,288.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584374514152842e-08,0.0010660086991265,-0.0346270836889743,0.0,0.0,0.0,-0.0115471677854657,60.0,-16.69699478149414,-0.0,-7.748044339450645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,0.0001000289776129,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,0.0001053353335009,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,7.780032319715247e-05,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0001053353407769,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0004996653296984,290.00439453125,294.1499938964844,265.7714538574219,264.9049072265625,266.5524597167969,265.83270263671875,288.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657998500391,1.3558366873667184e-08,0.0010657863458618,-0.0345590524375438,0.0,0.0,0.0,-0.0115342745557427,60.0,-16.71210479736328,-0.0,-7.744811370002935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,0.0001000289776129,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,0.0001053353335009,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,7.780032319715247e-05,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0001053353407769,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0004996653296984,290.00439453125,294.1499938964844,265.7714538574219,264.9049072265625,266.5524597167969,265.83270263671875,288.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657998500391,1.3558366873667184e-08,0.0010657863458618,-0.0345590524375438,0.0,0.0,0.0,-0.0115342745557427,60.0,-16.71210479736328,-0.0,-7.744811370002935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0001000140546238,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36181640625,0.0,0.0,0.0001053196174325,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,7.778871076880023e-05,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,0.0001053196247084,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,0.0004995907656848,289.9938659667969,294.1499938964844,265.7312316894531,264.8721008300781,266.53729248046875,265.79510498046875,288.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539764864844985e-08,0.0010656273225322,-0.034510388970375,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.729103088378906,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0001000140546238,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36181640625,0.0,0.0,0.0001053196174325,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,7.778871076880023e-05,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,0.0001053196247084,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,0.0004995907656848,289.9938659667969,294.1499938964844,265.7312316894531,264.8721008300781,266.53729248046875,265.79510498046875,288.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539764864844985e-08,0.0010656273225322,-0.034510388970375,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.729103088378906,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.000100006654975,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0001053118248819,290.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,7.778295548632741e-05,290.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,0.0001053118321578,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,0.0004995537456125,289.9833068847656,294.1499938964844,265.689453125,264.83819580078125,266.5215759277344,265.7558288574219,288.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530534026529041e-08,0.0010655482765287,-0.0344862416386604,0.0,0.0,0.0,-0.0115204760804772,60.0,-16.74852180480957,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.000100006654975,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0001053118248819,290.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,7.778295548632741e-05,290.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,0.0001053118321578,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,0.0004995537456125,289.9833068847656,294.1499938964844,265.689453125,264.83819580078125,266.5215759277344,265.7558288574219,288.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530534026529041e-08,0.0010655482765287,-0.0344862416386604,0.0,0.0,0.0,-0.0115204760804772,60.0,-16.74852180480957,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,0.0001000052070594,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,0.0001053103042067,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455810546875,0.0,0.0,7.778183498885483e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,0.0001053103114827,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0004995465860702,289.97802734375,294.1499938964844,265.66796875,264.8208312988281,266.5135498046875,265.7357177734375,288.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528733688872308e-08,0.0010655329097062,-0.0344815365970134,0.0,0.0,0.0,-0.0115195838734507,60.0,-16.758955001831055,-0.0,-7.741129337546226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,0.0001000062911771,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372802734375,0.0,0.0,0.0001053114465321,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394470214844,0.0,0.0,7.778267172398046e-05,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,0.0001053114465321,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,0.000499551941175,289.9727478027344,294.1499938964844,265.6460876464844,264.8031921386719,266.5054016113281,265.7151184082031,288.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530076614642894e-08,0.001065544434823,-0.0344850495457649,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.770112991333008,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.0,0.0001000136981019,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.0001053192463587,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,7.778843428241089e-05,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0001053192536346,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.000499589019455,289.962158203125,294.1499938964844,265.60113525390625,264.7669372558594,266.4887084960937,265.6729431152344,288.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539304788423578e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,-0.0115248234942555,60.0,-16.793941497802734,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.0,0.0001000136981019,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.0001053192463587,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,7.778843428241089e-05,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0001053192536346,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.000499589019455,289.962158203125,294.1499938964844,265.60113525390625,264.7669372558594,266.4887084960937,265.6729431152344,288.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539304788423578e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,-0.0115248234942555,60.0,-16.793941497802734,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0001000287156784,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127746582031,0.0,0.0,0.0001053350570145,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148803710937,0.0,0.0,7.780011219438165e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0001053350642905,291.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0004996639909222,289.9515380859375,294.1499938964844,265.5545654296875,264.7293701171875,266.4714660644531,265.6290283203125,288.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.820430755615234,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0001000287156784,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127746582031,0.0,0.0,0.0001053350570145,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148803710937,0.0,0.0,7.780011219438165e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0001053350642905,291.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0004996639909222,289.9515380859375,294.1499938964844,265.5545654296875,264.7293701171875,266.4714660644531,265.6290283203125,288.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.820430755615234,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203430175781,0.0,0.0,0.0001000520642264,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.0001053596424753,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,7.781827298458666e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.0001053596497513,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0004997806390747,289.94091796875,294.1499938964844,265.50634765625,264.6903991699219,266.4535827636719,265.5832824707031,288.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587091451938704e-08,0.0010660318657755,-0.0346341878175735,0.0,0.0,0.0,-0.011548513546586,60.0,-16.8496150970459,-0.0,-7.74838184725013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203430175781,0.0,0.0,0.0001000520642264,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.0001053596424753,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,7.781827298458666e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.0001053596497513,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0004997806390747,289.94091796875,294.1499938964844,265.50634765625,264.6903991699219,266.4535827636719,265.5832824707031,288.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587091451938704e-08,0.0010660318657755,-0.0346341878175735,0.0,0.0,0.0,-0.011548513546586,60.0,-16.8496150970459,-0.0,-7.74838184725013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078308105469,0.0,0.0,0.0001000820993795,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,0.0001053912710631,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,7.78416360844858e-05,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,0.000105391278339,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0004999306402169,289.9302673339844,294.1499938964844,265.4564819335937,264.64996337890625,266.4351806640625,265.5361022949219,288.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624504191511733e-08,0.0010663516586646,-0.0347320549190044,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.880828857421875,-0.0,-7.753033059998415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078308105469,0.0,0.0,0.0001000820993795,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,0.0001053912710631,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,7.78416360844858e-05,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,0.000105391278339,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0004999306402169,289.9302673339844,294.1499938964844,265.4564819335937,264.64996337890625,266.4351806640625,265.5361022949219,288.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624504191511733e-08,0.0010663516586646,-0.0347320549190044,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.880828857421875,-0.0,-7.753033059998415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016052246094,0.0,0.0,0.000100100201962,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.000105410334072,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,7.785571506246924e-05,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.000105410341348,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629943847656,0.0,0.0,0.0005000210949219,289.9249572753906,294.1499938964844,265.430908203125,264.6291809082031,266.4257202148437,265.51177978515625,288.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647060370658437e-08,0.0010665445588529,-0.0347910560667514,0.0,0.0,0.0,-0.0115782422944903,60.0,-16.897592544555664,-0.0,-7.755838282719196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953491210937,0.0,0.0,0.0001001197597361,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.000105430932308,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,7.78709290898405e-05,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,0.000105430939584,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576843261719,0.0,0.0,0.0005001187673769,289.91961669921875,294.1499938964844,265.4049072265625,264.60797119140625,266.4161071777344,265.487060546875,288.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667664464563,1.3671424881067653e-08,0.0010667528258636,-0.0348547883331775,0.0,0.0,0.0,-0.0115903206169605,60.0,-16.91484832763672,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,0.0001001648779492,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.0001054784443113,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,7.790602103341371e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,0.0001054784515872,291.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.00050034414744,289.9089050292969,294.1499938964844,265.3516540527344,264.5643615722656,266.3963623046875,265.4361572265625,288.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672472417354,1.3727638581428891e-08,0.0010672335047274,-0.0350018292665481,0.0,0.0,0.0,-0.0116181885823607,60.0,-16.95136833190918,-0.0,-7.765863330178038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,0.0001001648779492,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.0001054784443113,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,7.790602103341371e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,0.0001054784515872,291.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.00050034414744,289.9089050292969,294.1499938964844,265.3516540527344,264.5643615722656,266.3963623046875,265.4361572265625,288.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672472417354,1.3727638581428891e-08,0.0010672335047274,-0.0350018292665481,0.0,0.0,0.0,-0.0116181885823607,60.0,-16.95136833190918,-0.0,-7.765863330178038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.000100216071587,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,0.0001055323591572,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,7.794583507347852e-05,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,0.0001055323591572,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.000500599911902,289.898193359375,294.1499938964844,265.2966613769531,264.51904296875,266.37603759765625,265.38385009765625,288.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791419561925976e-08,0.0010677787940949,-0.0351686626672744,0.0,0.0,0.0,-0.0116498069837689,60.0,-16.98991584777832,-0.0,-7.77380293470742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.000100216071587,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,0.0001055323591572,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,7.794583507347852e-05,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,0.0001055323591572,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.000500599911902,289.898193359375,294.1499938964844,265.2966613769531,264.51904296875,266.37603759765625,265.38385009765625,288.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791419561925976e-08,0.0010677787940949,-0.0351686626672744,0.0,0.0,0.0,-0.0116498069837689,60.0,-16.98991584777832,-0.0,-7.77380293470742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,0.0001002745993901,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393798828125,0.0,0.0,0.0001055939865182,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,7.799136074027047e-05,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0001055939937941,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,0.0005008922307752,289.887451171875,294.1499938964844,265.2398986816406,264.4718933105469,266.3549499511719,265.3294372558594,288.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684161679819,1.3864335457469682e-08,0.0010684023145586,-0.0353593826293945,0.0,0.0,0.0,-0.0116859534755349,60.0,-17.03133201599121,-0.0,-7.78288438141317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,0.0001002745993901,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393798828125,0.0,0.0,0.0001055939865182,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,7.799136074027047e-05,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0001055939937941,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,0.0005008922307752,289.887451171875,294.1499938964844,265.2398986816406,264.4718933105469,266.3549499511719,265.3294372558594,288.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684161679819,1.3864335457469682e-08,0.0010684023145586,-0.0353593826293945,0.0,0.0,0.0,-0.0116859534755349,60.0,-17.03133201599121,-0.0,-7.78288438141317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,0.0001003395227598,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,0.0001056623514159,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,7.80418558861129e-05,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,0.0001056623586919,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,0.0005012165638618,289.8766784667969,294.1499938964844,265.181396484375,264.42291259765625,266.333251953125,265.27349853515625,288.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691079078242,1.3945223642508608e-08,0.0010690939379855,-0.0355709567666053,0.0,0.0,0.0,-0.0117260534316301,60.0,-17.07483673095703,-0.0,-7.792964851205397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,0.0001003395227598,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,0.0001056623514159,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,7.80418558861129e-05,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,0.0001056623586919,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,0.0005012165638618,289.8766784667969,294.1499938964844,265.181396484375,264.42291259765625,266.333251953125,265.27349853515625,288.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691079078242,1.3945223642508608e-08,0.0010690939379855,-0.0355709567666053,0.0,0.0,0.0,-0.0117260534316301,60.0,-17.07483673095703,-0.0,-7.792964851205397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391967773437,0.0,0.0,0.0001003745055641,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,0.0001056991895893,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,7.806906069163233e-05,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137145996094,0.0,0.0,0.0001056991895893,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.0005013913032598,289.8713073730469,294.1499938964844,265.1514892578125,264.3976745605469,266.32208251953125,265.2447204589844,288.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069480436854,1.3988801228492775e-08,0.0010694664670154,-0.0356849357485771,0.0,0.0,0.0,-0.0117476563900709,60.0,-17.09767723083496,-0.0,-7.79839908204849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0001004115183604,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21490478515625,0.0,0.0,0.0001057381668942,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,7.809784437995404e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076416015625,0.0,0.0,0.0001057381668942,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,0.0005015761707909,289.86590576171875,294.1499938964844,265.12109375,264.3719787597656,266.31072998046875,265.2154541015625,288.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698748519644,1.4034917228400444e-08,0.0010698607657104,-0.0358055531978607,0.0,0.0,0.0,-0.0117705184966325,60.0,-17.12116050720215,-0.0,-7.80415092549447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.0001004906807793,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026672363281,0.0,0.0,0.0001058215275406,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,7.815942080924287e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,0.0001058215348166,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,0.0005019716336391,289.8551025390625,294.1499938964844,265.0589904785156,264.3190002441406,266.2875366210937,265.1557006835937,288.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133546777372883e-08,0.0010707040783017,-0.0360635183751583,0.0,0.0,0.0,-0.0118194129317998,60.0,-17.1698055267334,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.0001004906807793,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026672363281,0.0,0.0,0.0001058215275406,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,7.815942080924287e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,0.0001058215348166,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,0.0005019716336391,289.8551025390625,294.1499938964844,265.0589904785156,264.3190002441406,266.2875366210937,265.1557006835937,288.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133546777372883e-08,0.0010707040783017,-0.0360635183751583,0.0,0.0,0.0,-0.0118194129317998,60.0,-17.1698055267334,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
