time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358740,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,0.0001005787707981,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,0.0001059142960002,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,7.822793850209564e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833801269531,0.0,0.0,0.0001059142960002,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,0.0005024116835556,289.84423828125,294.1499938964844,264.9950256347656,264.2639465332031,266.263427734375,265.09381103515625,288.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716568212956,1.4243302537408908e-08,0.001071642502211,-0.0363505743443965,0.0,0.0,0.0,-0.0118738235905766,60.0,-17.221527099609375,-0.0,-7.83017028993527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,0.0001005787707981,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,0.0001059142960002,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,7.822793850209564e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833801269531,0.0,0.0,0.0001059142960002,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,0.0005024116835556,289.84423828125,294.1499938964844,264.9950256347656,264.2639465332031,266.263427734375,265.09381103515625,288.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716568212956,1.4243302537408908e-08,0.001071642502211,-0.0363505743443965,0.0,0.0,0.0,-0.0118738235905766,60.0,-17.221527099609375,-0.0,-7.83017028993527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.0001006748716463,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,0.0001060154900187,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,7.830267713870853e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,0.0001060154972947,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,0.0005028917221352,289.8333740234375,294.1499938964844,264.9292297363281,264.20672607421875,266.23858642578125,265.0301818847656,288.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363035205633425e-08,0.0010726662585511,-0.0366637110710144,0.0,0.0,0.0,-0.0119331795722246,60.0,-17.275720596313477,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,0.0001006748716463,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,0.0001060154900187,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,7.830267713870853e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,0.0001060154972947,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,0.0005028917221352,289.8333740234375,294.1499938964844,264.9292297363281,264.20672607421875,266.23858642578125,265.0301818847656,288.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363035205633425e-08,0.0010726662585511,-0.0366637110710144,0.0,0.0,0.0,-0.0119331795722246,60.0,-17.275720596313477,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,0.0001007814498734,291.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,0.0001061277216649,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,7.838557212380692e-05,290.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,0.0001061277289409,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0005034240894019,289.8224792480469,294.1499938964844,264.8615417480469,264.1472473144531,266.2129821777344,264.9647521972656,288.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.449582232027069e-08,0.0010738016571849,-0.0370109789073467,0.0,0.0,0.0,-0.0119990073144435,60.0,-17.332855224609375,-0.0,-7.861757467253484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,0.0001007814498734,291.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,0.0001061277216649,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,7.838557212380692e-05,290.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,0.0001061277289409,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0005034240894019,289.8224792480469,294.1499938964844,264.8615417480469,264.1472473144531,266.2129821777344,264.9647521972656,288.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.449582232027069e-08,0.0010738016571849,-0.0370109789073467,0.0,0.0,0.0,-0.0119990073144435,60.0,-17.332855224609375,-0.0,-7.861757467253484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,0.0001008392209769,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,0.0001061885632225,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,7.843050843803212e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,0.0001061885632225,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555725097656,0.0,0.0,0.0005037126829847,289.8170471191406,294.1499938964844,264.8269958496094,264.1166381835937,266.1998291015625,264.9311828613281,288.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744315804913,1.4567805628473708e-08,0.0010744170285761,-0.0371992252767086,0.0,0.0,0.0,-0.0120346918702125,60.0,-17.362871170043945,-0.0,-7.870773544027544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17059326171875,0.0,0.0,0.0001009002080536,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,0.0001062527808244,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,7.847794040571898e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469116210937,0.0,0.0,0.0001062527881003,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,0.0005040173418819,289.8115539550781,294.1499938964844,264.7919921875,264.08544921875,266.1864624023437,264.8971252441406,288.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750814108178,1.4643791956814312e-08,0.0010750667424872,-0.0373979359865188,0.0,0.0,0.0,-0.012072361074388,60.0,-17.393714904785156,-0.0,-7.8802962377722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,0.000101032834209,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,0.0001063924428308,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,7.858109893277287e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,0.0001063924501067,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.0005046798032708,289.8006286621094,294.1499938964844,264.7204895019531,264.0212707519531,266.1591186523437,264.8275756835937,288.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.480903577544268e-08,0.0010764795588329,-0.0378300473093986,0.0,0.0,0.0,-0.012154278345406,60.0,-17.45806312561035,-0.0,-7.901025611545266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,0.000101032834209,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,0.0001063924428308,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,7.858109893277287e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,0.0001063924501067,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.0005046798032708,289.8006286621094,294.1499938964844,264.7204895019531,264.0212707519531,266.1591186523437,264.8275756835937,288.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.480903577544268e-08,0.0010764795588329,-0.0378300473093986,0.0,0.0,0.0,-0.012154278345406,60.0,-17.45806312561035,-0.0,-7.901025611545266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455993652344,0.0,0.0,0.0001011829881463,291.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0001065505566657,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,7.869787805248052e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.0001065505639417,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283508300781,0.0,0.0,0.0005054298671893,289.7896423339844,294.1499938964844,264.64703369140625,263.95465087890625,266.1307678222656,264.7557373046875,288.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780941229313,1.4996114572340957e-08,0.0010780791053548,-0.0383192338049411,0.0,0.0,0.0,-0.0122470213100314,60.0,-17.526927947998047,-0.0,-7.92452681253053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455993652344,0.0,0.0,0.0001011829881463,291.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0001065505566657,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,7.869787805248052e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.0001065505639417,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283508300781,0.0,0.0,0.0005054298671893,289.7896423339844,294.1499938964844,264.64703369140625,263.95465087890625,266.1307678222656,264.7557373046875,288.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780941229313,1.4996114572340957e-08,0.0010780791053548,-0.0383192338049411,0.0,0.0,0.0,-0.0122470213100314,60.0,-17.526927947998047,-0.0,-7.92452681253053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0001013511937344,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,0.0001067276898538,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,7.882870704634115e-05,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,0.0001067276898538,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,0.0005062700947746,289.77862548828125,294.1499938964844,264.5716552734375,263.8854675292969,266.1015625,264.6819152832031,288.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798862203955,1.5205692704967078e-08,0.0010798710864037,-0.0388672202825546,0.0,0.0,0.0,-0.0123509177938103,60.0,-17.600017547607422,-0.0,-7.950895053454587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0001013511937344,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,0.0001067276898538,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,7.882870704634115e-05,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,0.0001067276898538,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,0.0005062700947746,289.77862548828125,294.1499938964844,264.5716552734375,263.8854675292969,266.1015625,264.6819152832031,288.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798862203955,1.5205692704967078e-08,0.0010798710864037,-0.0388672202825546,0.0,0.0,0.0,-0.0123509177938103,60.0,-17.600017547607422,-0.0,-7.950895053454587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,0.000101541976619,291.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0001069285935955,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,7.897710020188242e-05,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09814453125,0.0,0.0,0.0001069286008714,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.0005072230705991,289.767578125,294.1499938964844,264.4942626953125,263.813720703125,266.0713806152344,264.60595703125,288.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819189483299,1.5443406553572462e-08,0.0010819034650921,-0.0394887290894985,0.0,0.0,0.0,-0.0124687608331441,60.0,-17.678333282470703,-0.0,-7.980856508993386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,0.000101541976619,291.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0001069285935955,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,7.897710020188242e-05,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09814453125,0.0,0.0,0.0001069286008714,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.0005072230705991,289.767578125,294.1499938964844,264.4942626953125,263.813720703125,266.0713806152344,264.60595703125,288.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819189483299,1.5443406553572462e-08,0.0010819034650921,-0.0394887290894985,0.0,0.0,0.0,-0.0124687608331441,60.0,-17.678333282470703,-0.0,-7.980856508993386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,0.0001016461028484,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,0.0001070382422767,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,7.905808161012828e-05,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001070382422767,291.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,0.000507743214257,289.76202392578125,294.1499938964844,264.454833984375,263.77685546875,266.0559387207031,264.5671691894531,288.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830282699316,1.5573137446267538e-08,0.0010830126702785,-0.0398278944194316,0.0,0.0,0.0,-0.0125330733135342,60.0,-17.71950912475586,-0.0,-7.997231676881712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,0.0001017583999782,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,0.0001071564984158,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,7.914542220532894e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859375,0.0,0.0,0.0001071565056918,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,0.0005083041614852,289.7564697265625,294.1499938964844,264.4148864746094,263.73931884765625,266.04022216796875,264.5277709960937,288.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842247866094,1.5713062850863935e-08,0.0010842090705409,-0.0401936993002891,0.0,0.0,0.0,-0.0126024400815367,60.0,-17.762428283691406,-0.0,-8.01491211177563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0001020052295643,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0001074164174497,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,7.933739834697917e-05,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,0.0001074164247256,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.0005095371161587,289.7453308105469,294.1499938964844,264.3334655761719,263.66217041015625,266.008056640625,264.44732666015625,288.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868544923141,1.602059995775562e-08,0.001086838543415,-0.0409976318478584,0.0,0.0,0.0,-0.0127548975870013,60.0,-17.853103637695312,-0.0,-8.053840616639718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0001020052295643,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0001074164174497,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,7.933739834697917e-05,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,0.0001074164247256,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.0005095371161587,289.7453308105469,294.1499938964844,264.3334655761719,263.66217041015625,266.008056640625,264.44732666015625,288.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868544923141,1.602059995775562e-08,0.001086838543415,-0.0409976318478584,0.0,0.0,0.0,-0.0127548975870013,60.0,-17.853103637695312,-0.0,-8.053840616639718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,0.0001022874785121,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0001077136403182,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,7.955692854011431e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,0.0001077136475942,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,0.0005109470221213,289.7341613769531,294.1499938964844,264.25,263.582275390625,265.9748229980469,264.3644714355469,288.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898617329075,1.6372281308463243e-08,0.0010898453183472,-0.0419168658554554,0.0,0.0,0.0,-0.0129292402416467,60.0,-17.95125389099121,-0.0,-8.098471937501017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,0.0001022874785121,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0001077136403182,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,7.955692854011431e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,0.0001077136475942,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,0.0005109470221213,289.7341613769531,294.1499938964844,264.25,263.582275390625,265.9748229980469,264.3644714355469,288.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898617329075,1.6372281308463243e-08,0.0010898453183472,-0.0419168658554554,0.0,0.0,0.0,-0.0129292402416467,60.0,-17.95125389099121,-0.0,-8.098471937501017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0001026221652864,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,0.0001080660804291,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,7.981724047567695e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.049072265625,0.0,0.0,0.000108066087705,291.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,0.0005126188043504,289.72296142578125,294.1499938964844,264.1632385253906,263.4986877441406,265.9404602050781,264.2789306640625,288.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934275342151,1.6789295287367167e-08,0.0010934106539934,-0.0430067293345928,0.0,0.0,0.0,-0.0131359687075018,60.0,-18.05906867980957,-0.0,-8.151554453661447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0001026221652864,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,0.0001080660804291,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,7.981724047567695e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.049072265625,0.0,0.0,0.000108066087705,291.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,0.0005126188043504,289.72296142578125,294.1499938964844,264.1632385253906,263.4986877441406,265.9404602050781,264.2789306640625,288.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934275342151,1.6789295287367167e-08,0.0010934106539934,-0.0430067293345928,0.0,0.0,0.0,-0.0131359687075018,60.0,-18.05906867980957,-0.0,-8.151554453661447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,0.0001030318744597,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0001084975301637,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,8.013590559130535e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,0.0001084975374396,291.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510192871094,0.0,0.0,0.0005146654439158,289.711669921875,294.1499938964844,264.0721435546875,263.4107666015625,265.9049377441406,264.1896057128906,288.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299798926728727e-08,0.0010977754136547,-0.0443407297134399,0.0,0.0,0.0,-0.0133890444412827,60.0,-18.181528091430664,-0.0,-8.21677303974866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,0.0001030318744597,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0001084975301637,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,8.013590559130535e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367126464844,0.0,0.0,0.0001084975374396,291.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510192871094,0.0,0.0,0.0005146654439158,289.711669921875,294.1499938964844,264.0721435546875,263.4107666015625,265.9049377441406,264.1896057128906,288.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299798926728727e-08,0.0010977754136547,-0.0443407297134399,0.0,0.0,0.0,-0.0133890444412827,60.0,-18.181528091430664,-0.0,-8.21677303974866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,0.0001032617074088,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,0.0001087395503418,290.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,8.03146613179706e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,0.0001087395576178,291.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,0.000515813473612,289.7059936523437,294.1499938964844,264.02508544921875,263.36529541015625,265.8867492675781,264.1434326171875,288.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002413230016,1.758616896552212e-08,0.001100223744288,-0.0450889356434345,0.0,0.0,0.0,-0.0135310087352991,60.0,-18.24830818176269,-0.0,-8.253471150965198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0001035132590914,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302429199219,0.0,0.0,0.0001090044534066,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,8.0510311818216e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,0.0001090044534066,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397888183594,0.0,0.0,0.0005170700605958,289.7003173828125,294.1499938964844,263.9770202636719,263.31884765625,265.8681945800781,264.09600830078125,288.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029214365407,1.7899607129834294e-08,0.0011029035085812,-0.0459077842533588,0.0,0.0,0.0,-0.0136863915249705,60.0,-18.319822311401367,-0.0,-8.293731923458837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,0.0001040715942508,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.0001095924017135,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,8.094457734841853e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,0.0001095924089895,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,0.0005198590224608,289.6889038085937,294.1499938964844,263.878173828125,263.2231750488281,265.8299865722656,263.997802734375,288.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088701430708,1.8595301298773848e-08,0.0011088516330346,-0.0477249398827552,0.0,0.0,0.0,-0.0140312733128666,60.0,-18.475292205810547,-0.0,-8.3834429176477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,0.0001040715942508,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.0001095924017135,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,8.094457734841853e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,0.0001095924089895,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,0.0005198590224608,289.6889038085937,294.1499938964844,263.878173828125,263.2231750488281,265.8299865722656,263.997802734375,288.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088701430708,1.8595301298773848e-08,0.0011088516330346,-0.0477249398827552,0.0,0.0,0.0,-0.0140312733128666,60.0,-18.475292205810547,-0.0,-8.3834429176477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,0.0001047003970597,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.0001102545575122,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.006591796875,0.0,0.0,8.14336453913711e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.0001102545647881,291.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,0.000523000024259,289.67742919921875,294.1499938964844,263.7758483886719,263.1240539550781,265.7904968261719,263.8956298828125,288.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.937880611535548e-08,0.0011155502870678,-0.0497708991169929,0.0,0.0,0.0,-0.0144196851179003,60.0,-18.645938873291016,-0.0,-8.485053371032336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,0.0001047003970597,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.0001102545575122,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.006591796875,0.0,0.0,8.14336453913711e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.0001102545647881,291.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,0.000523000024259,289.67742919921875,294.1499938964844,263.7758483886719,263.1240539550781,265.7904968261719,263.8956298828125,288.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.937880611535548e-08,0.0011155502870678,-0.0497708991169929,0.0,0.0,0.0,-0.0144196851179003,60.0,-18.645938873291016,-0.0,-8.485053371032336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,0.0001054057429428,290.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.0001109973309212,290.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,8.198224531952292e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,0.0001109973309212,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,0.0005265233921818,289.66583251953125,294.1499938964844,263.6703491210937,263.02178955078125,265.7494506835937,263.7891540527344,288.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.834228515625,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,0.0001054057429428,290.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.0001109973309212,290.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,8.198224531952292e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,0.0001109973309212,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,0.0005265233921818,289.66583251953125,294.1499938964844,263.6703491210937,263.02178955078125,265.7494506835937,263.7891540527344,288.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.834228515625,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,0.0001061835500877,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0001118164000217,290.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810791015625,0.0,0.0,8.258721209131181e-05,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0001118164000217,291.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,0.0005304086953401,289.6541442871094,294.1499938964844,263.5619812011719,262.9166564941406,265.7067565917969,263.67889404296875,288.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-19.03912734985352,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,0.0001061835500877,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0001118164000217,290.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810791015625,0.0,0.0,8.258721209131181e-05,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0001118164000217,291.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,0.0005304086953401,289.6541442871094,294.1499938964844,263.5619812011719,262.9166564941406,265.7067565917969,263.67889404296875,288.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-19.03912734985352,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0001066000622813,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731750488281,0.0,0.0,0.0001122550020227,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9746398925781,0.0,0.0,8.29111595521681e-05,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,0.0001122550020227,291.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,0.0005324892699718,289.6482849121094,294.1499938964844,263.5068359375,262.86309814453125,265.6847229003906,263.6224365234375,288.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358096962794,2.174588864534144e-08,0.0011357880430296,-0.0559482127428054,0.0,0.0,0.0,-0.0155931347981095,60.0,-19.147878646850582,-0.0,-8.795747419299006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98046875,0.0,0.0,0.0001070307553163,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,0.0001127085415646,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,8.32461446407251e-05,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,0.0001127085415646,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0005346406833268,289.6423645019531,294.1499938964844,263.4510498046875,262.8089294433594,265.662353515625,263.5653381347656,288.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403985554352,2.228256512637472e-08,0.0011403762036934,-0.0573479123413562,0.0,0.0,0.0,-0.0158591847866773,60.0,-19.25977897644043,-0.0,-8.866964407161505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673156738281,0.0,0.0,0.0001079418943845,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,0.0001136680148192,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,8.395480836043134e-05,290.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,0.0001136680220952,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,0.0005391919985413,289.6304626464844,294.1499938964844,263.3378295898437,262.6989440917969,265.6162109375,263.4488830566406,288.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501064291223,2.341792537663424e-08,0.0011500830296427,-0.0603079386055469,0.0,0.0,0.0,-0.0164220239967107,60.0,-19.495790481567383,-0.0,-9.018573621233372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
