time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
361080,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673156738281,0.0,0.0,0.0001079418943845,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,0.0001136680148192,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,8.395480836043134e-05,290.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,0.0001136680220952,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,0.0005391919985413,289.6304626464844,294.1499938964844,263.3378295898437,262.6989440917969,265.6162109375,263.4488830566406,288.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501064291223,2.341792537663424e-08,0.0011500830296427,-0.0603079386055469,0.0,0.0,0.0,-0.0164220239967107,60.0,-19.495790481567383,-0.0,-9.018573621233372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,0.0001089096476789,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0001146871072705,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,8.470750617561862e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,0.0001146871072705,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0005440261447802,289.61846923828125,294.1499938964844,263.2226257324219,262.58697509765625,265.568359375,263.3301696777344,288.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604174505919,2.462384252055472e-08,0.0011603927705436,-0.0634502172470092,0.0,0.0,0.0,-0.0170198399573564,60.0,-19.74504470825196,-0.0,-9.18100866442728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,0.0001089096476789,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0001146871072705,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,8.470750617561862e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,0.0001146871072705,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0005440261447802,289.61846923828125,294.1499938964844,263.2226257324219,262.58697509765625,265.568359375,263.3301696777344,288.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604174505919,2.462384252055472e-08,0.0011603927705436,-0.0634502172470092,0.0,0.0,0.0,-0.0170198399573564,60.0,-19.74504470825196,-0.0,-9.18100866442728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,0.0001099236760637,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.927490234375,0.0,0.0,0.00011575492681,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,8.549619815312326e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,0.0001157549340859,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,0.0005490914336405,289.6063232421875,294.1499938964844,263.105712890625,262.4732971191406,265.5185546875,263.2093505859375,288.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712216073647,2.5887446852834728e-08,0.0011711957631632,-0.066740833222866,0.0,0.0,0.0,-0.0176462531089782,60.0,-20.00737190246582,-0.0,-9.35276815994257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,0.0001099236760637,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.927490234375,0.0,0.0,0.00011575492681,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,8.549619815312326e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,0.0001157549340859,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,0.0005490914336405,289.6063232421875,294.1499938964844,263.105712890625,262.4732971191406,265.5185546875,263.2093505859375,288.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712216073647,2.5887446852834728e-08,0.0011711957631632,-0.066740833222866,0.0,0.0,0.0,-0.0176462531089782,60.0,-20.00737190246582,-0.0,-9.35276815994257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,0.0001109709119191,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.0001168577146017,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,8.631071250420064e-05,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0001168577218777,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,0.0005543225561268,289.59405517578125,294.1499938964844,262.9873962402344,262.35821533203125,265.4669189453125,263.0870666503906,288.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823796667158,2.7192445628543292e-08,0.0011823524255305,-0.0701370164752006,0.0,0.0,0.0,-0.018293185159564,60.0,-20.279373168945312,-0.0,-9.531821376640437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,0.0001109709119191,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.0001168577146017,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,8.631071250420064e-05,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0001168577218777,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,0.0005543225561268,289.59405517578125,294.1499938964844,262.9873962402344,262.35821533203125,265.4669189453125,263.0870666503906,288.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823796667158,2.7192445628543292e-08,0.0011823524255305,-0.0701370164752006,0.0,0.0,0.0,-0.018293185159564,60.0,-20.279373168945312,-0.0,-9.531821376640437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,0.0001115025297622,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,0.0001174175340565,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,8.672419062349945e-05,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023132324219,0.0,0.0,0.0001174175413325,291.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,0.000556978106033,289.5878601074219,294.1499938964844,262.92779541015625,262.3002624511719,265.4403991699219,263.02545166015625,288.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854925477299733e-08,0.0011880161473527,-0.0718601793050766,0.0,0.0,0.0,-0.0186215993016958,60.0,-20.418432235717773,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135131835937,0.0,0.0,0.0001120358501793,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007568359375,0.0,0.0,0.0001179791506729,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,8.713900024304166e-05,290.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0001179791506729,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223571777344,0.0,0.0,0.0005596421542577,289.5816345214844,294.1499938964844,262.8679504394531,262.2420349121094,265.413330078125,262.963623046875,288.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519531625192943e-08,0.0011936977971345,-0.0735882446169853,0.0,0.0,0.0,-0.018951067700982,60.0,-20.558956146240234,-0.0,-9.715643756180725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997802734375,0.0,0.0,0.0001131005046772,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,0.0001191002811538,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,8.796706242719665e-05,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,0.0001191002811538,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.0005649603554047,289.5691223144531,294.1499938964844,262.7476806640625,262.125,265.3579406738281,262.8394775390625,288.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984628011404311e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087807416915,60.0,-20.84238243103028,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997802734375,0.0,0.0,0.0001131005046772,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,0.0001191002811538,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,8.796706242719665e-05,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,0.0001191002811538,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.0005649603554047,289.5691223144531,294.1499938964844,262.7476806640625,262.125,265.3579406738281,262.8394775390625,288.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984628011404311e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087807416915,60.0,-20.84238243103028,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88592529296875,0.0,0.0,0.0001141457323683,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.0001202009516418,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,8.878001244738698e-05,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,0.0001202009589178,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0005701814661733,289.55645751953125,294.1499938964844,262.6268920898437,262.0074462890625,265.3006286621094,262.7149353027344,288.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.114883639909749e-08,0.0012161756167188,-0.0804183483123779,0.0,0.0,0.0,-0.0202545020729303,60.0,-21.12646484375,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88592529296875,0.0,0.0,0.0001141457323683,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.0001202009516418,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,8.878001244738698e-05,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,0.0001202009589178,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0005701814661733,289.55645751953125,294.1499938964844,262.6268920898437,262.0074462890625,265.3006286621094,262.7149353027344,288.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.114883639909749e-08,0.0012161756167188,-0.0804183483123779,0.0,0.0,0.0,-0.0202545020729303,60.0,-21.12646484375,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,0.0001151515607489,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,0.0001212601418956,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,8.956232341006398e-05,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0001212601418956,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,0.0005752057768404,289.5436706542969,294.1499938964844,262.505859375,261.8896484375,265.2414245605469,262.5903625488281,288.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.407146453857425,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,0.0001151515607489,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,0.0001212601418956,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,8.956232341006398e-05,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0001212601418956,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,0.0005752057768404,289.5436706542969,294.1499938964844,262.505859375,261.8896484375,265.2414245605469,262.5903625488281,288.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.407146453857425,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86065673828125,0.0,0.0,0.0001159152088803,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,0.000122064302559,290.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498840332031,0.0,0.0,9.0156274382025e-05,290.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.000122064302559,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77459716796875,0.0,0.0,0.0005790203576907,289.5333251953125,294.1499938964844,262.4090576171875,261.7954406738281,265.19268798828125,262.49090576171875,288.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400933224264e-08,0.0012350270990282,-0.0861382707953453,0.0,0.0,0.0,-0.021347677335143,60.0,-21.62654495239257,-0.0,-1.040011454733758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,0.0001160991378128,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458251953125,0.0,0.0,0.0001222579885507,290.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470764160156,0.0,0.0,9.029932698467746e-05,290.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409729003906,0.0,0.0,0.0001222579885507,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,0.0005799391074106,289.5307312011719,294.1499938964844,262.3848876953125,261.7718811035156,265.18035888671875,262.4660949707031,288.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323651909828,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.680458068847656,-0.0,-1.0433144126409388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,0.0001165447174571,290.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388061523437,0.0,0.0,0.0001227272005053,290.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,9.064589539775624e-05,290.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,0.0001227272150572,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0005821649101562,289.52423095703125,294.1499938964844,262.32452392578125,261.713134765625,265.14910888671875,262.4041748046875,288.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853377765008e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.021736592054367,60.0,-21.81292152404785,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436279296875,0.0,0.0,0.000116971998068,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,0.0001231771457241,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330383300781,0.0,0.0,9.097822476178408e-05,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,0.0001231771602761,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0005842992686666,289.5177001953125,294.1499938964844,262.2642517089844,261.65447998046875,265.1174621582031,262.3424377441406,288.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463205493986,3.4671035820110774e-08,0.0012462858576327,-0.0895505771040916,0.0,0.0,0.0,-0.0220005698502063,60.0,-21.942487716674805,-0.0,-1.0590610344252128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.829345703125,0.0,0.0,0.0001177590165752,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81768798828125,0.0,0.0,0.0001240059209521,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,9.159035107586531e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,0.0001240059209521,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,0.000588230555877,289.50457763671875,294.1499938964844,262.1442565917969,261.53765869140625,265.052978515625,262.2196044921875,288.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547064106911,3.5651872565267695e-08,0.0012546707876026,-0.092089869081974,0.0,0.0,0.0,-0.0224868021905422,60.0,-22.19129180908203,-0.0,-1.0733600674939225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.829345703125,0.0,0.0,0.0001177590165752,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81768798828125,0.0,0.0,0.0001240059209521,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,9.159035107586531e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,0.0001240059209521,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,0.000588230555877,289.50457763671875,294.1499938964844,262.1442565917969,261.53765869140625,265.052978515625,262.2196044921875,288.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547064106911,3.5651872565267695e-08,0.0012546707876026,-0.092089869081974,0.0,0.0,0.0,-0.0224868021905422,60.0,-22.19129180908203,-0.0,-1.0733600674939225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,0.0001184638240374,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80352783203125,0.0,0.0,0.0001247481122845,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,9.213852899847552e-05,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,0.0001247481122845,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331237792969,0.0,0.0,0.0005917511880397,289.4913635253906,294.1499938964844,262.02520751953125,261.4217834472656,264.98687744140625,262.09796142578125,288.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.42385673522949,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,0.0001184638240374,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80352783203125,0.0,0.0,0.0001247481122845,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,9.213852899847552e-05,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,0.0001247481122845,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331237792969,0.0,0.0,0.0005917511880397,289.4913635253906,294.1499938964844,262.02520751953125,261.4217834472656,264.98687744140625,262.09796142578125,288.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.42385673522949,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,0.0001191008486784,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,0.0001254189264727,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,9.263399260817096e-05,290.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0001254189410246,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.719970703125,0.0,0.0,0.0005949332844465,289.47802734375,294.1499938964844,261.9073486328125,261.3070983886719,264.91912841796875,261.97772216796875,288.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.64208030700684,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,0.0001191008486784,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,0.0001254189264727,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,9.263399260817096e-05,290.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0001254189410246,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.719970703125,0.0,0.0,0.0005949332844465,289.47802734375,294.1499938964844,261.9073486328125,261.3070983886719,264.91912841796875,261.97772216796875,288.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.64208030700684,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.000119655727758,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.0001260032440768,290.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.306557331001386e-05,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001260032586287,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,0.0005977050750516,289.4646301269531,294.1499938964844,261.791015625,261.19390869140625,264.84991455078125,261.8591613769531,288.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749158777296,3.801573100759016e-08,0.0012748779263347,-0.0982024744153022,0.0,0.0,0.0,-0.0236586406826972,60.0,-22.84562492370605,-0.0,-1.1082145334739837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.000119655727758,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.0001260032440768,290.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.306557331001386e-05,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001260032586287,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,0.0005977050750516,289.4646301269531,294.1499938964844,261.791015625,261.19390869140625,264.84991455078125,261.8591613769531,288.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749158777296,3.801573100759016e-08,0.0012748779263347,-0.0982024744153022,0.0,0.0,0.0,-0.0236586406826972,60.0,-22.84562492370605,-0.0,-1.1082145334739837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.0001199023899971,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76776123046875,0.0,0.0,0.0001262629957636,290.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689208984375,0.0,0.0,9.325741848442703e-05,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633056640625,0.0,0.0,0.0001262629957636,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,0.0005989371566101,289.4579162597656,294.1499938964844,261.7335205078125,261.1379699707031,264.8148193359375,261.800537109375,288.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775441864505,3.8323150874930434e-08,0.0012775057693943,-0.0989966392517089,0.0,0.0,0.0,-0.0238110367208719,60.0,-22.941553115844727,-0.0,-1.1127881549555241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.771484375,0.0,0.0,0.0001201263366965,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76055908203125,0.0,0.0,0.0001264988241018,290.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,9.343159763375296e-05,290.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561340332031,0.0,0.0,0.0001264988241018,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934509277344,0.0,0.0,0.0006000558496452,289.451171875,294.1499938964844,261.676513671875,261.0824890136719,264.7793884277344,261.742431640625,288.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279930351302,3.860225561425068e-08,0.0012798917014151,-0.0997175052762031,0.0,0.0,0.0,-0.0239493977278471,60.0,-23.033008575439453,-0.0,-1.116948666890494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75689697265625,0.0,0.0,0.0001205154403578,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,0.0001269085623789,290.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74725341796875,0.0,0.0,9.373423381475732e-05,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,0.0001269085623789,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0006019994616508,289.4376220703125,294.1499938964844,261.5640869140625,260.97314453125,264.7076110839844,261.6279296875,288.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719392597959e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,-0.0241897962987422,60.0,-23.203214645385746,-0.0,-1.124195989632426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75689697265625,0.0,0.0,0.0001205154403578,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,0.0001269085623789,290.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74725341796875,0.0,0.0,9.373423381475732e-05,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,0.0001269085623789,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0006019994616508,289.4376220703125,294.1499938964844,261.5640869140625,260.97314453125,264.7076110839844,261.6279296875,288.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719392597959e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,-0.0241897962987422,60.0,-23.203214645385746,-0.0,-1.124195989632426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0001208342582685,290.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,0.0001272442896151,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,9.398219845024867e-05,290.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273864746094,0.0,0.0,0.0001272442896151,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0006035920232534,289.4240417480469,294.1499938964844,261.4540710449219,260.8661804199219,264.634765625,261.515869140625,288.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874732492491,3.9484536529244e-08,0.001287433784455,-0.1019952595233917,0.0,0.0,0.0,-0.0243867710232734,60.0,-23.357398986816406,-0.0,-1.1301516167350201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0001208342582685,290.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,0.0001272442896151,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,9.398219845024867e-05,290.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273864746094,0.0,0.0,0.0001272442896151,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0006035920232534,289.4240417480469,294.1499938964844,261.4540710449219,260.8661804199219,264.634765625,261.515869140625,288.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874732492491,3.9484536529244e-08,0.001287433784455,-0.1019952595233917,0.0,0.0,0.0,-0.0243867710232734,60.0,-23.357398986816406,-0.0,-1.1301516167350201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72760009765625,0.0,0.0,0.0001210919654113,290.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171630859375,0.0,0.0,0.0001275156682822,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,9.41826365306042e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129821777344,0.0,0.0,0.0001275156682822,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,0.0006048793438822,289.4104309082031,294.1499938964844,261.3467102050781,260.7618408203125,264.5609741210937,261.406494140625,288.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290219137445,3.980571960937596e-08,0.001290179323405,-0.1028240621089935,0.0,0.0,0.0,-0.0245459917932748,60.0,-23.496944427490234,-0.0,-1.1349771256163876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72760009765625,0.0,0.0,0.0001210919654113,290.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171630859375,0.0,0.0,0.0001275156682822,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,9.41826365306042e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129821777344,0.0,0.0,0.0001275156682822,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,0.0006048793438822,289.4104309082031,294.1499938964844,261.3467102050781,260.7618408203125,264.5609741210937,261.406494140625,288.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290219137445,3.980571960937596e-08,0.001290179323405,-0.1028240621089935,0.0,0.0,0.0,-0.0245459917932748,60.0,-23.496944427490234,-0.0,-1.1349771256163876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0001212945207953,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,0.0001277289702557,290.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037353515625,0.0,0.0,9.434018284082411e-05,290.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0001277289702557,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.0006058911094442,289.3967590332031,294.1499938964844,261.2423400878906,260.66046142578125,264.4862976074219,261.3000793457031,288.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923773610964,4.00581612325368e-08,0.0012923373142257,-0.1034753397107124,0.0,0.0,0.0,-0.0246711354702711,60.0,-23.62284469604492,-0.0,-1.1387771081672329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0001212945207953,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026672363281,0.0,0.0,0.0001277289702557,290.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037353515625,0.0,0.0,9.434018284082411e-05,290.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0001277289702557,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.0006058911094442,289.3967590332031,294.1499938964844,261.2423400878906,260.66046142578125,264.4862976074219,261.3000793457031,288.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923773610964,4.00581612325368e-08,0.0012923373142257,-0.1034753397107124,0.0,0.0,0.0,-0.0246711354702711,60.0,-23.62284469604492,-0.0,-1.1387771081672329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70556640625,0.0,0.0,0.0001213780269608,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,0.0001278169074794,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,9.440512803848831e-05,290.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913146972656,0.0,0.0,0.0001278169074794,291.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,0.0006063082837499,289.3899230957031,294.1499938964844,261.1913452148437,260.6109313964844,264.4486999511719,261.2480163574219,288.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932671234011,4.016223442704359e-08,0.0012932269601151,-0.1037437990307807,0.0,0.0,0.0,-0.0247227270156145,60.0,-23.68116950988769,-0.0,-1.1403455602021496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982421875,0.0,0.0,0.0001214476578752,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881408691406,0.0,0.0,0.0001278902345802,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,9.445929026696832e-05,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68408203125,0.0,0.0,0.0001278902345802,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0006066561327315,289.3830871582031,294.1499938964844,261.1412353515625,260.5622863769531,264.4109191894531,261.1968688964844,288.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940091546624,4.0249016564075646e-08,0.0012939688749611,-0.1039676442742347,0.0,0.0,0.0,-0.0247657485306262,60.0,-23.73603630065918,-0.0,-1.1416542378128725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
