time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
363420,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0001215533557115,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,0.0001280015421798,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,9.454150131205095e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66961669921875,0.0,0.0,0.0001280015421798,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126708984375,0.0,0.0,0.000607184076216,289.3693542480469,294.1499938964844,261.043701171875,260.4676208496094,264.3349914550781,261.09698486328125,288.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951353564858,4.038074408185821e-08,0.0012950949603691,-0.1043073832988739,0.0,0.0,0.0,-0.024831049144268,60.0,-23.837251663208008,-0.0,-1.1436420521704349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0001215533557115,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,0.0001280015421798,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,9.454150131205095e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66961669921875,0.0,0.0,0.0001280015421798,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126708984375,0.0,0.0,0.000607184076216,289.3693542480469,294.1499938964844,261.043701171875,260.4676208496094,264.3349914550781,261.09698486328125,288.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951353564858,4.038074408185821e-08,0.0012950949603691,-0.1043073832988739,0.0,0.0,0.0,-0.024831049144268,60.0,-23.837251663208008,-0.0,-1.1436420521704349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.0001216104137711,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,0.0001280616270378,290.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,9.458587737753989e-05,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,0.0001280616270378,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59912109375,0.0,0.0,0.0006074691191315,289.3556213378906,294.1499938964844,260.95001220703125,260.37677001953125,264.2585144042969,261.0012512207031,288.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957432772964,4.0451840987998366e-08,0.0012957027647644,-0.1044907420873642,0.0,0.0,0.0,-0.0248662941157817,60.0,-23.92452812194824,-0.0,-1.144715753298442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.0001216104137711,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,0.0001280616270378,290.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,9.458587737753989e-05,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,0.0001280616270378,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59912109375,0.0,0.0,0.0006074691191315,289.3556213378906,294.1499938964844,260.95001220703125,260.37677001953125,264.2585144042969,261.0012512207031,288.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957432772964,4.0451840987998366e-08,0.0012957027647644,-0.1044907420873642,0.0,0.0,0.0,-0.0248662941157817,60.0,-23.92452812194824,-0.0,-1.144715753298442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,0.0001216330201714,290.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64453125,0.0,0.0,0.0001280854194192,290.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455383300781,0.0,0.0,9.460345609113574e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,0.0001280854339711,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,0.0006075820419937,289.3418884277344,294.1499938964844,260.8588562011719,260.2884826660156,264.18170166015625,260.90850830078125,288.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.047999979661655e-08,0.0012959436280652,-0.1045633554458618,0.0,0.0,0.0,-0.0248802546411752,60.0,-24.00172233581543,-0.0,-1.145141084180068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,0.0001216330201714,290.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64453125,0.0,0.0,0.0001280854194192,290.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455383300781,0.0,0.0,9.460345609113574e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,0.0001280854339711,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,0.0006075820419937,289.3418884277344,294.1499938964844,260.8588562011719,260.2884826660156,264.18170166015625,260.90850830078125,288.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.047999979661655e-08,0.0012959436280652,-0.1045633554458618,0.0,0.0,0.0,-0.0248802546411752,60.0,-24.00172233581543,-0.0,-1.145141084180068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,0.0001216323653352,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,0.0001280847354792,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,9.460294677410276e-05,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0001280847354792,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,0.000607578724157,289.3280944824219,294.1499938964844,260.768798828125,260.2012939453125,264.1045227050781,260.8177490234375,287.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959770392626,4.04791684616157e-08,0.0012959365267306,-0.1045612096786499,0.0,0.0,0.0,-0.0248798411339521,60.0,-24.070762634277344,-0.0,-1.145128507573645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,0.0001216323653352,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,0.0001280847354792,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,9.460294677410276e-05,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0001280847354792,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,0.000607578724157,289.3280944824219,294.1499938964844,260.768798828125,260.2012939453125,264.1045227050781,260.8177490234375,287.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959770392626,4.04791684616157e-08,0.0012959365267306,-0.1045612096786499,0.0,0.0,0.0,-0.0248798411339521,60.0,-24.070762634277344,-0.0,-1.145128507573645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,0.0001216247692354,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227111816406,0.0,0.0,0.0001280767464777,290.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62371826171875,0.0,0.0,9.459704597247764e-05,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,0.0001280767464777,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,0.0006075408309698,289.3212280273437,294.1499938964844,260.7241516113281,260.1581115722656,264.0658569335937,260.7727966308594,287.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469700479661697e-08,0.0012958557344973,-0.1045367941260337,0.0,0.0,0.0,-0.0248751491308212,60.0,-24.103435516357425,-0.0,-1.1449854753209365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.624755859375,0.0,0.0,0.0001216117379954,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001280630240216,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,9.458691056352107e-05,290.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.0001280630240216,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,0.0006074757548049,289.3143310546875,294.1499938964844,260.6797790527344,260.1152038574219,264.027099609375,260.7281494140625,287.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295757247135,4.045345392000854e-08,0.0012957168510183,-0.1044948920607566,0.0,0.0,0.0,-0.0248670950531959,60.0,-24.134639739990234,-0.0,-1.144740053860005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,0.0001215718584717,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009216308594,0.0,0.0,0.0001280210271943,290.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018981933594,0.0,0.0,9.455589315621182e-05,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0001280210271943,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.0006072765099816,289.300537109375,294.1499938964844,260.5918884277344,260.0302429199219,263.949462890625,260.6396789550781,287.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-24.193517684936523,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,0.0001215718584717,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009216308594,0.0,0.0,0.0001280210271943,290.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018981933594,0.0,0.0,9.455589315621182e-05,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0001280210271943,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.0006072765099816,289.300537109375,294.1499938964844,260.5918884277344,260.0302429199219,263.949462890625,260.6396789550781,287.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-24.193517684936523,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954284667969,0.0,0.0,0.000121513272461,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,0.0001279593270737,290.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,9.45103238336742e-05,290.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,0.0001279593270737,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,0.0006069838418625,289.2867431640625,294.1499938964844,260.505126953125,259.9464416503906,263.8716125488281,260.55242919921875,287.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033068989883759e-08,0.0012946675997227,-0.1041782945394516,0.0,0.0,0.0,-0.0248062387108802,60.0,-24.247100830078125,-0.0,-1.1428865320795013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954284667969,0.0,0.0,0.000121513272461,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,0.0001279593270737,290.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,9.45103238336742e-05,290.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,0.0001279593270737,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,0.0006069838418625,289.2867431640625,294.1499938964844,260.505126953125,259.9464416503906,263.8716125488281,260.55242919921875,287.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033068989883759e-08,0.0012946675997227,-0.1041782945394516,0.0,0.0,0.0,-0.0248062387108802,60.0,-24.247100830078125,-0.0,-1.1428865320795013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,0.0001214393632835,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,0.0001278815034311,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,9.445283649256452e-05,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.568359375,0.0,0.0,0.0001278815034311,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.000606614688877,289.27294921875,294.1499938964844,260.41949462890625,259.86376953125,263.79364013671875,260.4661865234375,287.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-24.29671287536621,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,0.0001214393632835,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,0.0001278815034311,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,9.445283649256452e-05,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.568359375,0.0,0.0,0.0001278815034311,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.000606614688877,289.27294921875,294.1499938964844,260.41949462890625,259.86376953125,263.79364013671875,260.4661865234375,287.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-24.29671287536621,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.566162109375,0.0,0.0,0.0001213492214446,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55743408203125,0.0,0.0,0.000127786581288,290.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,9.438272536499426e-05,290.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.000127786581288,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038757324219,0.0,0.0,0.0006061643944121,289.2591552734375,294.1499938964844,260.3349914550781,259.78228759765625,263.7155456542969,260.3812866210937,287.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012619569948584e-08,0.0012929197400808,-0.1036508455872535,0.0,0.0,0.0,-0.0247048661112785,60.0,-24.34125328063965,-0.0,-1.1398022792263873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.566162109375,0.0,0.0,0.0001213492214446,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55743408203125,0.0,0.0,0.000127786581288,290.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,9.438272536499426e-05,290.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.000127786581288,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038757324219,0.0,0.0,0.0006061643944121,289.2591552734375,294.1499938964844,260.3349914550781,259.78228759765625,263.7155456542969,260.3812866210937,287.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012619569948584e-08,0.0012929197400808,-0.1036508455872535,0.0,0.0,0.0,-0.0247048661112785,60.0,-24.34125328063965,-0.0,-1.1398022792263873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,0.000121300057799,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001277348055737,290.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,9.434449020773172e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54669189453125,0.0,0.0,0.0001277348055737,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,0.0006059188162907,289.25225830078125,294.1499938964844,260.2931823730469,259.7419738769531,263.67645263671875,260.3392028808594,287.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006491849395388e-08,0.0012923959875479,-0.1034927740693092,0.0,0.0,0.0,-0.0246744900941848,60.0,-24.362323760986328,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,0.0001212465867865,290.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,0.0001276784896617,290.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,9.430290083400904e-05,290.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394897460937,0.0,0.0,0.0001276785042136,291.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,0.0006056517013348,289.2453308105469,294.1499938964844,260.2516784667969,259.7019348144531,263.63739013671875,260.2974548339844,287.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826247991224e-08,0.0012918262509629,-0.1033208221197128,0.0,0.0,0.0,-0.0246414467692375,60.0,-24.38222312927246,-0.0,-1.1378748610013645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,0.0001211316412081,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,0.0001275574468309,290.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52935791015625,0.0,0.0,9.421350114280358e-05,290.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52508544921875,0.0,0.0,0.0001275574468309,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,0.0006050775409676,289.2315368652344,294.1499938964844,260.1695556640625,259.6227722167969,263.5592041015625,260.2147521972656,287.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.41942024230957,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,0.0001211316412081,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,0.0001275574468309,290.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52935791015625,0.0,0.0,9.421350114280358e-05,290.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52508544921875,0.0,0.0,0.0001275574468309,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,0.0006050775409676,289.2315368652344,294.1499938964844,260.1695556640625,259.6227722167969,263.5592041015625,260.2147521972656,287.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.41942024230957,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,0.0001210052651003,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,0.0001274243695661,290.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,9.411520295543596e-05,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106811523437,0.0,0.0,0.0001274243695661,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,0.000604446278885,289.2177429199219,294.1499938964844,260.088623046875,259.5448303222656,263.48101806640625,260.1334228515625,287.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697461318155554e-08,0.001289255102165,-0.1025447249412536,0.0,0.0,0.0,-0.0244923308491706,60.0,-24.452634811401367,-0.0,-1.1333494143173085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,0.0001210052651003,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,0.0001274243695661,290.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,9.411520295543596e-05,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106811523437,0.0,0.0,0.0001274243695661,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,0.000604446278885,289.2177429199219,294.1499938964844,260.088623046875,259.5448303222656,263.48101806640625,260.1334228515625,287.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697461318155554e-08,0.001289255102165,-0.1025447249412536,0.0,0.0,0.0,-0.0244923308491706,60.0,-24.452634811401367,-0.0,-1.1333494143173085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077819824219,0.0,0.0,0.0001208702524309,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,0.0001272821973543,290.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,9.401019633514808e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.0001272821973543,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.0006037718849256,289.20391845703125,294.1499938964844,260.0089111328125,259.4680480957031,263.4028625488281,260.0531311035156,287.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.483020782470703,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077819824219,0.0,0.0,0.0001208702524309,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,0.0001272821973543,290.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,9.401019633514808e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.0001272821973543,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.0006037718849256,289.20391845703125,294.1499938964844,260.0089111328125,259.4680480957031,263.4028625488281,260.0531311035156,287.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.483020782470703,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001207271197927,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48516845703125,0.0,0.0,0.0001271314686164,290.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.389887418365106e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,0.0001271314686164,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.000603056862019,289.19012451171875,294.1499938964844,259.9304504394531,259.3925170898437,263.3247985839844,259.9742126464844,287.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.93507697538098e-08,0.0012862917501479,-0.1016500145196914,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.51003074645996,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001207271197927,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48516845703125,0.0,0.0,0.0001271314686164,290.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.389887418365106e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,0.0001271314686164,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.435791015625,0.0,0.0,0.000603056862019,289.19012451171875,294.1499938964844,259.9304504394531,259.3925170898437,263.3247985839844,259.9742126464844,287.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.93507697538098e-08,0.0012862917501479,-0.1016500145196914,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.51003074645996,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,0.0001206528904731,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0001270533102797,290.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,9.384113945998251e-05,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,0.0001270533102797,291.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0006026860792189,289.1832275390625,294.1499938964844,259.8916931152344,259.3551940917969,263.2857971191406,259.93524169921875,287.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855401728302,3.9258249984186484e-08,0.0012855009408667,-0.1014112085103988,0.0,0.0,0.0,-0.0242746006697416,60.0,-24.522430419921875,-0.0,-1.126757922520483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,0.0001205774460686,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47076416015625,0.0,0.0,0.0001269738568225,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,9.378245886182413e-05,290.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,0.0001269738568225,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,0.0006023092428222,289.1763000488281,294.1499938964844,259.8532409667969,259.3182067871094,263.246826171875,259.89654541015625,287.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421320582232e-08,0.0012846970930695,-0.101168468594551,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.53426742553711,-0.0,-1.1253491294382913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,0.0001204226209665,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,0.0001268108171643,290.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,9.366203448735178e-05,290.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.0001268108171643,291.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085388183594,0.0,0.0,0.0006015358376316,289.1625061035156,294.1499938964844,259.7773132324219,259.2451171875,263.16900634765625,259.8201599121094,287.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702631711959,0.0,0.0,0.0,-0.0241323187947273,60.0,-24.556032180786133,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,0.0001204226209665,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,0.0001268108171643,290.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,9.366203448735178e-05,290.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.0001268108171643,291.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085388183594,0.0,0.0,0.0006015358376316,289.1625061035156,294.1499938964844,259.7773132324219,259.2451171875,263.16900634765625,259.8201599121094,287.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702631711959,0.0,0.0,0.0,-0.0241323187947273,60.0,-24.556032180786133,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44970703125,0.0,0.0,0.0001202643688884,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,0.0001266441686311,290.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,9.353895438835023e-05,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,0.0001266441686311,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949279785156,0.0,0.0,0.0006007453775964,289.1487121582031,294.1499938964844,259.7026672363281,259.1732788085937,263.0913391113281,259.7449645996094,287.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.57573699951172,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44970703125,0.0,0.0,0.0001202643688884,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,0.0001266441686311,290.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,9.353895438835023e-05,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,0.0001266441686311,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949279785156,0.0,0.0,0.0006007453775964,289.1487121582031,294.1499938964844,259.7026672363281,259.1732788085937,263.0913391113281,259.7449645996094,287.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.57573699951172,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352111816406,0.0,0.0,0.000120103766676,290.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276733398437,0.0,0.0,0.0001264750462723,290.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,9.341404074802996e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,0.0001264750462723,291.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,0.000599943101406,289.1349182128906,294.1499938964844,259.6293334960937,259.10272216796875,263.0138854980469,259.6711730957031,287.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.857380903582453e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.593297958374023,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352111816406,0.0,0.0,0.000120103766676,290.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276733398437,0.0,0.0,0.0001264750462723,290.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,9.341404074802996e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,0.0001264750462723,291.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,0.000599943101406,289.1349182128906,294.1499938964844,259.6293334960937,259.10272216796875,263.0138854980469,259.6711730957031,287.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.857380903582453e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.593297958374023,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207763671875,0.0,0.0,0.0001199424368678,290.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,0.000126305167214,290.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,9.328856685897335e-05,290.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,0.000126305167214,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,0.0005991372745484,289.12109375,294.1499938964844,259.5573425292969,259.0334167480469,262.9366455078125,259.5986633300781,287.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.60927963256836,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207763671875,0.0,0.0,0.0001199424368678,290.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,0.000126305167214,290.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,9.328856685897335e-05,290.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,0.000126305167214,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,0.0005991372745484,289.12109375,294.1499938964844,259.5573425292969,259.0334167480469,262.9366455078125,259.5986633300781,287.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.60927963256836,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135437011719,0.0,0.0,0.0001198618192574,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,0.0001262202713405,290.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,9.322586265625432e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031982421875,0.0,0.0,0.0001262202713405,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,0.0005987345357425,289.1141967773437,294.1499938964844,259.5218505859375,258.9992370605469,262.8981018066406,259.5628356933594,287.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.616777420043945,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
