time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
365760,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40631103515625,0.0,0.0,0.0001197816454805,290.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990173339844,0.0,0.0,0.0001261358411284,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,9.316350042354316e-05,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,0.0001261358411284,291.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,0.0005983340088278,289.1072998046875,294.1499938964844,259.4866943359375,258.96539306640625,262.859619140625,259.5274353027344,287.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.62391471862793,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,0.0001196228840854,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,0.0001259686541743,290.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,9.304002014687283e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,0.0001259686687262,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,0.0005975409876555,289.093505859375,294.1499938964844,259.4173889160156,258.898681640625,262.7828674316406,259.4575500488281,287.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-24.637435913085938,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,0.0001196228840854,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,0.0001259686541743,290.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,9.304002014687283e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,0.0001259686687262,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,0.0005975409876555,289.093505859375,294.1499938964844,259.4173889160156,258.898681640625,262.7828674316406,259.4575500488281,287.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-24.637435913085938,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,0.0001194675642182,290.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,0.0001258051051991,290.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,9.291921742260456e-05,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0001258051051991,291.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,0.0005967651377432,289.0797119140625,294.1499938964844,259.3494567871094,258.8332824707031,262.7063903808594,259.3890380859375,287.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.097595565021038,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.65012550354004,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,0.0001194675642182,290.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,0.0001258051051991,290.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,9.291921742260456e-05,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0001258051051991,291.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,0.0005967651377432,289.0797119140625,294.1499938964844,259.3494567871094,258.8332824707031,262.7063903808594,259.3890380859375,287.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.097595565021038,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.65012550354004,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,0.0001193170610349,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,0.0001256466202903,290.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.0,9.280216181650758e-05,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35333251953125,0.0,0.0,0.0001256466202903,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,0.0005960133858025,289.0658874511719,294.1499938964844,259.282958984375,258.7691955566406,262.6302490234375,259.3218994140625,287.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759326361318927e-08,0.0012712687021121,-0.0971107929944992,0.0,0.0,0.0,-0.0234492197632789,60.0,-24.66227531433105,-0.0,-1.1019445622650893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,0.0001193170610349,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,0.0001256466202903,290.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.0,9.280216181650758e-05,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35333251953125,0.0,0.0,0.0001256466202903,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,0.0005960133858025,289.0658874511719,294.1499938964844,259.282958984375,258.7691955566406,262.6302490234375,259.3218994140625,287.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759326361318927e-08,0.0012712687021121,-0.0971107929944992,0.0,0.0,0.0,-0.0234492197632789,60.0,-24.66227531433105,-0.0,-1.1019445622650893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487243652344,0.0,0.0,0.0001191727351397,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,0.0001254946255357,290.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34259033203125,0.0,0.0,9.268990106647834e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390808105469,0.0,0.0,0.0001254946255357,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997436523437,0.0,0.0,0.0005952924257144,289.0520935058594,294.1499938964844,259.21783447265625,258.7064514160156,262.5544128417969,259.25616455078125,287.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.741337550877688e-08,0.0012697309721261,-0.0966458469629287,0.0,0.0,0.0,-0.0233600437641143,60.0,-24.67416763305664,-0.0,-1.0992800980602625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487243652344,0.0,0.0,0.0001191727351397,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,0.0001254946255357,290.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34259033203125,0.0,0.0,9.268990106647834e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390808105469,0.0,0.0,0.0001254946255357,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997436523437,0.0,0.0,0.0005952924257144,289.0520935058594,294.1499938964844,259.21783447265625,258.7064514160156,262.5544128417969,259.25616455078125,287.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.741337550877688e-08,0.0012697309721261,-0.0966458469629287,0.0,0.0,0.0,-0.0233600437641143,60.0,-24.67416763305664,-0.0,-1.0992800980602625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,0.0001191032206406,290.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.334716796875,0.0,0.0,0.0001254214294021,290.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,9.263583342544734e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,0.0001254214294021,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,0.0005949451588094,289.0451965332031,294.1499938964844,259.1858215332031,258.6755676269531,262.5166320800781,259.22381591796875,287.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.732673192757829e-08,0.0012689903378486,-0.0964218899607658,0.0,0.0,0.0,-0.0233170930296182,60.0,-24.680099487304688,-0.0,-1.0979979947478569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343505859375,0.0,0.0,0.0001190357797895,290.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276062011719,0.0,0.0,0.0001253504015039,290.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32830810546875,0.0,0.0,9.25833810470067e-05,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248596191406,0.0,0.0,0.0001253504015039,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,0.0005946083110757,289.0382995605469,294.1499938964844,259.1541748046875,258.6450500488281,262.4789428710937,259.1918640136719,287.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.7242674721937874e-08,0.0012682718224823,-0.0962045937776565,0.0,0.0,0.0,-0.0232754219323396,60.0,-24.686073303222656,-0.0,-1.096754829177371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,0.0001189079193864,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.0001252157671842,290.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140563964844,0.0,0.0,9.248394053429364e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,0.0001252157671842,291.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,0.0005939695984125,289.02447509765625,294.1499938964844,259.0919494628906,258.5849914550781,262.4038391113281,259.12896728515625,287.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.70833141971616e-08,0.0012669095303863,-0.0957926139235496,0.0,0.0,0.0,-0.0231964234262704,60.0,-24.69828987121582,-0.0,-1.0943998773882413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,0.0001189079193864,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.0001252157671842,290.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140563964844,0.0,0.0,9.248394053429364e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,0.0001252157671842,291.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,0.0005939695984125,289.02447509765625,294.1499938964844,259.0919494628906,258.5849914550781,262.4038391113281,259.12896728515625,287.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.70833141971616e-08,0.0012669095303863,-0.0957926139235496,0.0,0.0,0.0,-0.0231964234262704,60.0,-24.69828987121582,-0.0,-1.0943998773882413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,0.000118790041597,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,0.0001250916247954,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,9.239225619239733e-05,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,0.0001250916393473,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0005933807697147,289.0106506347656,294.1499938964844,259.0311889648437,258.5263366699219,262.3291320800781,259.0675048828125,287.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.71107482910156,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,0.000118790041597,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,0.0001250916247954,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,9.239225619239733e-05,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,0.0001250916393473,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0005933807697147,289.0106506347656,294.1499938964844,259.0311889648437,258.5263366699219,262.3291320800781,259.0675048828125,287.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.71107482910156,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,0.0001186838708235,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,0.0001249798369826,290.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855224609375,0.0,0.0,9.230967407347634e-05,290.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,0.0001249798369826,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24530029296875,0.0,0.0,0.0005928504397161,288.996826171875,294.1499938964844,258.971923828125,258.4690246582031,262.2548217773437,259.00750732421875,287.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645592214539,3.680406024386684e-08,0.0012645224342122,-0.0950705558061599,0.0,0.0,0.0,-0.0230579897761344,60.0,-24.72474479675293,-0.0,-1.0902792979550213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,0.0001186838708235,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,0.0001249798369826,290.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855224609375,0.0,0.0,9.230967407347634e-05,290.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,0.0001249798369826,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24530029296875,0.0,0.0,0.0005928504397161,288.996826171875,294.1499938964844,258.971923828125,258.4690246582031,262.2548217773437,259.00750732421875,287.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645592214539,3.680406024386684e-08,0.0012645224342122,-0.0950705558061599,0.0,0.0,0.0,-0.0230579897761344,60.0,-24.72474479675293,-0.0,-1.0902792979550213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769470214844,0.0,0.0,0.0001185908040497,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0001248818298336,290.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712707519531,0.0,0.0,9.223729284713043e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26806640625,0.0,0.0,0.0001248818298336,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,0.0005923855351284,288.98297119140625,294.1499938964844,258.91412353515625,258.41314697265625,262.1809387207031,258.9489440917969,287.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635674793273,3.6688060589540334e-08,0.0012635308085009,-0.0947705805301666,0.0,0.0,0.0,-0.0230004843324422,60.0,-24.739595413208008,-0.0,-1.0885699452956032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769470214844,0.0,0.0,0.0001185908040497,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0001248818298336,290.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712707519531,0.0,0.0,9.223729284713043e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26806640625,0.0,0.0,0.0001248818298336,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,0.0005923855351284,288.98297119140625,294.1499938964844,258.91412353515625,258.41314697265625,262.1809387207031,258.9489440917969,287.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635674793273,3.6688060589540334e-08,0.0012635308085009,-0.0947705805301666,0.0,0.0,0.0,-0.0230004843324422,60.0,-24.739595413208008,-0.0,-1.0885699452956032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,0.0001185496221296,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,0.0001248384651262,290.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26416015625,0.0,0.0,9.22052640817128e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2609558105469,0.0,0.0,0.0001248384651262,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,0.0005921798292547,288.9760437011719,294.1499938964844,258.88580322265625,258.3857421875,262.1441650390625,258.9202575683594,287.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631287099793,3.66367345350227e-08,0.0012630920391529,-0.0946378409862518,0.0,0.0,0.0,-0.0229750405997037,60.0,-24.74756622314453,-0.0,-1.0878139988790281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626037597656,0.0,0.0,0.0001185125584015,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2563781738281,0.0,0.0,0.0001247994368895,290.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,9.217643673764542e-05,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538452148437,0.0,0.0,0.0001247994368895,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2180480957031,0.0,0.0,0.000591994728893,288.9691162109375,294.1499938964844,258.8578796386719,258.3586730957031,262.1075134277344,258.8919372558594,287.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627337127923,3.659053859905725e-08,0.0012626971583813,-0.0945183634757995,0.0,0.0,0.0,-0.0229521393775939,60.0,-24.7559757232666,-0.0,-1.0871338673723585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2482604980469,0.0,0.0,0.0001184503998956,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421264648437,0.0,0.0,0.0001247339678229,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,9.212808799929916e-05,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0001247339823748,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20440673828125,0.0,0.0,0.000591684191022,288.9552307128906,294.1499938964844,258.8031616210937,258.3056335449219,262.0345153808594,258.8363647460937,287.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620713096112,3.651306101914997e-08,0.0012620347552001,-0.0943179726600647,0.0,0.0,0.0,-0.0229137297719717,60.0,-24.77413558959961,-0.0,-1.0859936594442845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2482604980469,0.0,0.0,0.0001184503998956,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421264648437,0.0,0.0,0.0001247339678229,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,9.212808799929916e-05,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0001247339823748,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20440673828125,0.0,0.0,0.000591684191022,288.9552307128906,294.1499938964844,258.8031616210937,258.3056335449219,262.0345153808594,258.8363647460937,287.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620713096112,3.651306101914997e-08,0.0012620347552001,-0.0943179726600647,0.0,0.0,0.0,-0.0229137297719717,60.0,-24.77413558959961,-0.0,-1.0859936594442845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.050000000745058,0.0001184061839012,290.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2278747558594,0.0,0.050000000745058,0.0001246874162461,290.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.228515625,0.0,0.050000000745058,9.209370182361454e-05,290.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2254333496094,0.0,0.050000000745058,0.0001246874162461,291.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.050000000745058,0.0005914633511565,288.9413452148437,291.1499938964844,258.75,258.2539978027344,261.9620056152344,258.7823791503906,287.5289001464844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012616000603884,3.6457951324564426e-08,0.0012615636223927,-0.0941754356026649,0.0,0.0,0.0,-0.022886412218213,60.0,-24.79447555541992,-0.0,-1.0851830012370557e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.050000000745058,0.0001184061839012,290.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2278747558594,0.0,0.050000000745058,0.0001246874162461,290.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.228515625,0.0,0.050000000745058,9.209370182361454e-05,290.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2254333496094,0.0,0.050000000745058,0.0001246874162461,291.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.050000000745058,0.0005914633511565,288.9413452148437,291.1499938964844,258.75,258.2539978027344,261.9620056152344,258.7823791503906,287.5289001464844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012616000603884,3.6457951324564426e-08,0.0012615636223927,-0.0941754356026649,0.0,0.0,0.0,-0.022886412218213,60.0,-24.79447555541992,-0.0,-1.0851830012370557e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437316894531,0.6319290399551392,0.050000000745058,0.0408458486199379,290.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.6319290399551392,0.050000000745058,0.0430126450955867,290.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426025390625,0.6319290399551392,0.050000000745058,0.0317689925432205,290.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0419921875,0.6319290399551392,0.050000000745058,0.0430126450955867,291.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0348205566406,0.6319290399551392,0.050000000745058,0.2040334641933441,287.8288269042969,291.1499938964844,258.7240600585937,258.2286682128906,276.702880859375,281.6995544433594,287.1563720703125,1.0,0.1097099855542182,0.0,0.0,1.0,1.0,-0.4351597428321838,2.3871092480476364e-07,0.4351595044136047,-0.1504328101873397,0.0,0.0,0.0,10.180025100708008,60.0,-1354.4488525390625,-0.0,12.27942180633545,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7240295410156,0.6301213502883911,0.050000000745058,0.0452405773103237,290.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239685058594,0.6301213502883911,0.050000000745058,0.0476405061781406,290.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239685058594,0.6301213502883911,0.050000000745058,0.0351871140301227,290.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72393798828125,0.6301213502883911,0.050000000745058,0.0476405061781406,291.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7235412597656,0.6301213502883911,0.050000000745058,0.225986048579216,286.59881591796875,291.1499938964844,258.6986694335937,258.2035522460937,280.6644592285156,290.716552734375,286.0541381835937,1.0,0.1210854277014732,0.3229763209819793,0.3229763209819793,0.9922261238098145,1.0,-0.4820441007614136,0.0593867041170597,0.4226574003696441,-0.0963337123394012,0.0,0.0,0.0,12.517582893371582,60.0,-1781.5191650390625,-0.0,16.680662155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.5701557993888855,0.050000000745058,0.0456854291260242,290.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.5701557993888855,0.050000000745058,0.0481089577078819,290.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.5701557993888855,0.050000000745058,0.0355331115424633,290.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.5701557993888855,0.050000000745058,0.0481089577078819,291.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.5701557993888855,0.050000000745058,0.2282081842422485,285.1607360839844,291.1499938964844,258.6494140625,258.1540832519531,280.8028564453125,291.2806701660156,284.918212890625,1.0,0.1405756324529647,0.4999056458473205,0.4999056458473205,0.984452188014984,1.0,-0.4867869019508362,0.1464069038629531,0.3403800129890442,-0.0100319674238562,0.0,0.0,0.0,20.05353355407715,60.0,-1511.6558837890625,-0.0,23.18405532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.5701557993888855,0.050000000745058,0.0456854291260242,290.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.5701557993888855,0.050000000745058,0.0481089577078819,290.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.5701557993888855,0.050000000745058,0.0355331115424633,290.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.5701557993888855,0.050000000745058,0.0481089577078819,291.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.5701557993888855,0.050000000745058,0.2282081842422485,285.1607360839844,291.1499938964844,258.6494140625,258.1540832519531,280.8028564453125,291.2806701660156,284.918212890625,1.0,0.1405756324529647,0.4999056458473205,0.4999056458473205,0.984452188014984,1.0,-0.4867869019508362,0.1464069038629531,0.3403800129890442,-0.0100319674238562,0.0,0.0,0.0,20.05353355407715,60.0,-1511.6558837890625,-0.0,23.18405532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,305.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.627630029082019e-21,7.067988531214261e-21,-2.4403585021322425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.5485914945602417,0.050000000745058,0.0458225645124912,290.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.5485914945602417,0.050000000745058,0.0482533648610115,290.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.5485914945602417,0.050000000745058,0.0356397703289985,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.5485914945602417,0.050000000745058,0.0482533648610115,291.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.5485914945602417,0.050000000745058,0.2288931906223297,284.7725524902344,291.1499938964844,258.6255798339844,258.1297607421875,280.4169006347656,291.276123046875,284.8564758300781,1.0,0.1489735096693039,0.5368959307670593,0.5368959307670593,0.9805652499198914,1.0,-0.4882480800151825,0.1641416996717453,0.324106365442276,0.007505880203098,0.0,0.0,1.0,23.721792221069336,60.0,641.462646484375,-6911.5390625,26.334041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2356872558594,308.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,3107.353759765625,18000.0,0.0,0.0,0.0086220782250165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468495100736618,0.4684971570968628,-2.041008656306076e-06,0.0,8.75031400937587e-06,0.0,0.0,12.55643367767334,0.0,0.0,0.0,0.3017155826091766,4.0,0.0,1.0
367560,290.5613098144531,297.1499938964844,293.1499938964844,0.0008328358526341,-75.64995574951172,286.5196228027344,0.5319684743881226,0.050000000745058,0.0459535457193851,290.48162841796875,297.1499938964844,293.1499938964844,0.0009194544400088,-87.94835662841797,286.6396789550781,0.5319684743881226,0.050000000745058,0.048391293734312,290.1766662597656,297.1499938964844,293.1499938964844,0.0007931562140583,-56.03553771972656,286.4520263671875,0.5319684743881226,0.050000000745058,0.0357416458427906,290.41796875,297.1499938964844,293.1499938964844,0.0009184996597468,-87.8570327758789,286.6608581542969,0.5319684743881226,0.050000000745058,0.048391293734312,291.27459716796875,297.1499938964844,293.1499938964844,0.0005588736385107,-253.56546020507807,286.395751953125,0.5319684743881226,0.050000000745058,0.2295474708080291,285.5633850097656,291.1499938964844,258.60223388671875,258.105712890625,280.02716064453125,291.2738342285156,286.2845764160156,1.0,0.1565358191728592,0.5508848428726196,0.5508848428726196,0.984452188014984,1.0,-0.489643782377243,0.1698061674833297,0.3198375999927521,0.0130062540993094,0.0,0.0,1.0,27.22674560546875,60.0,2427.4541015625,-7492.5361328125,29.36453437805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7666320800781,308.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,7659.67822265625,18000.0,0.0,0.0,0.026667408645153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861994743347168,0.8862059712409973,-6.501260486402316e-06,0.0,2.706403029151261e-05,0.0,0.0,77.5379638671875,0.0,0.0,0.0,0.5042887926101685,4.0,0.0,1.0
367620,290.59912109375,297.1499938964844,293.1499938964844,0.0017742771888151,-150.489990234375,290.2199401855469,0.5093181729316711,0.050000000745058,0.0461923368275165,290.5091247558594,297.1499938964844,293.1499938964844,0.0019071556162089,-170.339599609375,290.4071350097656,0.5093181729316711,0.050000000745058,0.0486427545547485,290.2093505859375,297.1499938964844,293.1499938964844,0.0019358801655471,-127.70669555664062,290.4183654785156,0.5093181729316711,0.050000000745058,0.0359273739159107,290.4465026855469,297.1499938964844,293.1499938964844,0.0019463388016447,-173.83839416503906,290.46099853515625,0.5093181729316711,0.050000000745058,0.0486427545547485,291.2996826171875,297.1499938964844,293.1499938964844,0.0014034655177965,-594.6270751953125,289.72100830078125,0.5093181729316711,0.050000000745058,0.2307402938604354,287.8426513671875,291.1499938964844,258.55718994140625,258.0584716796875,279.58172607421875,291.2943725585937,288.2073669433594,1.0,0.1693696677684784,0.5690012574195862,0.5690012574195862,0.9922261238098145,1.0,-0.4921883344650268,0.1768153011798858,0.315373033285141,0.019727824255824,0.0,0.0,1.0,33.6163330078125,60.0,2372.294189453125,-7356.23828125,34.93384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4935607910156,307.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,14544.5478515625,18000.0,0.0,0.0,0.0637464448809623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2266275882720947,1.2266401052474976,-1.2426005014276598e-05,0.0,6.469454092439264e-05,0.0,0.0,205.2075653076172,0.0,0.0,0.0,0.6755810379981995,4.0,0.0,1.0
367680,290.59912109375,297.1499938964844,293.1499938964844,0.0017742771888151,-150.489990234375,290.2199401855469,0.5093181729316711,0.050000000745058,0.0461923368275165,290.5091247558594,297.1499938964844,293.1499938964844,0.0019071556162089,-170.339599609375,290.4071350097656,0.5093181729316711,0.050000000745058,0.0486427545547485,290.2093505859375,297.1499938964844,293.1499938964844,0.0019358801655471,-127.70669555664062,290.4183654785156,0.5093181729316711,0.050000000745058,0.0359273739159107,290.4465026855469,297.1499938964844,293.1499938964844,0.0019463388016447,-173.83839416503906,290.46099853515625,0.5093181729316711,0.050000000745058,0.0486427545547485,291.2996826171875,297.1499938964844,293.1499938964844,0.0014034655177965,-594.6270751953125,289.72100830078125,0.5093181729316711,0.050000000745058,0.2307402938604354,287.8426513671875,291.1499938964844,258.55718994140625,258.0584716796875,279.58172607421875,291.2943725585937,288.2073669433594,1.0,0.1693696677684784,0.5690012574195862,0.5690012574195862,0.9922261238098145,1.0,-0.4921883344650268,0.1768153011798858,0.315373033285141,0.019727824255824,0.0,0.0,1.0,33.6163330078125,60.0,2372.294189453125,-7356.23828125,34.93384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4935607910156,307.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,14544.5478515625,18000.0,0.0,0.0,0.0637464448809623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2266275882720947,1.2266401052474976,-1.2426005014276598e-05,0.0,6.469454092439264e-05,0.0,0.0,205.2075653076172,0.0,0.0,0.0,0.6755810379981995,4.0,0.0,1.0
367740,290.6507263183594,297.1499938964844,293.1499938964844,0.0025617552455514,-208.99806213378903,292.5562744140625,0.4952712655067444,0.050000000745058,0.046396218240261,290.5489501953125,297.1499938964844,293.1499938964844,0.0027470085769891,-235.92857360839844,292.81365966796875,0.4952712655067444,0.050000000745058,0.0488574504852294,290.2535400390625,297.1499938964844,293.1499938964844,0.0028789835050702,-182.5714874267578,292.98150634765625,0.4952712655067444,0.050000000745058,0.036085944622755,290.4878234863281,297.1499938964844,293.1499938964844,0.0028045491781085,-240.840560913086,292.8932189941406,0.4952712655067444,0.050000000745058,0.0488574504852294,291.3377990722656,297.1499938964844,293.1499938964844,0.0019779473077505,-806.3543090820312,291.7525939941406,0.4952712655067444,0.050000000745058,0.231758713722229,289.04156494140625,291.1499938964844,258.5142517089844,258.0124816894531,279.3696594238281,291.3311462402344,289.2845153808594,1.0,0.1795381605625152,0.5790826678276062,0.5790826678276062,1.0,1.0,-0.494360864162445,0.1806614398956298,0.3136994242668152,0.0233398806303739,0.0,0.0,1.0,39.07152557373047,60.0,1729.5828857421875,-7114.97509765625,39.73399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.021728515625,305.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,16980.81640625,19080.0,0.0,0.0,0.100296713411808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3253862857818604,1.3254008293151855,-1.4507436389976648e-05,0.0,0.0001017884133034,0.0,0.0,258.8706970214844,0.0,0.0,0.0,0.7402454018592834,4.0,0.0,1.0
367800,290.6507263183594,297.1499938964844,293.1499938964844,0.0025617552455514,-208.99806213378903,292.5562744140625,0.4952712655067444,0.050000000745058,0.046396218240261,290.5489501953125,297.1499938964844,293.1499938964844,0.0027470085769891,-235.92857360839844,292.81365966796875,0.4952712655067444,0.050000000745058,0.0488574504852294,290.2535400390625,297.1499938964844,293.1499938964844,0.0028789835050702,-182.5714874267578,292.98150634765625,0.4952712655067444,0.050000000745058,0.036085944622755,290.4878234863281,297.1499938964844,293.1499938964844,0.0028045491781085,-240.840560913086,292.8932189941406,0.4952712655067444,0.050000000745058,0.0488574504852294,291.3377990722656,297.1499938964844,293.1499938964844,0.0019779473077505,-806.3543090820312,291.7525939941406,0.4952712655067444,0.050000000745058,0.231758713722229,289.04156494140625,291.1499938964844,258.5142517089844,258.0124816894531,279.3696594238281,291.3311462402344,289.2845153808594,1.0,0.1795381605625152,0.5790826678276062,0.5790826678276062,1.0,1.0,-0.494360864162445,0.1806614398956298,0.3136994242668152,0.0233398806303739,0.0,0.0,1.0,39.07152557373047,60.0,1729.5828857421875,-7114.97509765625,39.73399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.021728515625,305.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,16980.81640625,19080.0,0.0,0.0,0.100296713411808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3253862857818604,1.3254008293151855,-1.4507436389976648e-05,0.0,0.0001017884133034,0.0,0.0,258.8706970214844,0.0,0.0,0.0,0.7402454018592834,4.0,0.0,1.0
367860,290.70458984375,297.1499938964844,293.1499938964844,0.0032665093895047,-258.1324157714844,294.3343811035156,0.4856118857860565,0.050000000745058,0.0465650260448455,290.5918273925781,297.1499938964844,293.1499938964844,0.0035075722262263,-291.4613037109375,294.6556701660156,0.4856118857860565,0.050000000745058,0.0490352138876915,290.2997436523437,297.1499938964844,293.1499938964844,0.0037393516395241,-229.0703887939453,294.95184326171875,0.4856118857860565,0.050000000745058,0.0362172424793243,290.5326232910156,297.1499938964844,293.1499938964844,0.0035819453187286,-297.4788818359375,294.7544860839844,0.4856118857860565,0.050000000745058,0.0490352138876915,291.379150390625,297.1499938964844,293.1499938964844,0.0024847469758242,-982.966064453125,293.2813415527344,0.4856118857860565,0.050000000745058,0.2326019406318664,289.9178771972656,291.1499938964844,258.4734191894531,257.9678039550781,279.2643127441406,291.3722839355469,290.1075134277344,1.0,0.1875068545341491,0.5846393704414368,0.5846393704414368,1.0,1.0,-0.4961596727371216,0.1829556673765182,0.3132040202617645,0.0254497081041336,0.0,0.0,1.0,43.588260650634766,48.0,1245.152099609375,-7000.845703125,43.73981094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.27374267578125,305.0673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18606.70703125,19080.0,0.0,0.0,0.1340097784996032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3873881101608276,1.387403964996338,-1.5896504919510335e-05,0.0,0.0001360028836643,0.0,0.0,296.927001953125,0.0,0.0,0.0,0.7581644654273987,4.0,0.0,1.0
