time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367920,290.70458984375,297.1499938964844,293.1499938964844,0.0032665093895047,-258.1324157714844,294.3343811035156,0.4856118857860565,0.050000000745058,0.0465650260448455,290.5918273925781,297.1499938964844,293.1499938964844,0.0035075722262263,-291.4613037109375,294.6556701660156,0.4856118857860565,0.050000000745058,0.0490352138876915,290.2997436523437,297.1499938964844,293.1499938964844,0.0037393516395241,-229.0703887939453,294.95184326171875,0.4856118857860565,0.050000000745058,0.0362172424793243,290.5326232910156,297.1499938964844,293.1499938964844,0.0035819453187286,-297.4788818359375,294.7544860839844,0.4856118857860565,0.050000000745058,0.0490352138876915,291.379150390625,297.1499938964844,293.1499938964844,0.0024847469758242,-982.966064453125,293.2813415527344,0.4856118857860565,0.050000000745058,0.2326019406318664,289.9178771972656,291.1499938964844,258.4734191894531,257.9678039550781,279.2643127441406,291.3722839355469,290.1075134277344,1.0,0.1875068545341491,0.5846393704414368,0.5846393704414368,1.0,1.0,-0.4961596727371216,0.1829556673765182,0.3132040202617645,0.0254497081041336,0.0,0.0,1.0,43.588260650634766,48.0,1245.152099609375,-7000.845703125,43.73981094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.27374267578125,305.0673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18606.70703125,19080.0,0.0,0.0,0.1340097784996032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3873881101608276,1.387403964996338,-1.5896504919510335e-05,0.0,0.0001360028836643,0.0,0.0,296.927001953125,0.0,0.0,0.0,0.7581644654273987,4.0,0.0,1.0
367980,290.7575988769531,297.1499938964844,293.1499938964844,0.0038846356328576,-298.184814453125,295.76513671875,0.4833239912986755,0.050000000745058,0.0466072298586368,290.6341552734375,297.1499938964844,293.1499938964844,0.0041870540007948,-337.2299499511719,296.1470031738281,0.4833239912986755,0.050000000745058,0.0490796566009521,290.34454345703125,297.1499938964844,293.1499938964844,0.0045202234759926,-267.5451965332031,296.55206298828125,0.4833239912986755,0.050000000745058,0.036250066012144,290.57733154296875,297.1499938964844,293.1499938964844,0.0042770924046635,-344.0513610839844,296.2600402832031,0.4833239912986755,0.050000000745058,0.0490796566009521,291.4200439453125,297.1499938964844,293.1499938964844,0.0029185274615883,-1125.8992919921875,294.50421142578125,0.4833239912986755,0.050000000745058,0.232812762260437,290.6119384765625,291.1499938964844,258.4347229003906,257.924560546875,279.2110290527344,291.41339111328125,290.7645263671875,1.0,0.1889572888612747,0.5877851247787476,0.5877851247787476,1.0,1.0,-0.4966097176074981,0.1840382367372512,0.3125714659690857,0.0265284739434719,0.0,0.0,1.0,44.71805953979492,36.0,925.6334228515624,-6990.04296875,44.74603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1337585449219,304.9405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18948.884765625,19080.0,0.0,0.0,0.1633738577365875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4000869989395142,1.400103211402893,-1.6188841982511804e-05,0.0,0.0001658037072047,0.0,0.0,305.15533447265625,0.0,0.0,0.0,0.7645359039306641,4.0,0.0,1.0
368040,290.7575988769531,297.1499938964844,293.1499938964844,0.0038846356328576,-298.184814453125,295.76513671875,0.4833239912986755,0.050000000745058,0.0466072298586368,290.6341552734375,297.1499938964844,293.1499938964844,0.0041870540007948,-337.2299499511719,296.1470031738281,0.4833239912986755,0.050000000745058,0.0490796566009521,290.34454345703125,297.1499938964844,293.1499938964844,0.0045202234759926,-267.5451965332031,296.55206298828125,0.4833239912986755,0.050000000745058,0.036250066012144,290.57733154296875,297.1499938964844,293.1499938964844,0.0042770924046635,-344.0513610839844,296.2600402832031,0.4833239912986755,0.050000000745058,0.0490796566009521,291.4200439453125,297.1499938964844,293.1499938964844,0.0029185274615883,-1125.8992919921875,294.50421142578125,0.4833239912986755,0.050000000745058,0.232812762260437,290.6119384765625,291.1499938964844,258.4347229003906,257.924560546875,279.2110290527344,291.41339111328125,290.7645263671875,1.0,0.1889572888612747,0.5877851247787476,0.5877851247787476,1.0,1.0,-0.4966097176074981,0.1840382367372512,0.3125714659690857,0.0265284739434719,0.0,0.0,1.0,44.71805953979492,36.0,925.6334228515624,-6990.04296875,44.74603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1337585449219,304.9405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18948.884765625,19080.0,0.0,0.0,0.1633738577365875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4000869989395142,1.400103211402893,-1.6188841982511804e-05,0.0,0.0001658037072047,0.0,0.0,305.15533447265625,0.0,0.0,0.0,0.7645359039306641,4.0,0.0,1.0
368100,290.7829895019531,297.1499938964844,293.1499938964844,0.0041714846156537,-315.7232360839844,296.3868713378906,0.4845356345176697,0.050000000745058,0.0465848222374916,290.6545715332031,297.1499938964844,293.1499938964844,0.0045063910074532,-357.3667907714844,296.7975769042969,0.4845356345176697,0.050000000745058,0.0490560606122016,290.3658752441406,297.1499938964844,293.1499938964844,0.0048927678726613,-284.5248107910156,297.2518310546875,0.4845356345176697,0.050000000745058,0.0362326391041278,290.59918212890625,297.1499938964844,293.1499938964844,0.0046038506552577,-364.48480224609375,296.916015625,0.4845356345176697,0.050000000745058,0.0490560606122016,291.4397277832031,297.1499938964844,293.1499938964844,0.0031148144043982,-1188.050537109375,295.0331420898437,0.4845356345176697,0.050000000745058,0.2327008247375488,290.9096984863281,291.1499938964844,258.4161682128906,257.90350341796875,279.1949768066406,291.4332580566406,291.0498352050781,1.0,0.1877656579017639,0.588809072971344,0.588809072971344,1.0,1.0,-0.4963710308074951,0.1842563599348068,0.3121146857738495,0.0268037561327219,0.0,0.0,1.0,44.118896484375,36.0,819.8565063476562,-7023.27880859375,44.211910247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.250244140625,305.05340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19011.037109375,20160.0,0.0,0.0,0.1761424541473388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023813009262085,1.4023975133895874,-1.6241941921180114e-05,0.0,0.0001787622022675,0.0,0.0,306.657958984375,0.0,0.0,0.0,0.7806869149208069,4.0,0.0,1.0
368160,290.80718994140625,297.1499938964844,293.1499938964844,0.0044460254721343,-331.79278564453125,296.9624938964844,0.4870310425758362,0.050000000745058,0.0465391241014003,290.67437744140625,297.1499938964844,293.1499938964844,0.0048139598220586,-375.8166809082031,297.40008544921875,0.4870310425758362,0.050000000745058,0.0490079410374164,290.38641357421875,297.1499938964844,293.1499938964844,0.0052556977607309,-300.1218566894531,297.90069580078125,0.4870310425758362,0.050000000745058,0.0361970961093902,290.6206359863281,297.1499938964844,293.1499938964844,0.004918172955513,-383.1399230957031,297.5226135253906,0.4870310425758362,0.050000000745058,0.0490079410374164,291.4587707519531,297.1499938964844,293.1499938964844,0.0032987943850457,-1244.5738525390625,295.52130126953125,0.4870310425758362,0.050000000745058,0.2324725687503814,291.1852111816406,291.1499938964844,258.3981628417969,257.8828430175781,279.183349609375,291.4525146484375,291.31719970703125,1.0,0.1854891031980514,0.5895872712135315,0.5895872712135315,1.0,1.0,-0.4958842098712921,0.1843173801898956,0.3115668296813965,0.0269537363201379,0.0,0.0,0.98616361618042,42.89673614501953,25.0,748.114013671875,-7090.41748046875,43.12408065795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4662475585937,305.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,19829.220703125,20160.0,0.0,0.0,0.1875807791948318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4298038482666016,1.4298207759857178,-1.6898598914849572e-05,0.0,0.0001903706433949,0.0,0.0,325.19921875,0.0,0.0,0.0,0.7809175252914429,4.0,0.0,1.0
368220,290.85174560546875,297.1499938964844,293.1499938964844,0.004964580759406,-359.9771728515625,298.008544921875,0.495135635137558,0.050000000745058,0.0463984385132789,290.7120666503906,297.1499938964844,293.1499938964844,0.0054001258686184,-408.1393737792969,298.4934997558594,0.495135635137558,0.050000000745058,0.0488597899675369,290.425048828125,297.1499938964844,293.1499938964844,0.005960336420685,-327.5704040527344,299.0791015625,0.495135635137558,0.050000000745058,0.0360876731574535,290.6619567871094,297.1499938964844,293.1499938964844,0.0055177728645503,-415.7579040527344,298.6215515136719,0.495135635137558,0.050000000745058,0.0488597899675369,291.4947814941406,297.1499938964844,293.1499938964844,0.0036346919368952,-1342.4637451171875,296.406982421875,0.495135635137558,0.050000000745058,0.2317698001861572,291.69610595703125,291.1499938964844,258.3637390136719,257.8427124023437,279.1686096191406,291.4889831542969,291.816650390625,1.0,0.1785296201705932,0.5906352996826172,0.5906352996826172,1.0,1.0,-0.4943851828575134,0.1841120272874832,0.3102731704711914,0.0269923415035009,0.0,0.0,0.8787463903427124,39.13361740112305,25.0,657.0109252929688,-7222.0576171875,39.78768539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1380310058594,305.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21151.0,20160.0,0.0,0.0,0.2063483446836471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369123458862305,1.3691396713256836,-1.61661664606072e-05,0.0,0.0002094173396471,0.0,0.0,293.8605651855469,0.0,0.0,0.0,0.7509018778800964,4.0,0.0,1.0
368280,290.85174560546875,297.1499938964844,293.1499938964844,0.004964580759406,-359.9771728515625,298.008544921875,0.495135635137558,0.050000000745058,0.0463984385132789,290.7120666503906,297.1499938964844,293.1499938964844,0.0054001258686184,-408.1393737792969,298.4934997558594,0.495135635137558,0.050000000745058,0.0488597899675369,290.425048828125,297.1499938964844,293.1499938964844,0.005960336420685,-327.5704040527344,299.0791015625,0.495135635137558,0.050000000745058,0.0360876731574535,290.6619567871094,297.1499938964844,293.1499938964844,0.0055177728645503,-415.7579040527344,298.6215515136719,0.495135635137558,0.050000000745058,0.0488597899675369,291.4947814941406,297.1499938964844,293.1499938964844,0.0036346919368952,-1342.4637451171875,296.406982421875,0.495135635137558,0.050000000745058,0.2317698001861572,291.69610595703125,291.1499938964844,258.3637390136719,257.8427124023437,279.1686096191406,291.4889831542969,291.816650390625,1.0,0.1785296201705932,0.5906352996826172,0.5906352996826172,1.0,1.0,-0.4943851828575134,0.1841120272874832,0.3102731704711914,0.0269923415035009,0.0,0.0,0.8787463903427124,39.13361740112305,25.0,657.0109252929688,-7222.0576171875,39.78768539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1380310058594,305.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21151.0,20160.0,0.0,0.0,0.2063483446836471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369123458862305,1.3691396713256836,-1.61661664606072e-05,0.0,0.0002094173396471,0.0,0.0,293.8605651855469,0.0,0.0,0.0,0.7509018778800964,4.0,0.0,1.0
368340,290.8917236328125,297.1499938964844,293.1499938964844,0.0054639568552374,-384.7112426757813,298.93865966796875,0.5024115443229675,0.050000000745058,0.0462860912084579,290.74737548828125,297.1499938964844,293.1499938964844,0.0059710848145186,-436.423095703125,299.4637756347656,0.5024115443229675,0.050000000745058,0.0487414859235286,290.46075439453125,297.1499938964844,293.1499938964844,0.0066644614562392,-351.6997985839844,300.1262512207031,0.5024115443229675,0.050000000745058,0.0360002927482128,290.6995544433594,297.1499938964844,293.1499938964844,0.0061061871238052,-444.4448852539063,299.5985717773437,0.5024115443229675,0.050000000745058,0.0487414859235286,291.5280456542969,297.1499938964844,293.1499938964844,0.0039436463266611,-1427.1422119140625,297.19219970703125,0.5024115443229675,0.050000000745058,0.2312086224555969,292.1578674316406,291.1499938964844,258.3314514160156,257.8042297363281,279.1610717773437,291.5226745605469,292.26446533203125,1.0,0.1731481403112411,0.5913236737251282,0.5913236737251282,1.0,1.0,-0.4931879639625549,0.1839005500078201,0.3092873990535736,0.0269777029752731,0.0,0.0,0.712978184223175,36.12862777709961,25.0,577.7473754882812,-7289.9443359375,37.13751602172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.048095703125,306.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23410.744140625,19080.0,0.0,0.0,0.2195414155721664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1217120885849,1.121725082397461,-1.2934967344335746e-05,0.0,0.0002228066296083,0.0,0.0,182.79104614257807,0.0,0.0,0.0,0.6199696660041809,4.0,0.0,1.0
368400,290.8917236328125,297.1499938964844,293.1499938964844,0.0054639568552374,-384.7112426757813,298.93865966796875,0.5024115443229675,0.050000000745058,0.0462860912084579,290.74737548828125,297.1499938964844,293.1499938964844,0.0059710848145186,-436.423095703125,299.4637756347656,0.5024115443229675,0.050000000745058,0.0487414859235286,290.46075439453125,297.1499938964844,293.1499938964844,0.0066644614562392,-351.6997985839844,300.1262512207031,0.5024115443229675,0.050000000745058,0.0360002927482128,290.6995544433594,297.1499938964844,293.1499938964844,0.0061061871238052,-444.4448852539063,299.5985717773437,0.5024115443229675,0.050000000745058,0.0487414859235286,291.5280456542969,297.1499938964844,293.1499938964844,0.0039436463266611,-1427.1422119140625,297.19219970703125,0.5024115443229675,0.050000000745058,0.2312086224555969,292.1578674316406,291.1499938964844,258.3314514160156,257.8042297363281,279.1610717773437,291.5226745605469,292.26446533203125,1.0,0.1731481403112411,0.5913236737251282,0.5913236737251282,1.0,1.0,-0.4931879639625549,0.1839005500078201,0.3092873990535736,0.0269777029752731,0.0,0.0,0.712978184223175,36.12862777709961,25.0,577.7473754882812,-7289.9443359375,37.13751602172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.048095703125,306.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23410.744140625,19080.0,0.0,0.0,0.2195414155721664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1217120885849,1.121725082397461,-1.2934967344335746e-05,0.0,0.0002228066296083,0.0,0.0,182.79104614257807,0.0,0.0,0.0,0.6199696660041809,4.0,0.0,1.0
368460,290.9276428222656,297.1499938964844,293.1499938964844,0.0059759193100035,-409.0690002441406,299.7571716308594,0.5086196064949036,0.050000000745058,0.0462012812495231,290.7806701660156,297.1499938964844,293.1499938964844,0.0065626609139144,-464.13720703125,300.31842041015625,0.5086196064949036,0.050000000745058,0.048652172088623,290.49383544921875,297.1499938964844,293.1499938964844,0.0074144275858998,-375.36956787109375,301.05523681640625,0.5086196064949036,0.050000000745058,0.0359343290328979,290.7333374023437,297.1499938964844,293.1499938964844,0.0067227403633296,-472.8101196289063,300.46368408203125,0.5086196064949036,0.050000000745058,0.048652172088623,291.5585632324219,297.1499938964844,293.1499938964844,0.0042457687668502,-1509.9207763671875,297.86962890625,0.5086196064949036,0.050000000745058,0.2307849675416946,292.5257263183594,291.1499938964844,258.3013610839844,257.7675170898437,279.1571044921875,291.5536193847656,292.5899963378906,1.0,0.1688493490219116,0.5918161273002625,0.5918161273002625,0.999578058719635,1.0,-0.4922841787338257,0.1837353855371475,0.3085488080978393,0.0269687883555889,0.0,0.0,0.5032716989517212,33.86014938354492,25.0,366.34222412109375,-6965.11865234375,35.14516067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1549072265625,306.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,23587.607421875,19080.0,0.0,0.0,0.2267367839813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335633993148804,0.633571207523346,-7.771840500936378e-06,0.0,0.0002301090135006,0.0,0.0,53.87127304077149,0.0,0.0,0.0,0.4331209063529968,4.0,0.0,1.0
368520,290.9276428222656,297.1499938964844,293.1499938964844,0.0059759193100035,-409.0690002441406,299.7571716308594,0.5086196064949036,0.050000000745058,0.0462012812495231,290.7806701660156,297.1499938964844,293.1499938964844,0.0065626609139144,-464.13720703125,300.31842041015625,0.5086196064949036,0.050000000745058,0.048652172088623,290.49383544921875,297.1499938964844,293.1499938964844,0.0074144275858998,-375.36956787109375,301.05523681640625,0.5086196064949036,0.050000000745058,0.0359343290328979,290.7333374023437,297.1499938964844,293.1499938964844,0.0067227403633296,-472.8101196289063,300.46368408203125,0.5086196064949036,0.050000000745058,0.048652172088623,291.5585632324219,297.1499938964844,293.1499938964844,0.0042457687668502,-1509.9207763671875,297.86962890625,0.5086196064949036,0.050000000745058,0.2307849675416946,292.5257263183594,291.1499938964844,258.3013610839844,257.7675170898437,279.1571044921875,291.5536193847656,292.5899963378906,1.0,0.1688493490219116,0.5918161273002625,0.5918161273002625,0.999578058719635,1.0,-0.4922841787338257,0.1837353855371475,0.3085488080978393,0.0269687883555889,0.0,0.0,0.5032716989517212,33.86014938354492,25.0,366.34222412109375,-6965.11865234375,35.14516067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1549072265625,306.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,23587.607421875,19080.0,0.0,0.0,0.2267367839813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335633993148804,0.633571207523346,-7.771840500936378e-06,0.0,0.0002301090135006,0.0,0.0,53.87127304077149,0.0,0.0,0.0,0.4331209063529968,4.0,0.0,1.0
368580,290.95953369140625,297.1499938964844,293.1499938964844,0.0066030640155076,-441.9632873535156,300.43182373046875,0.5140124559402466,0.050000000745058,0.0461350716650486,290.8116760253906,297.1499938964844,293.1499938964844,0.0072977510280907,-501.4537658691406,301.0365905761719,0.5140124559402466,0.050000000745058,0.048582449555397,290.52447509765625,297.1499938964844,293.1499938964844,0.0083702821284532,-406.8149108886719,301.8602600097656,0.5140124559402466,0.050000000745058,0.035882830619812,290.7632751464844,297.1499938964844,293.1499938964844,0.0074963471852242,-511.1493835449219,301.19842529296875,0.5140124559402466,0.050000000745058,0.048582449555397,291.5859680175781,297.1499938964844,293.1499938964844,0.0045987353660166,-1623.108642578125,298.3688659667969,0.5140124559402466,0.050000000745058,0.230454221367836,292.61981201171875,291.1499938964844,258.2734069824219,257.73260498046875,279.1549072265625,291.5815734863281,292.57879638671875,1.0,0.1654088050127029,0.5921875834465027,0.5921875834465027,0.9991561770439148,1.0,-0.4915786385536194,0.1836023181676864,0.3079763352870941,0.0269618742167949,0.0,0.0,0.2965024411678314,32.0892448425293,25.0,-156.8810577392578,-5972.16455078125,33.594757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50537109375,305.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,21309.904296875,19080.0,0.0,0.0,0.2266024649143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773584127426147,0.2773637771606445,-5.346310899767559e-06,0.0,0.0002299727057106,0.0,0.0,14.216211318969728,0.0,0.0,0.0,0.3200022280216217,4.0,0.0,1.0
368640,290.95953369140625,297.1499938964844,293.1499938964844,0.0066030640155076,-441.9632873535156,300.43182373046875,0.5140124559402466,0.050000000745058,0.0461350716650486,290.8116760253906,297.1499938964844,293.1499938964844,0.0072977510280907,-501.4537658691406,301.0365905761719,0.5140124559402466,0.050000000745058,0.048582449555397,290.52447509765625,297.1499938964844,293.1499938964844,0.0083702821284532,-406.8149108886719,301.8602600097656,0.5140124559402466,0.050000000745058,0.035882830619812,290.7632751464844,297.1499938964844,293.1499938964844,0.0074963471852242,-511.1493835449219,301.19842529296875,0.5140124559402466,0.050000000745058,0.048582449555397,291.5859680175781,297.1499938964844,293.1499938964844,0.0045987353660166,-1623.108642578125,298.3688659667969,0.5140124559402466,0.050000000745058,0.230454221367836,292.61981201171875,291.1499938964844,258.2734069824219,257.73260498046875,279.1549072265625,291.5815734863281,292.57879638671875,1.0,0.1654088050127029,0.5921875834465027,0.5921875834465027,0.9991561770439148,1.0,-0.4915786385536194,0.1836023181676864,0.3079763352870941,0.0269618742167949,0.0,0.0,0.2965024411678314,32.0892448425293,25.0,-156.8810577392578,-5972.16455078125,33.594757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50537109375,305.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,21309.904296875,19080.0,0.0,0.0,0.2266024649143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773584127426147,0.2773637771606445,-5.346310899767559e-06,0.0,0.0002299727057106,0.0,0.0,14.216211318969728,0.0,0.0,0.0,0.3200022280216217,4.0,0.0,1.0
368700,290.9737854003906,297.1499938964844,293.1499938964844,0.00701514352113,-465.5594482421875,300.70904541015625,0.516423225402832,0.050000000745058,0.0461074747145175,290.8257141113281,297.1499938964844,293.1499938964844,0.0077882492914795,-528.2179565429688,301.34454345703125,0.516423225402832,0.050000000745058,0.048553392291069,290.5387268066406,297.1499938964844,293.1499938964844,0.0090208631008863,-429.0862731933594,302.22320556640625,0.516423225402832,0.050000000745058,0.0358613692224025,290.7767944335937,297.1499938964844,293.1499938964844,0.00801457837224,-538.5874633789062,301.51727294921875,0.516423225402832,0.050000000745058,0.048553392291069,291.59820556640625,297.1499938964844,293.1499938964844,0.004823587834835,-1705.9326171875,298.52691650390625,0.516423225402832,0.050000000745058,0.2303163856267929,292.4877624511719,291.1499938964844,258.26025390625,257.71588134765625,279.15411376953125,291.5941772460937,292.3811950683594,1.0,0.163951575756073,0.5923335552215576,0.5923335552215576,0.99894517660141,1.0,-0.49128457903862,0.1835444718599319,0.3077401220798492,0.0269577130675315,0.0,0.0,0.2197978645563125,31.35117530822754,25.0,-493.3507080078125,-5402.08349609375,32.94986343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2838439941406,304.83367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20308.40234375,18000.0,0.0,0.0,0.2233389914035797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930381506681442,0.193043053150177,-4.902768978354288e-06,0.0,0.0002266606752527,0.0,0.0,8.840107917785645,0.0,0.0,0.0,0.2836625874042511,4.0,0.0,1.0
368760,290.9869384765625,297.1499938964844,293.1499938964844,0.0075121708214282,-494.4495849609375,300.9591064453125,0.5186541676521301,0.050000000745058,0.0460829436779022,290.8387145996094,297.1499938964844,293.1499938964844,0.0083878878504037,-560.974853515625,301.6324462890625,0.5186541676521301,0.050000000745058,0.0485275574028492,290.55206298828125,297.1499938964844,293.1499938964844,0.0098334020003676,-456.22412109375,302.5762634277344,0.5186541676521301,0.050000000745058,0.0358422882854938,290.78936767578125,297.1499938964844,293.1499938964844,0.008650379255414,-572.1301879882812,301.8180847167969,0.5186541676521301,0.050000000745058,0.0485275574028492,291.609375,297.1499938964844,293.1499938964844,0.0050865006633102,-1808.17333984375,298.63250732421875,0.5186541676521301,0.050000000745058,0.2301938384771347,292.2335205078125,291.1499938964844,258.24761962890625,257.6996459960937,279.1534118652344,291.605712890625,292.0749206542969,1.0,0.1626441180706024,0.5924519300460815,0.5924519300460815,0.9986962080001832,1.0,-0.4910231530666351,0.1834904849529266,0.3075326979160309,0.0269519239664077,0.0,0.0,0.1723815202713012,30.69504165649414,25.0,-787.6820068359375,-4954.7431640625,32.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1183166503906,304.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18757.775390625,18000.0,0.0,0.0,0.2179037779569625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455741375684738,0.1455785930156707,-4.457994691620115e-06,0.0,0.0002211446262663,0.0,0.0,5.99558162689209,0.0,0.0,0.0,0.2811084985733032,4.0,0.0,1.0
368820,291.01043701171875,297.1499938964844,293.1499938964844,0.0087106181308627,-559.5812377929688,301.4615173339844,0.522611141204834,0.050000000745058,0.0460416227579116,290.8619689941406,297.1499938964844,293.1499938964844,0.0098703047260642,-634.7401733398438,302.2229919433594,0.522611141204834,0.050000000745058,0.0484840422868728,290.5760192871094,297.1499938964844,293.1499938964844,0.0119341146200895,-517.1546630859375,303.315185546875,0.522611141204834,0.050000000745058,0.035810150206089,290.8119812011719,297.1499938964844,293.1499938964844,0.010233961045742,-647.5878295898438,302.4375,0.522611141204834,0.050000000745058,0.0484840422868728,291.6288452148437,297.1499938964844,293.1499938964844,0.0056849848479032,-2041.1678466796875,298.8033142089844,0.522611141204834,0.050000000745058,0.2299874275922775,291.568603515625,291.1499938964844,258.2240295410156,257.66864013671875,279.1522827148437,291.625732421875,291.4181823730469,1.0,0.1604154706001281,0.5926201343536377,0.5926201343536377,0.9981982707977296,1.0,-0.4905828535556793,0.1833914667367935,0.3071913719177246,0.0269346479326486,0.0,0.0,0.1609650552272796,29.58988380432129,25.0,-891.7176513671875,-4890.34423828125,31.413976669311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.894287109375,304.5136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18127.232421875,18000.0,0.0,0.0,0.2007262259721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236904710531234,0.1236947476863861,-4.277307198208291e-06,0.0,0.0002037116064457,0.0,0.0,4.86649751663208,0.0,0.0,0.0,0.2742317914962768,4.0,0.0,1.0
368880,291.01043701171875,297.1499938964844,293.1499938964844,0.0087106181308627,-559.5812377929688,301.4615173339844,0.522611141204834,0.050000000745058,0.0460416227579116,290.8619689941406,297.1499938964844,293.1499938964844,0.0098703047260642,-634.7401733398438,302.2229919433594,0.522611141204834,0.050000000745058,0.0484840422868728,290.5760192871094,297.1499938964844,293.1499938964844,0.0119341146200895,-517.1546630859375,303.315185546875,0.522611141204834,0.050000000745058,0.035810150206089,290.8119812011719,297.1499938964844,293.1499938964844,0.010233961045742,-647.5878295898438,302.4375,0.522611141204834,0.050000000745058,0.0484840422868728,291.6288452148437,297.1499938964844,293.1499938964844,0.0056849848479032,-2041.1678466796875,298.8033142089844,0.522611141204834,0.050000000745058,0.2299874275922775,291.568603515625,291.1499938964844,258.2240295410156,257.66864013671875,279.1522827148437,291.625732421875,291.4181823730469,1.0,0.1604154706001281,0.5926201343536377,0.5926201343536377,0.9981982707977296,1.0,-0.4905828535556793,0.1833914667367935,0.3071913719177246,0.0269346479326486,0.0,0.0,0.1609650552272796,29.58988380432129,25.0,-891.7176513671875,-4890.34423828125,31.413976669311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.894287109375,304.5136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18127.232421875,18000.0,0.0,0.0,0.2007262259721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236904710531234,0.1236947476863861,-4.277307198208291e-06,0.0,0.0002037116064457,0.0,0.0,4.86649751663208,0.0,0.0,0.0,0.2742317914962768,4.0,0.0,1.0
368940,291.0321044921875,297.1499938964844,293.1499938964844,0.0100060580298304,-617.0963745117188,302.05743408203125,0.5259573459625244,0.050000000745058,0.046008676290512,290.8828125,297.1499938964844,293.1499938964844,0.0115393279120326,-699.9593505859375,302.9009704589844,0.5259573459625244,0.050000000745058,0.0484493486583232,290.59765625,297.1499938964844,293.1499938964844,0.0140740005299448,-564.726318359375,304.11737060546875,0.5259832143783569,0.0510787107050418,0.0357889160513877,290.8325500488281,297.1499938964844,293.1499938964844,0.0120389945805072,-714.2865600585938,303.1416931152344,0.5259573459625244,0.050000000745058,0.0484493486583232,291.6461486816406,297.1499938964844,293.1499938964844,0.006270679179579,-2247.171142578125,299.0957336425781,0.5259573459625244,0.050000000745058,0.2298228591680526,291.10357666015625,291.1499938964844,258.20263671875,257.63970947265625,279.151611328125,291.6432800292969,291.031982421875,1.0,0.158614382147789,0.5927442908287048,0.5927442908287048,0.997700333595276,1.0,-0.4902369678020477,0.1833127588033676,0.3069241940975189,0.0269186589866876,0.0,0.0,0.2016556113958358,28.708738327026367,25.0,-545.48974609375,-5351.00341796875,30.647680282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4471435546875,306.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.83203125,18000.0,0.0,0.0,0.1789562404155731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396698653697967,0.1396741271018982,-4.264029030309757e-06,0.0,0.0001816178264562,0.0,0.0,5.49861478805542,0.0,0.0,0.0,0.2759124338626861,4.0,0.0,1.0
369000,291.0321044921875,297.1499938964844,293.1499938964844,0.0100060580298304,-617.0963745117188,302.05743408203125,0.5259573459625244,0.050000000745058,0.046008676290512,290.8828125,297.1499938964844,293.1499938964844,0.0115393279120326,-699.9593505859375,302.9009704589844,0.5259573459625244,0.050000000745058,0.0484493486583232,290.59765625,297.1499938964844,293.1499938964844,0.0140740005299448,-564.726318359375,304.11737060546875,0.5259832143783569,0.0510787107050418,0.0357889160513877,290.8325500488281,297.1499938964844,293.1499938964844,0.0120389945805072,-714.2865600585938,303.1416931152344,0.5259573459625244,0.050000000745058,0.0484493486583232,291.6461486816406,297.1499938964844,293.1499938964844,0.006270679179579,-2247.171142578125,299.0957336425781,0.5259573459625244,0.050000000745058,0.2298228591680526,291.10357666015625,291.1499938964844,258.20263671875,257.63970947265625,279.151611328125,291.6432800292969,291.031982421875,1.0,0.158614382147789,0.5927442908287048,0.5927442908287048,0.997700333595276,1.0,-0.4902369678020477,0.1833127588033676,0.3069241940975189,0.0269186589866876,0.0,0.0,0.2016556113958358,28.708738327026367,25.0,-545.48974609375,-5351.00341796875,30.647680282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4471435546875,306.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.83203125,18000.0,0.0,0.0,0.1789562404155731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396698653697967,0.1396741271018982,-4.264029030309757e-06,0.0,0.0001816178264562,0.0,0.0,5.49861478805542,0.0,0.0,0.0,0.2759124338626861,4.0,0.0,1.0
369060,291.0537414550781,297.1499938964844,293.1499938964844,0.0113123971968889,-661.6630249023438,302.7218017578125,0.5351491570472717,0.050000000745058,0.0459261275827884,290.9029235839844,297.1499938964844,293.1499938964844,0.0133012710139155,-750.685791015625,303.633544921875,0.5351491570472717,0.050000000745058,0.0483624227344989,290.6541748046875,297.1499938964844,293.1499938964844,0.045918870717287,-1037.68212890625,304.0732116699219,0.6671984195709229,0.1044731438159942,0.0652565211057663,290.8526306152344,297.1499938964844,293.1499938964844,0.0139704383909702,-766.1771240234375,303.89532470703125,0.5351491570472717,0.050000000745058,0.0483624227344989,291.664306640625,297.1499938964844,293.1499938964844,0.0067932759411633,-2404.1845703125,299.5119934082031,0.5351491570472717,0.050000000745058,0.2294105142354965,290.9264221191406,291.1499938964844,258.1834411621094,257.6129455566406,279.17388916015625,291.6612548828125,290.9065246582031,1.0,0.1577011346817016,0.5961220264434814,0.5961220264434814,0.9972029328346252,1.0,-0.5247907042503357,0.1959189772605896,0.3288717269897461,0.0348360538482666,0.0,0.0,0.2456803917884826,26.8010482788086,28.0,-205.77713012695312,-6052.66015625,32.15024948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3816223144531,307.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.35546875,18000.0,0.0,0.0,0.1583143025636673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659709215164184,0.1659752130508422,-4.3013092181354295e-06,0.0,0.0001606688892934,0.0,0.0,6.637360572814941,0.0,0.0,0.0,0.2801623344421386,4.0,0.0,1.0
369120,291.0537414550781,297.1499938964844,293.1499938964844,0.0113123971968889,-661.6630249023438,302.7218017578125,0.5351491570472717,0.050000000745058,0.0459261275827884,290.9029235839844,297.1499938964844,293.1499938964844,0.0133012710139155,-750.685791015625,303.633544921875,0.5351491570472717,0.050000000745058,0.0483624227344989,290.6541748046875,297.1499938964844,293.1499938964844,0.045918870717287,-1037.68212890625,304.0732116699219,0.6671984195709229,0.1044731438159942,0.0652565211057663,290.8526306152344,297.1499938964844,293.1499938964844,0.0139704383909702,-766.1771240234375,303.89532470703125,0.5351491570472717,0.050000000745058,0.0483624227344989,291.664306640625,297.1499938964844,293.1499938964844,0.0067932759411633,-2404.1845703125,299.5119934082031,0.5351491570472717,0.050000000745058,0.2294105142354965,290.9264221191406,291.1499938964844,258.1834411621094,257.6129455566406,279.17388916015625,291.6612548828125,290.9065246582031,1.0,0.1577011346817016,0.5961220264434814,0.5961220264434814,0.9972029328346252,1.0,-0.5247907042503357,0.1959189772605896,0.3288717269897461,0.0348360538482666,0.0,0.0,0.2456803917884826,26.8010482788086,28.0,-205.77713012695312,-6052.66015625,32.15024948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3816223144531,307.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.35546875,18000.0,0.0,0.0,0.1583143025636673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659709215164184,0.1659752130508422,-4.3013092181354295e-06,0.0,0.0001606688892934,0.0,0.0,6.637360572814941,0.0,0.0,0.0,0.2801623344421386,4.0,0.0,1.0
369180,291.0770263671875,297.1499938964844,293.1499938964844,0.0127189047634601,-699.78564453125,303.3969116210937,0.5493853092193604,0.050000000745058,0.0458166114985942,290.92486572265625,297.1499938964844,293.1499938964844,0.0171705055981874,-857.8775024414062,304.1284484863281,0.5754418969154358,0.0669618099927902,0.0539975129067897,290.7675170898437,297.1499938964844,293.1499938964844,0.0805876553058624,-1513.4146728515625,304.04205322265625,0.773289144039154,0.1447869390249252,0.095063492655754,290.8846130371094,297.1499938964844,293.1499938964844,0.0297048650681972,-1120.1663818359375,304.106201171875,0.6314054727554321,0.0851557105779647,0.0699963569641113,291.6884765625,297.1499938964844,293.1499938964844,0.0072776642628014,-2532.88037109375,299.9559020996094,0.5493853092193604,0.050000000745058,0.2288634628057479,290.87646484375,291.1499938964844,258.1664428710937,257.58837890625,279.1968078613281,291.6847839355469,290.8711853027344,1.0,0.1592972725629806,0.6016901731491089,0.6016901731491089,0.9967055320739746,1.0,-0.5924807786941528,0.2209106534719467,0.3715700805187225,0.0503676682710647,0.0,0.0,0.2863242626190185,24.476049423217773,48.0,-53.51726150512695,-6860.861328125,36.49820327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6214294433594,308.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17872.720703125,18000.0,0.0,0.0,0.1422923654317855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945479810237884,0.194552332162857,-4.355227702035336e-06,0.0,0.0001444086519768,0.0,0.0,7.947789669036865,0.0,0.0,0.0,0.2853327691555023,4.0,0.0,1.0
369240,291.0770263671875,297.1499938964844,293.1499938964844,0.0127189047634601,-699.78564453125,303.3969116210937,0.5493853092193604,0.050000000745058,0.0458166114985942,290.92486572265625,297.1499938964844,293.1499938964844,0.0171705055981874,-857.8775024414062,304.1284484863281,0.5754418969154358,0.0669618099927902,0.0539975129067897,290.7675170898437,297.1499938964844,293.1499938964844,0.0805876553058624,-1513.4146728515625,304.04205322265625,0.773289144039154,0.1447869390249252,0.095063492655754,290.8846130371094,297.1499938964844,293.1499938964844,0.0297048650681972,-1120.1663818359375,304.106201171875,0.6314054727554321,0.0851557105779647,0.0699963569641113,291.6884765625,297.1499938964844,293.1499938964844,0.0072776642628014,-2532.88037109375,299.9559020996094,0.5493853092193604,0.050000000745058,0.2288634628057479,290.87646484375,291.1499938964844,258.1664428710937,257.58837890625,279.1968078613281,291.6847839355469,290.8711853027344,1.0,0.1592972725629806,0.6016901731491089,0.6016901731491089,0.9967055320739746,1.0,-0.5924807786941528,0.2209106534719467,0.3715700805187225,0.0503676682710647,0.0,0.0,0.2863242626190185,24.476049423217773,48.0,-53.51726150512695,-6860.861328125,36.49820327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6214294433594,308.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17872.720703125,18000.0,0.0,0.0,0.1422923654317855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945479810237884,0.194552332162857,-4.355227702035336e-06,0.0,0.0001444086519768,0.0,0.0,7.947789669036865,0.0,0.0,0.0,0.2853327691555023,4.0,0.0,1.0
369300,291.0900573730469,297.1499938964844,293.1499938964844,0.0135248629376292,-719.4060668945312,303.7284240722656,0.5583118200302124,0.050000000745058,0.0457565002143383,290.9521789550781,297.1499938964844,293.1499938964844,0.0343343913555145,-1204.106689453125,304.1010437011719,0.6543495059013367,0.0898065045475959,0.0750887393951416,290.83319091796875,297.1499938964844,293.1499938964844,0.0947119444608688,-1720.239990234375,304.0360412597656,0.8177232146263123,0.1620745807886123,0.107759803533554,290.9254455566406,297.1499938964844,293.1499938964844,0.049022126942873,-1459.5277099609375,304.07916259765625,0.7004467844963074,0.1058510243892669,0.0911536514759063,291.7041015625,297.1499938964844,293.1499938964844,0.0075195021927356,-2596.0361328125,300.1632385253906,0.5583118200302124,0.050000000745058,0.2285631895065307,290.843505859375,291.1499938964844,258.1587829589844,257.57696533203125,279.20867919921875,291.7001647949219,290.8173217773437,1.0,0.1642110496759414,0.6055833101272583,0.6055833101272583,0.9964568614959716,1.0,-0.657985508441925,0.245294839143753,0.412690669298172,0.065533198416233,0.0,0.0,0.3097586035728454,23.48147392272949,48.0,-121.054443359375,-7404.2197265625,42.478763580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4894104003906,308.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.884765625,18000.0,0.0,0.0,0.1367728114128112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106582820415496,0.2106626629829406,-4.386837190395454e-06,0.0,0.000138807008625,0.0,0.0,8.716240882873535,0.0,0.0,0.0,0.2884363830089569,4.0,0.0,1.0
369360,291.1043701171875,297.1499938964844,293.1499938964844,0.0145131107419729,-742.9969482421875,304.0548095703125,0.5595230460166931,0.050000000745058,0.0457485355436801,290.9963684082031,297.1499938964844,293.1499938964844,0.0529265590012073,-1529.790771484375,304.0762939453125,0.7115176916122437,0.1089841723442077,0.0948170125484466,290.902587890625,297.1499938964844,293.1499938964844,0.108326718211174,-1918.2752685546875,304.03204345703125,0.84554123878479,0.1777969896793365,0.1192650645971298,290.9769897460937,297.1499938964844,293.1499938964844,0.0657163858413696,-1763.830810546875,304.06182861328125,0.7443051338195801,0.123912014067173,0.1094307228922844,291.7229309082031,297.1499938964844,293.1499938964844,0.0077935657463967,-2671.293212890625,300.341796875,0.5595230460166931,0.050000000745058,0.2285234034061432,290.7471923828125,291.1499938964844,258.15167236328125,257.5661315917969,279.2071533203125,291.7186889648437,290.7077331542969,1.0,0.1713089197874069,0.6083629727363586,0.6083629727363586,0.996573269367218,1.0,-0.7173486948013306,0.2676869034767151,0.4496617913246155,0.0792916566133499,0.0,0.0,0.3459755480289459,23.84871482849121,36.0,-196.333251953125,-7996.83056640625,50.08232879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1875915527344,308.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17772.365234375,18000.0,0.0,0.0,0.1333882361650467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353353351354599,0.2353397756814956,-4.429176442499738e-06,0.0,0.0001353721017949,0.0,0.0,9.921676635742188,0.0,0.0,0.0,0.293325662612915,4.0,0.0,1.0
369420,291.160400390625,297.1499938964844,293.1499938964844,0.0329184792935848,-1124.186767578125,304.10845947265625,0.6775804162025452,0.0848478078842163,0.068832591176033,291.1078796386719,297.1499938964844,293.1499938964844,0.0813252255320549,-2066.416259765625,304.0543212890625,0.8165023326873779,0.1409804970026016,0.1267625391483307,291.0472106933594,297.1499938964844,293.1499938964844,0.1333476901054382,-2268.478271484375,304.0299072265625,0.9344137907028198,0.2054479867219925,0.1394024491310119,291.091796875,297.1499938964844,293.1499938964844,0.092635653913021,-2290.537109375,304.046875,0.8433755040168762,0.1557127237319946,0.1405865401029586,291.7698974609375,297.1499938964844,293.1499938964844,0.0082844430580735,-2797.091796875,300.6763610839844,0.588874101638794,0.050000000745058,0.2277074158191681,290.57781982421875,291.1499938964844,258.1391296386719,257.5462341308594,279.1859741210937,291.7652587890625,290.5645446777344,1.0,0.1785099953413009,0.6110579371452332,0.6110579371452332,0.9968061447143556,1.0,-0.8439626693725586,0.3161141872406006,0.527848482131958,0.1073419079184532,0.0,0.0,0.435370922088623,20.81353187561035,25.0,-147.40927124023438,-9505.392578125,64.03175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0829162597656,307.9818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17465.65625,18000.0,0.0,0.0,0.134271889925003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225754797458648,0.3225800991058349,-4.625508609024109e-06,0.0,0.0001362689072266,0.0,0.0,14.7440824508667,0.0,0.0,0.0,0.3132157921791076,4.0,0.0,1.0
369480,291.160400390625,297.1499938964844,293.1499938964844,0.0329184792935848,-1124.186767578125,304.10845947265625,0.6775804162025452,0.0848478078842163,0.068832591176033,291.1078796386719,297.1499938964844,293.1499938964844,0.0813252255320549,-2066.416259765625,304.0543212890625,0.8165023326873779,0.1409804970026016,0.1267625391483307,291.0472106933594,297.1499938964844,293.1499938964844,0.1333476901054382,-2268.478271484375,304.0299072265625,0.9344137907028198,0.2054479867219925,0.1394024491310119,291.091796875,297.1499938964844,293.1499938964844,0.092635653913021,-2290.537109375,304.046875,0.8433755040168762,0.1557127237319946,0.1405865401029586,291.7698974609375,297.1499938964844,293.1499938964844,0.0082844430580735,-2797.091796875,300.6763610839844,0.588874101638794,0.050000000745058,0.2277074158191681,290.57781982421875,291.1499938964844,258.1391296386719,257.5462341308594,279.1859741210937,291.7652587890625,290.5645446777344,1.0,0.1785099953413009,0.6110579371452332,0.6110579371452332,0.9968061447143556,1.0,-0.8439626693725586,0.3161141872406006,0.527848482131958,0.1073419079184532,0.0,0.0,0.435370922088623,20.81353187561035,25.0,-147.40927124023438,-9505.392578125,64.03175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0829162597656,307.9818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17465.65625,18000.0,0.0,0.0,0.134271889925003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225754797458648,0.3225800991058349,-4.625508609024109e-06,0.0,0.0001362689072266,0.0,0.0,14.7440824508667,0.0,0.0,0.0,0.3132157921791076,4.0,0.0,1.0
369540,291.2749938964844,297.1499938964844,293.1499938964844,0.0593126527965068,-1563.8436279296875,304.07928466796875,0.7987805604934692,0.1120693460106849,0.0953854620456695,291.2269897460937,297.1499938964844,293.1499938964844,0.1038425415754318,-2511.15283203125,304.0489196777344,0.9200459122657776,0.168573722243309,0.1534976810216903,291.17987060546875,297.1499938964844,293.1499938964844,0.1242960914969444,-2136.704345703125,304.0895690917969,0.968360424041748,0.2316294908523559,0.1301707327365875,291.2082824707031,297.1499938964844,293.1499938964844,0.1161181479692459,-2747.928955078125,304.0422668457031,0.9524856805801392,0.1842391192913055,0.1680534482002258,291.8279724121094,297.1499938964844,293.1499938964844,0.0086968634277582,-2889.155029296875,300.9952392578125,0.6239823698997498,0.050000000745058,0.2269311845302581,290.51727294921875,291.1499938964844,258.1287841796875,257.52880859375,279.1650390625,291.8231201171875,290.5215148925781,1.0,0.1822766065597534,0.6112819910049438,0.6112819910049438,0.9970390200614928,1.0,-0.9288957118988036,0.3493441343307495,0.5795515775680542,0.1247655525803566,0.0,0.0,0.5248275399208069,17.618879318237305,43.0,-31.579320907592773,-10697.4423828125,73.36195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451171875,307.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17096.525390625,18000.0,0.0,0.0,0.1460158675909042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430259168148041,0.44303098320961,-5.067716301709879e-06,0.0,0.000148187536979,0.0,0.0,23.50947952270508,0.0,0.0,0.0,0.3481879830360412,4.0,0.0,1.0
369600,291.2749938964844,297.1499938964844,293.1499938964844,0.0593126527965068,-1563.8436279296875,304.07928466796875,0.7987805604934692,0.1120693460106849,0.0953854620456695,291.2269897460937,297.1499938964844,293.1499938964844,0.1038425415754318,-2511.15283203125,304.0489196777344,0.9200459122657776,0.168573722243309,0.1534976810216903,291.17987060546875,297.1499938964844,293.1499938964844,0.1242960914969444,-2136.704345703125,304.0895690917969,0.968360424041748,0.2316294908523559,0.1301707327365875,291.2082824707031,297.1499938964844,293.1499938964844,0.1161181479692459,-2747.928955078125,304.0422668457031,0.9524856805801392,0.1842391192913055,0.1680534482002258,291.8279724121094,297.1499938964844,293.1499938964844,0.0086968634277582,-2889.155029296875,300.9952392578125,0.6239823698997498,0.050000000745058,0.2269311845302581,290.51727294921875,291.1499938964844,258.1287841796875,257.52880859375,279.1650390625,291.8231201171875,290.5215148925781,1.0,0.1822766065597534,0.6112819910049438,0.6112819910049438,0.9970390200614928,1.0,-0.9288957118988036,0.3493441343307495,0.5795515775680542,0.1247655525803566,0.0,0.0,0.5248275399208069,17.618879318237305,43.0,-31.579320907592773,-10697.4423828125,73.36195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451171875,307.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17096.525390625,18000.0,0.0,0.0,0.1460158675909042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430259168148041,0.44303098320961,-5.067716301709879e-06,0.0,0.000148187536979,0.0,0.0,23.50947952270508,0.0,0.0,0.0,0.3481879830360412,4.0,0.0,1.0
