time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
369660,291.3963317871094,297.1499938964844,293.1499938964844,0.0783433839678764,-1905.18994140625,304.0713806152344,0.8536989688873291,0.134976252913475,0.1166499629616737,291.34295654296875,297.1499938964844,293.1499938964844,0.1242501363158226,-2899.311767578125,304.048583984375,0.97304105758667,0.193775400519371,0.1778144389390945,291.2519836425781,297.1499938964844,293.1499938964844,0.122672401368618,-2111.48681640625,304.1095886230469,0.9671114683151244,0.2670003175735473,0.1288853734731674,291.3208923339844,297.1499938964844,293.1499938964844,0.1344204097986221,-3099.415771484375,304.048583984375,0.9931626915931702,0.210590049624443,0.1909699738025665,291.88916015625,297.1499938964844,293.1499938964844,0.009076508693397,-2961.014404296875,301.3085632324219,0.6251432299613953,0.050000000745058,0.2269059270620346,290.5642395019531,291.1499938964844,258.1206970214844,257.5138854980469,279.1461181640625,291.8846435546875,290.56134033203125,1.0,0.1944472789764404,0.6099520921707153,0.6099520921707153,0.9980210661888124,1.0,-1.007449984550476,0.3805213272571563,0.6269286870956421,0.1388747841119766,0.0,0.0,0.5990562438964844,18.39013290405273,63.0,4.465435981750488,-11547.537109375,89.76922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6991577148437,306.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,16893.947265625,18000.0,0.0,0.0,0.1658407896757125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573712170124054,0.5737180113792419,-5.81929361942457e-06,0.0,0.000168307320564,0.0,0.0,37.12221908569336,0.0,0.0,0.0,0.3930299282073974,4.0,0.0,1.0
369720,291.3963317871094,297.1499938964844,293.1499938964844,0.0783433839678764,-1905.18994140625,304.0713806152344,0.8536989688873291,0.134976252913475,0.1166499629616737,291.34295654296875,297.1499938964844,293.1499938964844,0.1242501363158226,-2899.311767578125,304.048583984375,0.97304105758667,0.193775400519371,0.1778144389390945,291.2519836425781,297.1499938964844,293.1499938964844,0.122672401368618,-2111.48681640625,304.1095886230469,0.9671114683151244,0.2670003175735473,0.1288853734731674,291.3208923339844,297.1499938964844,293.1499938964844,0.1344204097986221,-3099.415771484375,304.048583984375,0.9931626915931702,0.210590049624443,0.1909699738025665,291.88916015625,297.1499938964844,293.1499938964844,0.009076508693397,-2961.014404296875,301.3085632324219,0.6251432299613953,0.050000000745058,0.2269059270620346,290.5642395019531,291.1499938964844,258.1206970214844,257.5138854980469,279.1461181640625,291.8846435546875,290.56134033203125,1.0,0.1944472789764404,0.6099520921707153,0.6099520921707153,0.9980210661888124,1.0,-1.007449984550476,0.3805213272571563,0.6269286870956421,0.1388747841119766,0.0,0.0,0.5990562438964844,18.39013290405273,63.0,4.465435981750488,-11547.537109375,89.76922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6991577148437,306.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,16893.947265625,18000.0,0.0,0.0,0.1658407896757125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573712170124054,0.5737180113792419,-5.81929361942457e-06,0.0,0.000168307320564,0.0,0.0,37.12221908569336,0.0,0.0,0.0,0.3930299282073974,4.0,0.0,1.0
369780,291.5126647949219,297.1499938964844,293.1499938964844,0.0957827121019363,-2232.661376953125,304.068603515625,0.8658930659294128,0.155809536576271,0.1358956396579742,291.4530334472656,297.1499938964844,293.1499938964844,0.1453424990177154,-3288.4169921875,304.0472106933594,0.9761825799942015,0.2172342389822006,0.200471431016922,291.4010009765625,297.1499938964844,293.1499938964844,0.1522154211997985,-2516.16552734375,304.0736694335937,0.9858466982841492,0.2850841879844665,0.1531092077493667,291.4137268066406,297.1499938964844,293.1499938964844,0.1529549211263656,-3424.89111328125,304.0497436523437,0.987783133983612,0.2381055504083633,0.2087723463773727,291.9521789550781,297.1499938964844,293.1499938964844,0.0095372600480914,-3058.96240234375,301.5686950683594,0.6027634143829346,0.050000000745058,0.2273766696453094,290.487060546875,291.1499938964844,258.1148681640625,257.5015869140625,279.1211242675781,291.9478454589844,290.47283935546875,1.0,0.21443872153759,0.6059073209762573,0.6059073209762573,0.9990030527114868,1.0,-1.1107957363128662,0.4216165542602539,0.6891791820526123,0.1547994762659073,0.0,0.0,0.6914946436882019,22.149303436279297,83.0,-104.94761657714844,-12481.353515625,119.68340301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.023193359375,305.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,16340.5185546875,18000.0,0.0,0.0,0.1917888075113296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372103929519653,0.737217366695404,-6.995672720222501e-06,0.0,0.0001946412667166,0.0,0.0,61.30256652832031,0.0,0.0,0.0,0.4570288360118866,4.0,0.0,1.0
369840,291.5126647949219,297.1499938964844,293.1499938964844,0.0957827121019363,-2232.661376953125,304.068603515625,0.8658930659294128,0.155809536576271,0.1358956396579742,291.4530334472656,297.1499938964844,293.1499938964844,0.1453424990177154,-3288.4169921875,304.0472106933594,0.9761825799942015,0.2172342389822006,0.200471431016922,291.4010009765625,297.1499938964844,293.1499938964844,0.1522154211997985,-2516.16552734375,304.0736694335937,0.9858466982841492,0.2850841879844665,0.1531092077493667,291.4137268066406,297.1499938964844,293.1499938964844,0.1529549211263656,-3424.89111328125,304.0497436523437,0.987783133983612,0.2381055504083633,0.2087723463773727,291.9521789550781,297.1499938964844,293.1499938964844,0.0095372600480914,-3058.96240234375,301.5686950683594,0.6027634143829346,0.050000000745058,0.2273766696453094,290.487060546875,291.1499938964844,258.1148681640625,257.5015869140625,279.1211242675781,291.9478454589844,290.47283935546875,1.0,0.21443872153759,0.6059073209762573,0.6059073209762573,0.9990030527114868,1.0,-1.1107957363128662,0.4216165542602539,0.6891791820526123,0.1547994762659073,0.0,0.0,0.6914946436882019,22.149303436279297,83.0,-104.94761657714844,-12481.353515625,119.68340301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.023193359375,305.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,16340.5185546875,18000.0,0.0,0.0,0.1917888075113296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372103929519653,0.737217366695404,-6.995672720222501e-06,0.0,0.0001946412667166,0.0,0.0,61.30256652832031,0.0,0.0,0.0,0.4570288360118866,4.0,0.0,1.0
369900,291.56890869140625,297.1499938964844,293.1499938964844,0.1044361889362335,-2394.775634765625,304.0676574707031,0.8667380809783936,0.165508359670639,0.1448825895786285,291.5059509277344,297.1499938964844,293.1499938964844,0.1562589704990387,-3485.692626953125,304.0460510253906,0.973473072052002,0.2283347398042678,0.2112163603305816,291.4997253417969,297.1499938964844,293.1499938964844,0.1704037934541702,-2757.291015625,304.054443359375,0.9926813840866088,0.2878468334674835,0.1669955253601074,291.4686279296875,297.1499938964844,293.1499938964844,0.1741710752248764,-3803.6025390625,304.029296875,0.9976999163627625,0.2493308335542678,0.2307198196649551,291.985595703125,297.1499938964844,293.1499938964844,0.0097890123724937,-3114.939453125,301.6781921386719,0.5893366932868958,0.050000000745058,0.2276874482631683,290.4062805175781,291.1499938964844,258.11279296875,257.4964294433594,279.10601806640625,291.9813232421875,290.3862609863281,1.0,0.2271537780761718,0.6025705933570862,0.6025705933570862,0.9994940757751464,1.0,-1.178006291389465,0.4483380019664764,0.7296683192253113,0.1642527133226394,0.0,0.0,0.7489838600158691,24.66370964050293,83.0,-177.84388732910156,-13052.794921875,142.23460388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21875,305.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,15954.2705078125,18000.0,0.0,0.0,0.2068954110145568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403530716896057,0.8403609395027161,-7.896403076301794e-06,0.0,0.0002099725388688,0.0,0.0,81.70792388916016,0.0,0.0,0.0,0.5009052157402039,4.0,0.0,1.0
369960,291.6238098144531,297.1499938964844,293.1499938964844,0.1132347285747528,-2557.17333984375,304.066650390625,0.8548499345779419,0.1747507601976394,0.15350441634655,291.5574951171875,297.1499938964844,293.1499938964844,0.1674987524747848,-3686.148681640625,304.0445251464844,0.9567314982414246,0.2390362322330474,0.2216317057609558,291.594482421875,297.1499938964844,293.1499938964844,0.1999237537384033,-3139.01953125,304.01812744140625,0.9987845420837402,0.2901492714881897,0.1891272068023681,291.52667236328125,297.1499938964844,293.1499938964844,0.1856782436370849,-4004.198486328125,304.0303649902344,0.9830081462860109,0.2592235207557678,0.2409985959529876,292.0200500488281,297.1499938964844,293.1499938964844,0.0100732324644923,-3178.95947265625,301.7754211425781,0.5669189095497131,0.050000000745058,0.2282848209142685,290.299072265625,291.1499938964844,258.1112976074219,257.4919738769531,279.09796142578125,292.0158996582031,290.2772827148437,1.0,0.2411529123783111,0.5993508100509644,0.5993508100509644,0.9995952844619752,1.0,-1.2403368949890137,0.4730870723724365,0.7672497630119324,0.1730068027973175,0.0,0.0,0.816358745098114,28.690513610839844,101.0,-237.3460235595703,-13577.4013671875,168.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4439697265625,305.0445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,15566.46484375,18000.0,0.0,0.0,0.2232888489961624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9575172662734984,0.9575263261795044,-9.08784659259254e-06,0.0,0.0002266098017571,0.0,0.0,110.76810455322266,0.0,0.0,0.0,0.5530794262886047,4.0,0.0,1.0
370020,291.7295837402344,297.1499938964844,293.1499938964844,0.1307640373706817,-2873.0390625,304.06524658203125,0.8132500648498535,0.1919676661491394,0.1697795689105987,291.6564636230469,297.1499938964844,293.1499938964844,0.1901519298553466,-4081.36181640625,304.0419616699219,0.897072970867157,0.2593116760253906,0.2415866702795028,291.7620544433594,297.1499938964844,293.1499938964844,0.2267595082521438,-3467.850341796875,304.020751953125,0.9457144141197203,0.2954151630401611,0.2054470926523208,291.6302185058594,297.1499938964844,293.1499938964844,0.2086966037750244,-4396.3701171875,304.0318298339844,0.921979546546936,0.2793371081352234,0.2604207694530487,292.0896911621094,297.1499938964844,293.1499938964844,0.0107234250754117,-3319.892333984375,301.9524841308594,0.5123830437660217,0.050000000745058,0.2305298894643783,290.0780944824219,291.1499938964844,258.1099548339844,257.485107421875,279.1051025390625,292.0858459472656,290.06005859375,1.0,0.2702498137950897,0.594992458820343,0.594992458820343,0.9997976422309875,1.0,-1.329866886138916,0.5086801648139954,0.8211867213249207,0.1863861680030822,0.0,0.0,0.9744020104408264,41.97124862670898,119.0,-276.0267639160156,-14269.5791015625,228.43800354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0925598144531,304.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,15423.28515625,18000.0,0.0,0.0,0.2584540843963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1950724124908447,1.195084571838379,-1.21606881293701e-05,0.0,0.0002622980391606,0.0,0.0,193.73678588867188,0.0,0.0,0.0,0.6635042428970337,4.0,0.0,1.0
370080,291.7295837402344,297.1499938964844,293.1499938964844,0.1307640373706817,-2873.0390625,304.06524658203125,0.8132500648498535,0.1919676661491394,0.1697795689105987,291.6564636230469,297.1499938964844,293.1499938964844,0.1901519298553466,-4081.36181640625,304.0419616699219,0.897072970867157,0.2593116760253906,0.2415866702795028,291.7620544433594,297.1499938964844,293.1499938964844,0.2267595082521438,-3467.850341796875,304.020751953125,0.9457144141197203,0.2954151630401611,0.2054470926523208,291.6302185058594,297.1499938964844,293.1499938964844,0.2086966037750244,-4396.3701171875,304.0318298339844,0.921979546546936,0.2793371081352234,0.2604207694530487,292.0896911621094,297.1499938964844,293.1499938964844,0.0107234250754117,-3319.892333984375,301.9524841308594,0.5123830437660217,0.050000000745058,0.2305298894643783,290.0780944824219,291.1499938964844,258.1099548339844,257.485107421875,279.1051025390625,292.0858459472656,290.06005859375,1.0,0.2702498137950897,0.594992458820343,0.594992458820343,0.9997976422309875,1.0,-1.329866886138916,0.5086801648139954,0.8211867213249207,0.1863861680030822,0.0,0.0,0.9744020104408264,41.97124862670898,119.0,-276.0267639160156,-14269.5791015625,228.43800354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0925598144531,304.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,15423.28515625,18000.0,0.0,0.0,0.2584540843963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1950724124908447,1.195084571838379,-1.21606881293701e-05,0.0,0.0002622980391606,0.0,0.0,193.73678588867188,0.0,0.0,0.0,0.6635042428970337,4.0,0.0,1.0
370140,291.8295288085937,297.1499938964844,293.1499938964844,0.1482307463884353,-3179.068115234375,304.0643615722656,0.7794303297996521,0.2076829075813293,0.1847707331180572,291.7499694824219,297.1499938964844,293.1499938964844,0.2130803018808365,-4470.96826171875,304.0397033691406,0.8571045398712158,0.2781821191310882,0.2603089213371277,291.8661499023437,297.1499938964844,293.1499938964844,0.2447293996810913,-3685.052490234375,304.033203125,0.8894639611244202,0.3094112873077392,0.2146462351083755,291.7244873046875,297.1499938964844,293.1499938964844,0.2328395247459411,-4797.92431640625,304.0308532714844,0.8777241110801697,0.2987160086631775,0.2795183658599853,292.1564636230469,297.1499938964844,293.1499938964844,0.011468413285911,-3473.42578125,302.1166381835937,0.4764588177204132,0.050000000745058,0.2334241867065429,289.845947265625,291.1499938964844,258.11090087890625,257.4810791015625,279.1141357421875,292.1530456542969,289.82086181640625,1.0,0.2997556626796722,0.5918840169906616,0.5918840169906616,1.0,1.0,-1.4073514938354492,0.5395634174346924,0.8677880167961121,0.2003054171800613,0.0,0.0,1.0,58.66836929321289,137.0,-336.65838623046875,-14638.0380859375,298.7685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1804504394531,303.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,16895.234375,19080.0,0.0,0.0,0.2937935590744018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218424320220947,1.3218568563461304,-1.4431113413593266e-05,0.0,0.0002981631259899,0.0,0.0,256.8135070800781,0.0,0.0,0.0,0.7384837865829468,4.0,0.0,1.0
370200,291.8295288085937,297.1499938964844,293.1499938964844,0.1482307463884353,-3179.068115234375,304.0643615722656,0.7794303297996521,0.2076829075813293,0.1847707331180572,291.7499694824219,297.1499938964844,293.1499938964844,0.2130803018808365,-4470.96826171875,304.0397033691406,0.8571045398712158,0.2781821191310882,0.2603089213371277,291.8661499023437,297.1499938964844,293.1499938964844,0.2447293996810913,-3685.052490234375,304.033203125,0.8894639611244202,0.3094112873077392,0.2146462351083755,291.7244873046875,297.1499938964844,293.1499938964844,0.2328395247459411,-4797.92431640625,304.0308532714844,0.8777241110801697,0.2987160086631775,0.2795183658599853,292.1564636230469,297.1499938964844,293.1499938964844,0.011468413285911,-3473.42578125,302.1166381835937,0.4764588177204132,0.050000000745058,0.2334241867065429,289.845947265625,291.1499938964844,258.11090087890625,257.4810791015625,279.1141357421875,292.1530456542969,289.82086181640625,1.0,0.2997556626796722,0.5918840169906616,0.5918840169906616,1.0,1.0,-1.4073514938354492,0.5395634174346924,0.8677880167961121,0.2003054171800613,0.0,0.0,1.0,58.66836929321289,137.0,-336.65838623046875,-14638.0380859375,298.7685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1804504394531,303.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,16895.234375,19080.0,0.0,0.0,0.2937935590744018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218424320220947,1.3218568563461304,-1.4431113413593266e-05,0.0,0.0002981631259899,0.0,0.0,256.8135070800781,0.0,0.0,0.0,0.7384837865829468,4.0,0.0,1.0
370260,291.9228820800781,297.1499938964844,293.1499938964844,0.1661068499088287,-3484.814208984375,304.0631103515625,0.7564616799354553,0.2222007811069488,0.1986956298351287,291.8375549316406,297.1499938964844,293.1499938964844,0.2368737757205963,-4865.9072265625,304.0368347167969,0.8311659097671509,0.2958901822566986,0.2779465913772583,291.9520874023437,297.1499938964844,293.1499938964844,0.2670057415962219,-3949.372802734375,304.0349426269531,0.8564958572387695,0.3244955837726593,0.2256212383508682,291.8121032714844,297.1499938964844,293.1499938964844,0.2581389844417572,-5209.3017578125,304.0284118652344,0.849398136138916,0.3170630633831024,0.2977344393730163,292.2193603515625,297.1499938964844,293.1499938964844,0.0123329209163784,-3643.551513671875,302.2674255371094,0.4401845037937164,0.050000000745058,0.2366627007722854,289.5683288574219,291.1499938964844,258.1141357421875,257.4799499511719,279.1205139160156,292.21630859375,289.5458984375,1.0,0.3289525210857391,0.589276909828186,0.589276909828186,1.0,1.0,-1.4841710329055786,0.5704826712608337,0.9136883616447448,0.215278074145317,0.0,0.0,1.0,77.2928466796875,125.0,-365.5350341796875,-15052.400390625,380.8504028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7337646484375,303.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18581.19921875,19080.0,0.0,0.0,0.3271799385547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3864365816116333,1.3864524364471436,-1.5874709788477048e-05,0.0,0.0003320460673421,0.0,0.0,296.3165283203125,0.0,0.0,0.0,0.7576879858970642,4.0,0.0,1.0
370320,291.9228820800781,297.1499938964844,293.1499938964844,0.1661068499088287,-3484.814208984375,304.0631103515625,0.7564616799354553,0.2222007811069488,0.1986956298351287,291.8375549316406,297.1499938964844,293.1499938964844,0.2368737757205963,-4865.9072265625,304.0368347167969,0.8311659097671509,0.2958901822566986,0.2779465913772583,291.9520874023437,297.1499938964844,293.1499938964844,0.2670057415962219,-3949.372802734375,304.0349426269531,0.8564958572387695,0.3244955837726593,0.2256212383508682,291.8121032714844,297.1499938964844,293.1499938964844,0.2581389844417572,-5209.3017578125,304.0284118652344,0.849398136138916,0.3170630633831024,0.2977344393730163,292.2193603515625,297.1499938964844,293.1499938964844,0.0123329209163784,-3643.551513671875,302.2674255371094,0.4401845037937164,0.050000000745058,0.2366627007722854,289.5683288574219,291.1499938964844,258.1141357421875,257.4799499511719,279.1205139160156,292.21630859375,289.5458984375,1.0,0.3289525210857391,0.589276909828186,0.589276909828186,1.0,1.0,-1.4841710329055786,0.5704826712608337,0.9136883616447448,0.215278074145317,0.0,0.0,1.0,77.2928466796875,125.0,-365.5350341796875,-15052.400390625,380.8504028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7337646484375,303.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18581.19921875,19080.0,0.0,0.0,0.3271799385547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3864365816116333,1.3864524364471436,-1.5874709788477048e-05,0.0,0.0003320460673421,0.0,0.0,296.3165283203125,0.0,0.0,0.0,0.7576879858970642,4.0,0.0,1.0
370380,292.0096435546875,297.1499938964844,293.1499938964844,0.1831428259611129,-3768.658935546875,304.0637512207031,0.7543869614601135,0.235688641667366,0.2113542705774307,291.9191589355469,297.1499938964844,293.1499938964844,0.259854644536972,-5237.45361328125,304.0363464355469,0.8277835845947266,0.3125850558280945,0.2942749261856079,292.03033447265625,297.1499938964844,293.1499938964844,0.2887889742851257,-4202.11865234375,304.0370483398437,0.8496189713478088,0.3389735519886017,0.2360907196998596,291.8937072753906,297.1499938964844,293.1499938964844,0.2826283574104309,-5597.25244140625,304.0282287597656,0.8453544974327087,0.3344015777111053,0.3146642446517944,292.2790832519531,297.1499938964844,293.1499938964844,0.0130955139175057,-3782.677490234375,302.4149169921875,0.4261824488639831,0.050000000745058,0.2384241819381714,289.3241577148437,291.1499938964844,258.1196594238281,257.4818420410156,279.1258544921875,292.2763061523437,289.308349609375,1.0,0.3466317057609558,0.5871362090110779,0.5871362090110779,1.0,1.0,-1.553981065750122,0.5988389253616333,0.9551421999931335,0.2292589694261551,0.0,0.0,1.0,87.98776245117188,113.0,-325.0604248046875,-15506.3291015625,445.78070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6900939941406,303.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18941.50390625,19080.0,0.0,0.0,0.357487678527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998143672943115,1.3998304605484009,-1.6182537365239114e-05,0.0,0.0003628045669756,0.0,0.0,304.9770812988281,0.0,0.0,0.0,0.7643991708755493,4.0,0.0,1.0
370440,292.0096435546875,297.1499938964844,293.1499938964844,0.1831428259611129,-3768.658935546875,304.0637512207031,0.7543869614601135,0.235688641667366,0.2113542705774307,291.9191589355469,297.1499938964844,293.1499938964844,0.259854644536972,-5237.45361328125,304.0363464355469,0.8277835845947266,0.3125850558280945,0.2942749261856079,292.03033447265625,297.1499938964844,293.1499938964844,0.2887889742851257,-4202.11865234375,304.0370483398437,0.8496189713478088,0.3389735519886017,0.2360907196998596,291.8937072753906,297.1499938964844,293.1499938964844,0.2826283574104309,-5597.25244140625,304.0282287597656,0.8453544974327087,0.3344015777111053,0.3146642446517944,292.2790832519531,297.1499938964844,293.1499938964844,0.0130955139175057,-3782.677490234375,302.4149169921875,0.4261824488639831,0.050000000745058,0.2384241819381714,289.3241577148437,291.1499938964844,258.1196594238281,257.4818420410156,279.1258544921875,292.2763061523437,289.308349609375,1.0,0.3466317057609558,0.5871362090110779,0.5871362090110779,1.0,1.0,-1.553981065750122,0.5988389253616333,0.9551421999931335,0.2292589694261551,0.0,0.0,1.0,87.98776245117188,113.0,-325.0604248046875,-15506.3291015625,445.78070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6900939941406,303.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18941.50390625,19080.0,0.0,0.0,0.357487678527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998143672943115,1.3998304605484009,-1.6182537365239114e-05,0.0,0.0003628045669756,0.0,0.0,304.9770812988281,0.0,0.0,0.0,0.7643991708755493,4.0,0.0,1.0
370500,292.05059814453125,297.1499938964844,293.1499938964844,0.1910558938980102,-3897.827880859375,304.0650634765625,0.7578867673873901,0.2420892417430877,0.2172648757696151,291.9577941894531,297.1499938964844,293.1499938964844,0.2706154882907867,-5407.8583984375,304.0374755859375,0.8310121893882751,0.3205860257148742,0.3019962906837463,292.0672302246094,297.1499938964844,293.1499938964844,0.2988715767860412,-4316.875,304.0392761230469,0.8516443371772766,0.3459065854549408,0.2410412281751632,291.9324035644531,297.1499938964844,293.1499938964844,0.294093519449234,-5775.15283203125,304.029541015625,0.8485466241836548,0.3427155017852783,0.3226799964904785,292.3078918457031,297.1499938964844,293.1499938964844,0.0134097328409552,-3835.452392578125,302.4887084960937,0.4237387776374817,0.050000000745058,0.2387878596782684,289.2332458496094,291.1499938964844,258.1232604980469,257.4839172363281,279.1282043457031,292.3052673339844,289.2213134765625,1.0,0.3524921834468841,0.5862256288528442,0.5862256288528442,1.0,1.0,-1.5863510370254517,0.6120889782905579,0.9742620587348938,0.2358283549547195,0.0,0.0,1.0,90.55233001708984,113.0,-279.6973876953125,-15773.322265625,471.1564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7880554199219,303.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,19007.2890625,20160.0,0.0,0.0,0.3713394999504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022430181503296,1.4022592306137085,-1.623873868084047e-05,0.0,0.0003768623864743,0.0,0.0,306.5672607421875,0.0,0.0,0.0,0.7806175351142883,4.0,0.0,1.0
370560,292.090087890625,297.1499938964844,293.1499938964844,0.1982802599668502,-4013.9140625,304.0673828125,0.7634395360946655,0.2482595145702362,0.222916767001152,291.9951477050781,297.1499938964844,293.1499938964844,0.2804860174655914,-5561.6943359375,304.0400085449219,0.8364297747612,0.3283552825450897,0.309443861246109,292.1029052734375,297.1499938964844,293.1499938964844,0.3079614639282226,-4418.69873046875,304.0429077148437,0.8560927510261536,0.3526188731193542,0.2458007335662841,291.9698181152344,297.1499938964844,293.1499938964844,0.304598867893219,-5935.56884765625,304.0323791503906,0.8540933132171631,0.3507899940013885,0.3304152190685272,292.3363342285156,297.1499938964844,293.1499938964844,0.0136610008776187,-3873.509765625,302.5629272460937,0.4231055676937103,0.050000000745058,0.2388844192028045,289.1781311035156,291.1499938964844,258.1274719238281,257.4867858886719,279.1304626464844,292.3337707519531,289.1727294921875,1.0,0.3567975461483001,0.5854187607765198,0.5854187607765198,1.0,1.0,-1.6171956062316897,0.6247838735580444,0.9924117922782898,0.2421463429927826,0.0,0.0,1.0,91.6759033203125,101.0,-202.8721618652344,-16129.505859375,492.4934387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9383239746094,303.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19784.056640625,20160.0,0.0,0.0,0.3844181895256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306087493896484,1.4306256771087646,-1.6902364222914912e-05,0.0,0.0003901355958078,0.0,0.0,325.5507507324219,0.0,0.0,0.0,0.7815887928009033,4.0,0.0,1.0
370620,292.1650695800781,297.1499938964844,293.1499938964844,0.2112765610218048,-4219.0810546875,304.07330322265625,0.7796149849891663,0.2599039077758789,0.2334642112255096,292.0662536621094,297.1499938964844,293.1499938964844,0.2984319925308227,-5836.46435546875,304.0468139648437,0.8527112603187561,0.3431887030601501,0.323536604642868,292.1708679199219,297.1499938964844,293.1499938964844,0.3241517245769501,-4596.9970703125,304.0516662597656,0.8709243535995483,0.3653606474399566,0.2547450661659241,292.04119873046875,297.1499938964844,293.1499938964844,0.3236821293830871,-6221.8369140625,304.0398254394531,0.8710571527481079,0.366209864616394,0.345060646533966,292.39178466796875,297.1499938964844,293.1499938964844,0.0140264350920915,-3921.2412109375,302.70623779296875,0.4260217547416687,0.050000000745058,0.2384419590234756,289.1280822753906,291.1499938964844,258.1375732421875,257.4949035644531,279.1346130371094,292.3894348144531,289.1270751953125,1.0,0.3617614805698395,0.5840948224067688,0.5840948224067688,1.0,1.0,-1.674571514129639,0.6485989689826965,1.025972604751587,0.2540605962276459,0.0,0.0,1.0,90.4826431274414,89.0,-91.18205261230467,-16776.466796875,524.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3686218261719,303.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20058.130859375,20160.0,0.0,0.0,0.4081498980522156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404839277267456,1.440501093864441,-1.713651727186516e-05,0.0,0.0004142202669754,0.0,0.0,332.3390808105469,0.0,0.0,0.0,0.7865372896194458,4.0,0.0,1.0
370680,292.1650695800781,297.1499938964844,293.1499938964844,0.2112765610218048,-4219.0810546875,304.07330322265625,0.7796149849891663,0.2599039077758789,0.2334642112255096,292.0662536621094,297.1499938964844,293.1499938964844,0.2984319925308227,-5836.46435546875,304.0468139648437,0.8527112603187561,0.3431887030601501,0.323536604642868,292.1708679199219,297.1499938964844,293.1499938964844,0.3241517245769501,-4596.9970703125,304.0516662597656,0.8709243535995483,0.3653606474399566,0.2547450661659241,292.04119873046875,297.1499938964844,293.1499938964844,0.3236821293830871,-6221.8369140625,304.0398254394531,0.8710571527481079,0.366209864616394,0.345060646533966,292.39178466796875,297.1499938964844,293.1499938964844,0.0140264350920915,-3921.2412109375,302.70623779296875,0.4260217547416687,0.050000000745058,0.2384419590234756,289.1280822753906,291.1499938964844,258.1375732421875,257.4949035644531,279.1346130371094,292.3894348144531,289.1270751953125,1.0,0.3617614805698395,0.5840948224067688,0.5840948224067688,1.0,1.0,-1.674571514129639,0.6485989689826965,1.025972604751587,0.2540605962276459,0.0,0.0,1.0,90.4826431274414,89.0,-91.18205261230467,-16776.466796875,524.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3686218261719,303.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20058.130859375,20160.0,0.0,0.0,0.4081498980522156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404839277267456,1.440501093864441,-1.713651727186516e-05,0.0,0.0004142202669754,0.0,0.0,332.3390808105469,0.0,0.0,0.0,0.7865372896194458,4.0,0.0,1.0
370740,292.2348327636719,297.1499938964844,293.1499938964844,0.2224241495132446,-4391.19921875,304.0802917480469,0.8016889691352844,0.2707075476646423,0.2431074231863021,292.1327819824219,297.1499938964844,293.1499938964844,0.314068078994751,-6070.6396484375,304.05517578125,0.8758745789527893,0.357148677110672,0.3366520702838897,292.23443603515625,297.1499938964844,293.1499938964844,0.3378389179706573,-4744.50390625,304.0616455078125,0.8928093910217285,0.3772718608379364,0.2629956603050232,292.1081237792969,297.1499938964844,293.1499938964844,0.3402895331382751,-6465.52392578125,304.04888916015625,0.8950658440589905,0.3807285726070404,0.3587014973163605,292.4437866210937,297.1499938964844,293.1499938964844,0.0142430132254958,-3939.215087890625,302.8448791503906,0.4339417517185211,0.050000000745058,0.2373773008584976,289.1405639648437,291.1499938964844,258.1499938964844,257.5062255859375,279.13800048828125,292.441650390625,289.1436462402344,1.0,0.363159567117691,0.5830713510513306,0.5830713510513306,1.0,1.0,-1.7269039154052734,0.6705405712127686,1.0563633441925049,0.2650916576385498,0.0,0.0,1.0,85.90764617919922,77.0,0.9029213190078736,-17450.896484375,544.9630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9155578613281,304.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,20132.693359375,21240.0,0.0,0.0,0.4287365078926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431588649749756,1.443176031112671,-1.720022009976674e-05,0.0,0.0004351130337454,0.0,0.0,334.1939392089844,0.0,0.0,0.0,0.8028771877288818,4.0,0.0,1.0
370800,292.2348327636719,297.1499938964844,293.1499938964844,0.2224241495132446,-4391.19921875,304.0802917480469,0.8016889691352844,0.2707075476646423,0.2431074231863021,292.1327819824219,297.1499938964844,293.1499938964844,0.314068078994751,-6070.6396484375,304.05517578125,0.8758745789527893,0.357148677110672,0.3366520702838897,292.23443603515625,297.1499938964844,293.1499938964844,0.3378389179706573,-4744.50390625,304.0616455078125,0.8928093910217285,0.3772718608379364,0.2629956603050232,292.1081237792969,297.1499938964844,293.1499938964844,0.3402895331382751,-6465.52392578125,304.04888916015625,0.8950658440589905,0.3807285726070404,0.3587014973163605,292.4437866210937,297.1499938964844,293.1499938964844,0.0142430132254958,-3939.215087890625,302.8448791503906,0.4339417517185211,0.050000000745058,0.2373773008584976,289.1405639648437,291.1499938964844,258.1499938964844,257.5062255859375,279.13800048828125,292.441650390625,289.1436462402344,1.0,0.363159567117691,0.5830713510513306,0.5830713510513306,1.0,1.0,-1.7269039154052734,0.6705405712127686,1.0563633441925049,0.2650916576385498,0.0,0.0,1.0,85.90764617919922,77.0,0.9029213190078736,-17450.896484375,544.9630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9155578613281,304.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,20132.693359375,21240.0,0.0,0.0,0.4287365078926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431588649749756,1.443176031112671,-1.720022009976674e-05,0.0,0.0004351130337454,0.0,0.0,334.1939392089844,0.0,0.0,0.0,0.8028771877288818,4.0,0.0,1.0
370860,292.2996826171875,297.1499938964844,293.1499938964844,0.2314114868640899,-4526.458984375,304.08856201171875,0.8278182744979858,0.280735045671463,0.2519587874412536,292.1950378417969,297.1499938964844,293.1499938964844,0.326904684305191,-6258.1865234375,304.0653686523437,0.9062210321426392,0.3702936172485351,0.3488973081111908,292.2938232421875,297.1499938964844,293.1499938964844,0.3485681712627411,-4857.06201171875,304.0731811523437,0.9231416583061218,0.3884236514568329,0.2706409990787506,292.1708068847656,297.1499938964844,293.1499938964844,0.3538968861103058,-6660.28515625,304.0599060058594,0.9280521273612976,0.3944125473499298,0.3714514076709747,292.4920959472656,297.1499938964844,293.1499938964844,0.0143093336373567,-3927.650634765625,302.9802551269531,0.4475357830524444,0.050000000745058,0.2358923554420471,289.2279052734375,291.1499938964844,258.1656188964844,257.5220947265625,279.1408386230469,292.4901733398437,289.23468017578125,1.0,0.3620918691158294,0.5823016166687012,0.5823016166687012,1.0,1.0,-1.7749414443969729,0.6908823251724243,1.0840591192245483,0.2753601968288421,0.0,0.0,1.0,79.03359985351562,65.0,94.99055480957033,-18215.359375,556.3263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4919738769531,304.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.42578125,21240.0,0.0,0.0,0.4467607140541076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761054515838623,1.4761234521865845,-1.7994530935538933e-05,0.0,0.0004534053150564,0.0,0.0,357.60906982421875,0.0,0.0,0.0,0.8061012029647827,4.0,0.0,1.0
370920,292.2996826171875,297.1499938964844,293.1499938964844,0.2314114868640899,-4526.458984375,304.08856201171875,0.8278182744979858,0.280735045671463,0.2519587874412536,292.1950378417969,297.1499938964844,293.1499938964844,0.326904684305191,-6258.1865234375,304.0653686523437,0.9062210321426392,0.3702936172485351,0.3488973081111908,292.2938232421875,297.1499938964844,293.1499938964844,0.3485681712627411,-4857.06201171875,304.0731811523437,0.9231416583061218,0.3884236514568329,0.2706409990787506,292.1708068847656,297.1499938964844,293.1499938964844,0.3538968861103058,-6660.28515625,304.0599060058594,0.9280521273612976,0.3944125473499298,0.3714514076709747,292.4920959472656,297.1499938964844,293.1499938964844,0.0143093336373567,-3927.650634765625,302.9802551269531,0.4475357830524444,0.050000000745058,0.2358923554420471,289.2279052734375,291.1499938964844,258.1656188964844,257.5220947265625,279.1408386230469,292.4901733398437,289.23468017578125,1.0,0.3620918691158294,0.5823016166687012,0.5823016166687012,1.0,1.0,-1.7749414443969729,0.6908823251724243,1.0840591192245483,0.2753601968288421,0.0,0.0,1.0,79.03359985351562,65.0,94.99055480957033,-18215.359375,556.3263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4919738769531,304.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.42578125,21240.0,0.0,0.0,0.4467607140541076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761054515838623,1.4761234521865845,-1.7994530935538933e-05,0.0,0.0004534053150564,0.0,0.0,357.60906982421875,0.0,0.0,0.0,0.8061012029647827,4.0,0.0,1.0
370980,292.3599548339844,297.1499938964844,293.1499938964844,0.2392652034759521,-4643.12548828125,304.0959167480469,0.8599254488945007,0.2900541126728058,0.2600992918014526,292.253173828125,297.1499938964844,293.1499938964844,0.338354617357254,-6423.51416015625,304.074462890625,0.948699951171875,0.3826909959316253,0.3603571951389313,292.3490905761719,297.1499938964844,293.1499938964844,0.3579055666923523,-4954.01953125,304.08319091796875,0.9632519483566284,0.3989006578922272,0.277754545211792,292.2293701171875,297.1499938964844,293.1499938964844,0.3660397827625274,-6832.12353515625,304.0696716308594,0.969501793384552,0.407339870929718,0.3834049701690674,292.5357971191406,297.1499938964844,293.1499938964844,0.0143148461356759,-3906.240478515625,303.1103515625,0.4682612121105194,0.050000000745058,0.2341276258230209,289.3290405273437,291.1499938964844,258.1850891113281,257.54351806640625,279.14312744140625,292.5341186523437,289.3363647460937,1.0,0.3593010604381561,0.5817325711250305,0.5817325711250305,1.0,1.0,-1.8192529678344729,0.7098191380500793,1.1094337701797483,0.2849454879760742,0.0,0.0,1.0,70.61429595947266,68.0,130.6692657470703,-18886.830078125,560.6112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07305908203125,305.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.07421875,21240.0,0.0,0.0,0.4624145925045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806764125823977,1.4806945323944092,-1.810614776331932e-05,0.0,0.000469292019261,0.0,0.0,360.9415893554688,0.0,0.0,0.0,0.808387279510498,4.0,0.0,1.0
371040,292.3599548339844,297.1499938964844,293.1499938964844,0.2392652034759521,-4643.12548828125,304.0959167480469,0.8599254488945007,0.2900541126728058,0.2600992918014526,292.253173828125,297.1499938964844,293.1499938964844,0.338354617357254,-6423.51416015625,304.074462890625,0.948699951171875,0.3826909959316253,0.3603571951389313,292.3490905761719,297.1499938964844,293.1499938964844,0.3579055666923523,-4954.01953125,304.08319091796875,0.9632519483566284,0.3989006578922272,0.277754545211792,292.2293701171875,297.1499938964844,293.1499938964844,0.3660397827625274,-6832.12353515625,304.0696716308594,0.969501793384552,0.407339870929718,0.3834049701690674,292.5357971191406,297.1499938964844,293.1499938964844,0.0143148461356759,-3906.240478515625,303.1103515625,0.4682612121105194,0.050000000745058,0.2341276258230209,289.3290405273437,291.1499938964844,258.1850891113281,257.54351806640625,279.14312744140625,292.5341186523437,289.3363647460937,1.0,0.3593010604381561,0.5817325711250305,0.5817325711250305,1.0,1.0,-1.8192529678344729,0.7098191380500793,1.1094337701797483,0.2849454879760742,0.0,0.0,1.0,70.61429595947266,68.0,130.6692657470703,-18886.830078125,560.6112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07305908203125,305.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.07421875,21240.0,0.0,0.0,0.4624145925045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806764125823977,1.4806945323944092,-1.810614776331932e-05,0.0,0.000469292019261,0.0,0.0,360.9415893554688,0.0,0.0,0.0,0.808387279510498,4.0,0.0,1.0
371100,292.38848876953125,297.1499938964844,293.1499938964844,0.2428909987211227,-4696.59423828125,304.0991516113281,0.8744160532951355,0.2944584190845489,0.2639937400817871,292.28082275390625,297.1499938964844,293.1499938964844,0.3437013924121856,-6500.22607421875,304.0784606933594,0.9657919406890868,0.3886237442493438,0.3658896386623382,292.3752746582031,297.1499938964844,293.1499938964844,0.3622084558010101,-4998.4970703125,304.0874938964844,0.9781204462051392,0.4039028584957123,0.2811862528324127,292.2571716308594,297.1499938964844,293.1499938964844,0.3717120885848999,-6911.9150390625,304.0739440917969,0.9844666123390198,0.4135368466377258,0.3891829252243042,292.5559387207031,297.1499938964844,293.1499938964844,0.0143371000885963,-3898.48388671875,303.1737060546875,0.4753794074058532,0.050000000745058,0.2335026711225509,289.3825378417969,291.1499938964844,258.1962280273437,257.5561828613281,279.14385986328125,292.55438232421875,289.3898620605469,1.0,0.359550803899765,0.5814803838729858,0.5814803838729858,1.0,1.0,-1.840879917144776,0.7191063761711121,1.121773600578308,0.2896341383457184,0.0,0.0,1.0,67.77693176269531,68.0,139.47662353515625,-19213.880859375,566.6680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.35772705078125,305.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.89453125,22320.0,0.0,0.0,0.4694355726242065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564551073592e-05,0.0,0.0004764174227602,0.0,0.0,361.5247497558594,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
371160,292.4161071777344,297.1499938964844,293.1499938964844,0.2460293620824813,-4742.11376953125,304.1026916503906,0.8866983652114868,0.2986800372600555,0.2677639424800873,292.3076171875,297.1499938964844,293.1499938964844,0.3484004437923431,-6566.66259765625,304.0829467773437,0.9786416888237,0.3943719267845154,0.3712881803512573,292.400634765625,297.1499938964844,293.1499938964844,0.3658555448055267,-5035.48974609375,304.0922546386719,0.989004909992218,0.4087390303611755,0.2845325469970703,292.2841491699219,297.1499938964844,293.1499938964844,0.3766936063766479,-6980.96533203125,304.0787353515625,0.9953332543373108,0.4195497334003448,0.394827127456665,292.5750427246094,297.1499938964844,293.1499938964844,0.0143566522747278,-3888.991455078125,303.2367248535156,0.480232685804367,0.050000000745058,0.233054906129837,289.4515991210937,291.1499938964844,258.2082214355469,257.5700988769531,279.1444702148437,292.5735778808594,289.4611511230469,1.0,0.360495388507843,0.5812498331069946,0.5812498331069946,1.0,1.0,-1.862147569656372,0.7282626628875732,1.1338849067687988,0.2942656874656677,0.0,0.0,1.0,65.88414764404297,86.0,168.74000549316406,-19610.146484375,575.5521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6227111816406,305.5155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,21984.681640625,22320.0,0.0,0.0,0.4761017858982086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080761909484863,1.5080950260162354,-1.878245348052588e-05,0.0,0.0004831827827729,0.0,0.0,381.3523559570313,0.0,0.0,0.0,0.8237977027893066,4.0,0.0,1.0
371220,292.468994140625,297.1499938964844,293.1499938964844,0.252323567867279,-4833.89990234375,304.10791015625,0.8883742690086365,0.3065451383590698,0.275045782327652,292.3590087890625,297.1499938964844,293.1499938964844,0.3578998744487762,-6701.74072265625,304.0893859863281,0.9805818796157836,0.4052931368350982,0.3818117976188659,292.4490966796875,297.1499938964844,293.1499938964844,0.3733261823654175,-5112.22998046875,304.0989685058594,0.9893701672554016,0.4178923070430755,0.2910622060298919,292.3358154296875,297.1499938964844,293.1499938964844,0.3867852985858917,-7121.77587890625,304.0855712890625,0.9968576431274414,0.4310092031955719,0.4058486819267273,292.6107482910156,297.1499938964844,293.1499938964844,0.0145472511649131,-3895.19580078125,303.3564147949219,0.4764017462730407,0.050000000745058,0.2334060817956924,289.56982421875,291.1499938964844,258.23468017578125,257.6015014648437,279.1451110839844,292.60943603515625,289.5766296386719,1.0,0.369187980890274,0.5807942748069763,0.5807942748069763,1.0,1.0,-1.905024170875549,0.7467664480209351,1.1582577228546145,0.3036010861396789,0.0,0.0,1.0,68.78228759765625,104.0,158.31768798828125,-20242.2265625,615.7030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1102905273437,305.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.521484375,22320.0,0.0,0.0,0.4883426129817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165529251098633,1.516571879386902,-1.899419294204563e-05,0.0,0.0004956056945957,0.0,0.0,387.8191833496094,0.0,0.0,0.0,0.8280338644981384,4.0,0.0,1.0
371280,292.468994140625,297.1499938964844,293.1499938964844,0.252323567867279,-4833.89990234375,304.10791015625,0.8883742690086365,0.3065451383590698,0.275045782327652,292.3590087890625,297.1499938964844,293.1499938964844,0.3578998744487762,-6701.74072265625,304.0893859863281,0.9805818796157836,0.4052931368350982,0.3818117976188659,292.4490966796875,297.1499938964844,293.1499938964844,0.3733261823654175,-5112.22998046875,304.0989685058594,0.9893701672554016,0.4178923070430755,0.2910622060298919,292.3358154296875,297.1499938964844,293.1499938964844,0.3867852985858917,-7121.77587890625,304.0855712890625,0.9968576431274414,0.4310092031955719,0.4058486819267273,292.6107482910156,297.1499938964844,293.1499938964844,0.0145472511649131,-3895.19580078125,303.3564147949219,0.4764017462730407,0.050000000745058,0.2334060817956924,289.56982421875,291.1499938964844,258.23468017578125,257.6015014648437,279.1451110839844,292.60943603515625,289.5766296386719,1.0,0.369187980890274,0.5807942748069763,0.5807942748069763,1.0,1.0,-1.905024170875549,0.7467664480209351,1.1582577228546145,0.3036010861396789,0.0,0.0,1.0,68.78228759765625,104.0,158.31768798828125,-20242.2265625,615.7030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1102905273437,305.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.521484375,22320.0,0.0,0.0,0.4883426129817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165529251098633,1.516571879386902,-1.899419294204563e-05,0.0,0.0004956056945957,0.0,0.0,387.8191833496094,0.0,0.0,0.0,0.8280338644981384,4.0,0.0,1.0
371340,292.5190734863281,297.1499938964844,293.1499938964844,0.25845468044281,-4923.4599609375,304.1116943359375,0.8728721141815186,0.3136384785175323,0.2818406224250793,292.40771484375,297.1499938964844,293.1499938964844,0.3673524260520935,-6836.41259765625,304.09381103515625,0.9650935530662536,0.4154523611068725,0.3918323814868927,292.494873046875,297.1499938964844,293.1499938964844,0.3808489441871643,-5190.1015625,304.1033935546875,0.9735894203186036,0.4263639152050018,0.2972756922245025,292.3847351074219,297.1499938964844,293.1499938964844,0.3968654572963714,-7262.7890625,304.0902099609375,0.983591079711914,0.4417150318622589,0.4163740575313568,292.64373779296875,297.1499938964844,293.1499938964844,0.0148752126842737,-3923.567626953125,303.4674987792969,0.4598397612571716,0.050000000745058,0.2347962707281112,289.6618957519531,291.1499938964844,258.2642822265625,257.6373596191406,279.1457824707031,292.6425170898437,289.66717529296875,1.0,0.3824221193790436,0.5804053544998169,0.5804053544998169,1.0,1.0,-1.946987628936768,0.7649603486061096,1.1820273399353027,0.3127976357936859,0.0,0.0,1.0,77.23284149169922,122.0,132.22659301757812,-20818.734375,675.1806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5462646484375,306.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.57421875,23400.0,0.0,0.0,0.4992513954639435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187699794769287,1.5187890529632568,-1.904977034428157e-05,0.0,0.0005066767334938,0.0,0.0,389.5225830078125,0.0,0.0,0.0,0.8441414833068848,4.0,0.0,1.0
