time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
371400,292.5190734863281,297.1499938964844,293.1499938964844,0.25845468044281,-4923.4599609375,304.1116943359375,0.8728721141815186,0.3136384785175323,0.2818406224250793,292.40771484375,297.1499938964844,293.1499938964844,0.3673524260520935,-6836.41259765625,304.09381103515625,0.9650935530662536,0.4154523611068725,0.3918323814868927,292.494873046875,297.1499938964844,293.1499938964844,0.3808489441871643,-5190.1015625,304.1033935546875,0.9735894203186036,0.4263639152050018,0.2972756922245025,292.3847351074219,297.1499938964844,293.1499938964844,0.3968654572963714,-7262.7890625,304.0902099609375,0.983591079711914,0.4417150318622589,0.4163740575313568,292.64373779296875,297.1499938964844,293.1499938964844,0.0148752126842737,-3923.567626953125,303.4674987792969,0.4598397612571716,0.050000000745058,0.2347962707281112,289.6618957519531,291.1499938964844,258.2642822265625,257.6373596191406,279.1457824707031,292.6425170898437,289.66717529296875,1.0,0.3824221193790436,0.5804053544998169,0.5804053544998169,1.0,1.0,-1.946987628936768,0.7649603486061096,1.1820273399353027,0.3127976357936859,0.0,0.0,1.0,77.23284149169922,122.0,132.22659301757812,-20818.734375,675.1806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5462646484375,306.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.57421875,23400.0,0.0,0.0,0.4992513954639435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187699794769287,1.5187890529632568,-1.904977034428157e-05,0.0,0.0005066767334938,0.0,0.0,389.5225830078125,0.0,0.0,0.0,0.8441414833068848,4.0,0.0,1.0
371460,292.5666198730469,297.1499938964844,293.1499938964844,0.26372891664505,-4999.54248046875,304.1156311035156,0.8514760732650757,0.3199832737445831,0.288104772567749,292.4540405273437,297.1499938964844,293.1499938964844,0.3757933378219604,-6955.4169921875,304.098388671875,0.9398280382156372,0.4248626232147217,0.4012966454029083,292.5382385253906,297.1499938964844,293.1499938964844,0.3874309957027435,-5257.53466796875,304.1078796386719,0.9478439092636108,0.4341691434383392,0.3031358122825622,292.4311218261719,297.1499938964844,293.1499938964844,0.4059120416641235,-7388.08203125,304.0950012207031,0.9609410166740416,0.4516927599906921,0.4263610243797302,292.6744689941406,297.1499938964844,293.1499938964844,0.0152695393189787,-3959.839599609375,303.5716857910156,0.437789112329483,0.050000000745058,0.2369057983160019,289.76171875,291.1499938964844,258.29669189453125,257.6773376464844,279.1466979980469,292.6733703613281,289.7666320800781,1.0,0.3983992636203766,0.5801178812980652,0.5801178812980652,1.0,1.0,-1.987439751625061,0.7826069593429565,1.2048327922821045,0.3217529356479645,0.0,0.0,1.0,89.5124740600586,140.0,129.84764099121094,-21437.234375,748.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9025573730469,306.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.18359375,23400.0,0.0,0.0,0.5093679428100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849954696837813e-05,0.0,0.000516943691764,0.0,0.0,414.321533203125,0.0,0.0,0.0,0.8465973138809204,4.0,0.0,1.0
371520,292.5666198730469,297.1499938964844,293.1499938964844,0.26372891664505,-4999.54248046875,304.1156311035156,0.8514760732650757,0.3199832737445831,0.288104772567749,292.4540405273437,297.1499938964844,293.1499938964844,0.3757933378219604,-6955.4169921875,304.098388671875,0.9398280382156372,0.4248626232147217,0.4012966454029083,292.5382385253906,297.1499938964844,293.1499938964844,0.3874309957027435,-5257.53466796875,304.1078796386719,0.9478439092636108,0.4341691434383392,0.3031358122825622,292.4311218261719,297.1499938964844,293.1499938964844,0.4059120416641235,-7388.08203125,304.0950012207031,0.9609410166740416,0.4516927599906921,0.4263610243797302,292.6744689941406,297.1499938964844,293.1499938964844,0.0152695393189787,-3959.839599609375,303.5716857910156,0.437789112329483,0.050000000745058,0.2369057983160019,289.76171875,291.1499938964844,258.29669189453125,257.6773376464844,279.1466979980469,292.6733703613281,289.7666320800781,1.0,0.3983992636203766,0.5801178812980652,0.5801178812980652,1.0,1.0,-1.987439751625061,0.7826069593429565,1.2048327922821045,0.3217529356479645,0.0,0.0,1.0,89.5124740600586,140.0,129.84764099121094,-21437.234375,748.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9025573730469,306.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.18359375,23400.0,0.0,0.0,0.5093679428100586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849954696837813e-05,0.0,0.000516943691764,0.0,0.0,414.321533203125,0.0,0.0,0.0,0.8465973138809204,4.0,0.0,1.0
371580,292.6116943359375,297.1499938964844,293.1499938964844,0.2691059112548828,-5077.78857421875,304.1181030273437,0.8304383754730225,0.3256171941757202,0.293822705745697,292.49810791015625,297.1499938964844,293.1499938964844,0.3845824003219604,-7080.1650390625,304.1009216308594,0.9123265147209167,0.4335580170154571,0.410182386636734,292.5792541503906,297.1499938964844,293.1499938964844,0.3944804668426513,-5330.708984375,304.1101379394531,0.91879403591156,0.4413496553897857,0.3086301386356354,292.4751281738281,297.1499938964844,293.1499938964844,0.4153987467288971,-7520.4189453125,304.09747314453125,0.9339228868484496,0.4609827995300293,0.4357931911945343,292.7033386230469,297.1499938964844,293.1499938964844,0.0157708898186683,-4012.87744140625,303.6672058105469,0.4190855920314789,0.050000000745058,0.2395193129777908,289.82403564453125,291.1499938964844,258.3316955566406,257.7210693359375,279.1478271484375,292.70233154296875,289.8271789550781,1.0,0.4158236384391784,0.5799544453620911,0.5799544453620911,1.0,1.0,-2.026042222976685,0.7995747327804565,1.2264676094055176,0.3304129242897033,0.0,0.0,1.0,104.46002197265624,158.0,93.68128967285156,-21918.701171875,832.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2084045410156,306.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.01171875,23400.0,0.0,0.0,0.5186720490455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574712054804e-05,0.0,0.000526386196725,0.0,0.0,417.6382141113281,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
371640,292.6116943359375,297.1499938964844,293.1499938964844,0.2691059112548828,-5077.78857421875,304.1181030273437,0.8304383754730225,0.3256171941757202,0.293822705745697,292.49810791015625,297.1499938964844,293.1499938964844,0.3845824003219604,-7080.1650390625,304.1009216308594,0.9123265147209167,0.4335580170154571,0.410182386636734,292.5792541503906,297.1499938964844,293.1499938964844,0.3944804668426513,-5330.708984375,304.1101379394531,0.91879403591156,0.4413496553897857,0.3086301386356354,292.4751281738281,297.1499938964844,293.1499938964844,0.4153987467288971,-7520.4189453125,304.09747314453125,0.9339228868484496,0.4609827995300293,0.4357931911945343,292.7033386230469,297.1499938964844,293.1499938964844,0.0157708898186683,-4012.87744140625,303.6672058105469,0.4190855920314789,0.050000000745058,0.2395193129777908,289.82403564453125,291.1499938964844,258.3316955566406,257.7210693359375,279.1478271484375,292.70233154296875,289.8271789550781,1.0,0.4158236384391784,0.5799544453620911,0.5799544453620911,1.0,1.0,-2.026042222976685,0.7995747327804565,1.2264676094055176,0.3304129242897033,0.0,0.0,1.0,104.46002197265624,158.0,93.68128967285156,-21918.701171875,832.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2084045410156,306.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.01171875,23400.0,0.0,0.0,0.5186720490455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574712054804e-05,0.0,0.000526386196725,0.0,0.0,417.6382141113281,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
371700,292.6333923339844,297.1499938964844,293.1499938964844,0.2717354297637939,-5116.08740234375,304.1191101074219,0.8206116557121277,0.3281788229942322,0.2964781820774078,292.5193176269531,297.1499938964844,293.1499938964844,0.3889743089675903,-7142.484375,304.10186767578125,0.900341272354126,0.4376490712165832,0.4144100546836853,292.5989074707031,297.1499938964844,293.1499938964844,0.3980430066585541,-5367.76806640625,304.11090087890625,0.905577540397644,0.4447183907032013,0.3112426996231079,292.4962463378906,297.1499938964844,293.1499938964844,0.4201670885086059,-7586.92822265625,304.0983581542969,0.920595109462738,0.4653833508491516,0.440305083990097,292.7171325683594,297.1499938964844,293.1499938964844,0.0160526633262634,-4043.53466796875,303.7121887207031,0.4113866984844208,0.050000000745058,0.240963876247406,289.8465270996094,291.1499938964844,258.3500671386719,257.7442321777344,279.1484375,292.7161560058594,289.8490600585937,1.0,0.4247931540012359,0.5799228549003601,0.5799228549003601,1.0,1.0,-2.044600009918213,0.807784378528595,1.2368155717849731,0.3346246778964996,0.0,0.0,1.0,112.65870666503906,158.0,77.60865020751953,-22140.431640625,877.7015991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3470458984375,306.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,23378.837890625,24480.0,0.0,0.0,0.523027777671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551584959030151,1.55517840385437,-1.997353865590412e-05,0.0,0.0005308066611178,0.0,0.0,418.1968688964844,0.0,0.0,0.0,0.8640021085739136,4.0,0.0,1.0
371760,292.6545104980469,297.1499938964844,293.1499938964844,0.2738977670669555,-5146.95068359375,304.1208190917969,0.8110663890838623,0.3305724561214447,0.2989980578422546,292.5400390625,297.1499938964844,293.1499938964844,0.3927581012248993,-7195.30810546875,304.103759765625,0.8894703984260559,0.4415703117847442,0.4184938967227936,292.6180419921875,297.1499938964844,293.1499938964844,0.4010119438171386,-5398.04443359375,304.1126403808594,0.8940567374229431,0.4479404091835022,0.3137653768062591,292.5168151855469,297.1499938964844,293.1499938964844,0.4243007600307464,-7643.67138671875,304.1002502441406,0.9083898663520812,0.4696226119995117,0.4446811974048614,292.7304992675781,297.1499938964844,293.1499938964844,0.0163232088088989,-4070.9404296875,303.7560119628906,0.404490977525711,0.050000000745058,0.2424788326025009,289.88238525390625,291.1499938964844,258.3690185546875,257.7681884765625,279.1490783691406,292.7295837402344,289.8865051269531,1.0,0.4338224232196808,0.5799260139465332,0.5799260139465332,1.0,1.0,-2.062635898590088,0.8158006072044373,1.2468353509902954,0.3387525379657745,0.0,0.0,1.0,121.22463989257812,176.0,90.07850646972656,-22434.904296875,924.2305908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.464599609375,307.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,24159.376953125,24480.0,0.0,0.0,0.5273371338844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809060335159302,1.5809266567230225,-2.0640387447201647e-05,0.0,0.0005351801519282,0.0,0.0,439.3141174316406,0.0,0.0,0.0,0.8635192513465881,4.0,0.0,1.0
371820,292.6952209472656,297.1499938964844,293.1499938964844,0.2784319221973419,-5212.49072265625,304.1229553222656,0.7924614548683167,0.3348701298236847,0.3036236464977264,292.5799865722656,297.1499938964844,293.1499938964844,0.4007794857025146,-7308.28662109375,304.1057434082031,0.8699511885643005,0.4489158391952514,0.4262190759181976,292.6548156738281,297.1499938964844,293.1499938964844,0.4074954688549042,-5465.09423828125,304.1142272949219,0.8734068274497986,0.4539609253406524,0.3185336887836456,292.556396484375,297.1499938964844,293.1499938964844,0.4331170320510864,-7765.77099609375,304.1020812988281,0.8881547451019287,0.4776333272457123,0.4530166983604431,292.7561340332031,297.1499938964844,293.1499938964844,0.0169388204813003,-4136.49072265625,303.8381042480469,0.391392320394516,0.050000000745058,0.2456697076559066,289.92401123046875,291.1499938964844,258.40838623046875,257.8183288574219,279.15045166015625,292.7552795410156,289.9257202148437,1.0,0.4518171846866607,0.580039381980896,0.580039381980896,1.0,1.0,-2.0970399379730225,0.8312104344367981,1.2658294439315796,0.3467309772968292,0.0,0.0,1.0,139.1857147216797,194.0,60.389610290527344,-22837.25,1020.8781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6704406738281,307.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.16796875,24480.0,0.0,0.0,0.5355991721153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588764786720276,1.5887856483459473,-2.0846106053795666e-05,0.0,0.0005435650818981,0.0,0.0,445.8983459472656,0.0,0.0,0.0,0.8674366474151611,4.0,0.0,1.0
371880,292.6952209472656,297.1499938964844,293.1499938964844,0.2784319221973419,-5212.49072265625,304.1229553222656,0.7924614548683167,0.3348701298236847,0.3036236464977264,292.5799865722656,297.1499938964844,293.1499938964844,0.4007794857025146,-7308.28662109375,304.1057434082031,0.8699511885643005,0.4489158391952514,0.4262190759181976,292.6548156738281,297.1499938964844,293.1499938964844,0.4074954688549042,-5465.09423828125,304.1142272949219,0.8734068274497986,0.4539609253406524,0.3185336887836456,292.556396484375,297.1499938964844,293.1499938964844,0.4331170320510864,-7765.77099609375,304.1020812988281,0.8881547451019287,0.4776333272457123,0.4530166983604431,292.7561340332031,297.1499938964844,293.1499938964844,0.0169388204813003,-4136.49072265625,303.8381042480469,0.391392320394516,0.050000000745058,0.2456697076559066,289.92401123046875,291.1499938964844,258.40838623046875,257.8183288574219,279.15045166015625,292.7552795410156,289.9257202148437,1.0,0.4518171846866607,0.580039381980896,0.580039381980896,1.0,1.0,-2.0970399379730225,0.8312104344367981,1.2658294439315796,0.3467309772968292,0.0,0.0,1.0,139.1857147216797,194.0,60.389610290527344,-22837.25,1020.8781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6704406738281,307.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.16796875,24480.0,0.0,0.0,0.5355991721153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588764786720276,1.5887856483459473,-2.0846106053795666e-05,0.0,0.0005435650818981,0.0,0.0,445.8983459472656,0.0,0.0,0.0,0.8674366474151611,4.0,0.0,1.0
371940,292.7338562011719,297.1499938964844,293.1499938964844,0.282831996679306,-5276.2509765625,304.1246337890625,0.7760438323020935,0.3385483920574188,0.3077172636985779,292.6180419921875,297.1499938964844,293.1499938964844,0.4088305532932281,-7421.66845703125,304.1070861816406,0.8534420132637024,0.4556347131729126,0.4333775341510772,292.68951416015625,297.1499938964844,293.1499938964844,0.4141230881214142,-5533.802734375,304.1151123046875,0.85592120885849,0.4594596922397613,0.3229554295539856,292.5939025878906,297.1499938964844,293.1499938964844,0.4420572221279144,-7889.5654296875,304.1031494140625,0.8709538578987122,0.4850641787052154,0.4608275592327118,292.78033447265625,297.1499938964844,293.1499938964844,0.0176209863275289,-4209.45361328125,303.9139709472656,0.3779644072055816,0.050000000745058,0.2490070611238479,289.943603515625,291.1499938964844,258.4495849609375,257.8711242675781,279.1518249511719,292.779541015625,289.9444885253906,1.0,0.4694540500640869,0.5802907943725586,0.5802907943725586,1.0,1.0,-2.1292548179626465,0.8458015322685242,1.2834534645080566,0.3543324768543243,0.0,0.0,1.0,157.88601684570312,212.0,34.23480224609375,-23190.3125,1120.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85626220703125,307.37237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.5432780981063843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0005513581563718,0.0,0.0,447.5386047363281,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
372000,292.7338562011719,297.1499938964844,293.1499938964844,0.282831996679306,-5276.2509765625,304.1246337890625,0.7760438323020935,0.3385483920574188,0.3077172636985779,292.6180419921875,297.1499938964844,293.1499938964844,0.4088305532932281,-7421.66845703125,304.1070861816406,0.8534420132637024,0.4556347131729126,0.4333775341510772,292.68951416015625,297.1499938964844,293.1499938964844,0.4141230881214142,-5533.802734375,304.1151123046875,0.85592120885849,0.4594596922397613,0.3229554295539856,292.5939025878906,297.1499938964844,293.1499938964844,0.4420572221279144,-7889.5654296875,304.1031494140625,0.8709538578987122,0.4850641787052154,0.4608275592327118,292.78033447265625,297.1499938964844,293.1499938964844,0.0176209863275289,-4209.45361328125,303.9139709472656,0.3779644072055816,0.050000000745058,0.2490070611238479,289.943603515625,291.1499938964844,258.4495849609375,257.8711242675781,279.1518249511719,292.779541015625,289.9444885253906,1.0,0.4694540500640869,0.5802907943725586,0.5802907943725586,1.0,1.0,-2.1292548179626465,0.8458015322685242,1.2834534645080566,0.3543324768543243,0.0,0.0,1.0,157.88601684570312,212.0,34.23480224609375,-23190.3125,1120.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85626220703125,307.37237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.5432780981063843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0005513581563718,0.0,0.0,447.5386047363281,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
372060,292.7708435058594,297.1499938964844,293.1499938964844,0.2862079441547394,-5324.15283203125,304.12744140625,0.7618505954742432,0.3415955901145935,0.311271607875824,292.6543884277344,297.1499938964844,293.1499938964844,0.4156599640846252,-7516.30859375,304.1099548339844,0.8395295143127441,0.461740642786026,0.4399780333042145,292.7223815917969,297.1499938964844,293.1499938964844,0.4196361303329468,-5589.9638671875,304.11749267578125,0.8412165641784668,0.464459478855133,0.3270421922206878,292.6294250488281,297.1499938964844,293.1499938964844,0.449788898229599,-7994.99853515625,304.1058349609375,0.8563928008079529,0.4919466376304626,0.4681357741355896,292.8031921386719,297.1499938964844,293.1499938964844,0.0182965155690908,-4277.390625,303.98492431640625,0.3662677109241485,0.050000000745058,0.2524336576461792,289.9809265136719,291.1499938964844,258.4923095703125,257.9262390136719,279.1531677246094,292.8024597167969,289.98211669921875,1.0,0.4865323305130005,0.5806753635406494,0.5806753635406494,1.0,1.0,-2.159254312515259,0.8595563173294067,1.299697995185852,0.3615405261516571,0.0,0.0,1.0,177.01560974121094,200.0,41.56578826904297,-23605.009765625,1222.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9988708496094,307.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5507321357727051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0005589231150224,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372120,292.7708435058594,297.1499938964844,293.1499938964844,0.2862079441547394,-5324.15283203125,304.12744140625,0.7618505954742432,0.3415955901145935,0.311271607875824,292.6543884277344,297.1499938964844,293.1499938964844,0.4156599640846252,-7516.30859375,304.1099548339844,0.8395295143127441,0.461740642786026,0.4399780333042145,292.7223815917969,297.1499938964844,293.1499938964844,0.4196361303329468,-5589.9638671875,304.11749267578125,0.8412165641784668,0.464459478855133,0.3270421922206878,292.6294250488281,297.1499938964844,293.1499938964844,0.449788898229599,-7994.99853515625,304.1058349609375,0.8563928008079529,0.4919466376304626,0.4681357741355896,292.8031921386719,297.1499938964844,293.1499938964844,0.0182965155690908,-4277.390625,303.98492431640625,0.3662677109241485,0.050000000745058,0.2524336576461792,289.9809265136719,291.1499938964844,258.4923095703125,257.9262390136719,279.1531677246094,292.8024597167969,289.98211669921875,1.0,0.4865323305130005,0.5806753635406494,0.5806753635406494,1.0,1.0,-2.159254312515259,0.8595563173294067,1.299697995185852,0.3615405261516571,0.0,0.0,1.0,177.01560974121094,200.0,41.56578826904297,-23605.009765625,1222.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9988708496094,307.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5507321357727051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0005589231150224,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372180,292.805419921875,297.1499938964844,293.1499938964844,0.2890756130218506,-5364.81640625,304.13018798828125,0.7582118511199951,0.3441821634769439,0.3139240741729736,292.6886901855469,297.1499938964844,293.1499938964844,0.4221289753913879,-7605.83349609375,304.112548828125,0.8368169069290161,0.4673425853252411,0.4456148147583008,292.7530212402344,297.1499938964844,293.1499938964844,0.4249192774295807,-5643.83154296875,304.1195373535156,0.8379077315330505,0.4690764844417572,0.3305001854896545,292.6626892089844,297.1499938964844,293.1499938964844,0.4572785496711731,-8097.01904296875,304.10809326171875,0.8537604808807373,0.4983877837657928,0.4745426177978515,292.8243103027344,297.1499938964844,293.1499938964844,0.0187183488160371,-4315.298828125,304.0525207519531,0.3623281419277191,0.050000000745058,0.2537294626235962,289.9962463378906,291.1499938964844,258.5362854003906,257.9833374023437,279.1554870605469,292.8236389160156,289.9971008300781,1.0,0.4935818612575531,0.5813387632369995,0.5813387632369995,1.0,1.0,-2.1826212406158447,0.8706207275390625,1.312000393867493,0.3675443530082702,0.0,0.0,1.0,184.5961151123047,188.0,26.668153762817383,-23872.38671875,1276.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.134765625,307.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.423828125,25560.0,0.0,0.0,0.557708203792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624858856201172,1.6248806715011597,-2.1804042262374423e-05,0.0,0.000566002971027,0.0,0.0,476.984375,0.0,0.0,0.0,0.8870746493339539,4.0,0.0,1.0
372240,292.805419921875,297.1499938964844,293.1499938964844,0.2890756130218506,-5364.81640625,304.13018798828125,0.7582118511199951,0.3441821634769439,0.3139240741729736,292.6886901855469,297.1499938964844,293.1499938964844,0.4221289753913879,-7605.83349609375,304.112548828125,0.8368169069290161,0.4673425853252411,0.4456148147583008,292.7530212402344,297.1499938964844,293.1499938964844,0.4249192774295807,-5643.83154296875,304.1195373535156,0.8379077315330505,0.4690764844417572,0.3305001854896545,292.6626892089844,297.1499938964844,293.1499938964844,0.4572785496711731,-8097.01904296875,304.10809326171875,0.8537604808807373,0.4983877837657928,0.4745426177978515,292.8243103027344,297.1499938964844,293.1499938964844,0.0187183488160371,-4315.298828125,304.0525207519531,0.3623281419277191,0.050000000745058,0.2537294626235962,289.9962463378906,291.1499938964844,258.5362854003906,257.9833374023437,279.1554870605469,292.8236389160156,289.9971008300781,1.0,0.4935818612575531,0.5813387632369995,0.5813387632369995,1.0,1.0,-2.1826212406158447,0.8706207275390625,1.312000393867493,0.3675443530082702,0.0,0.0,1.0,184.5961151123047,188.0,26.668153762817383,-23872.38671875,1276.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.134765625,307.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.423828125,25560.0,0.0,0.0,0.557708203792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624858856201172,1.6248806715011597,-2.1804042262374423e-05,0.0,0.000566002971027,0.0,0.0,476.984375,0.0,0.0,0.0,0.8870746493339539,4.0,0.0,1.0
372300,292.8216552734375,297.1499938964844,293.1499938964844,0.2902528643608093,-5381.3486328125,304.13165283203125,0.7588326930999756,0.3453599512577057,0.3150225877761841,292.7049560546875,297.1499938964844,293.1499938964844,0.4250587224960327,-7646.09326171875,304.114013671875,0.8380505442619324,0.4699895977973938,0.4481595754623413,292.7674255371094,297.1499938964844,293.1499938964844,0.4273062348365783,-5668.00439453125,304.1207275390625,0.838885486125946,0.4712790846824646,0.3320602476596832,292.67840576171875,297.1499938964844,293.1499938964844,0.4607404172420501,-8143.8701171875,304.1094055175781,0.8552066683769226,0.5014746785163879,0.4774920046329498,292.8339538574219,297.1499938964844,293.1499938964844,0.0188458990305662,-4324.27490234375,304.0859680175781,0.3621589243412018,0.050000000745058,0.2537863254547119,290.0035400390625,291.1499938964844,258.5586853027344,258.0124816894531,279.15655517578125,292.8333435058594,290.00445556640625,1.0,0.494895875453949,0.5817479491233826,0.5817479491233826,1.0,1.0,-2.1924829483032227,0.8754230737686157,1.317059874534607,0.3701940774917602,0.0,0.0,1.0,185.1811981201172,188.0,23.89678192138672,-23992.27734375,1290.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2062683105469,307.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25540.935546875,26640.0,0.0,0.0,0.5609519481658936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254799365997314,1.6255017518997192,-2.182071148126852e-05,0.0,0.0005692949634976,0.0,0.0,477.5315246582031,0.0,0.0,0.0,0.9023838043212892,4.0,0.0,1.0
372360,292.8372497558594,297.1499938964844,293.1499938964844,0.2908321619033813,-5388.5830078125,304.1339416503906,0.7605107426643372,0.3464581668376922,0.3159986436367035,292.720703125,297.1499938964844,293.1499938964844,0.4271520376205444,-7673.712890625,304.1167907714844,0.8404137492179871,0.4725326597690582,0.4505525231361389,292.78125,297.1499938964844,293.1499938964844,0.4288873970508575,-5683.19140625,304.1231994628906,0.8410132527351379,0.4734068214893341,0.3335295617580414,292.6935729980469,297.1499938964844,293.1499938964844,0.4633258283138275,-8177.666015625,304.11212158203125,0.8578650951385498,0.5044668316841125,0.4803008139133453,292.8430480957031,297.1499938964844,293.1499938964844,0.0188952963799238,-4322.6953125,304.1194763183594,0.3627737164497375,0.050000000745058,0.2535772323608398,290.0296936035156,291.1499938964844,258.5813293457031,258.0419921875,279.15753173828125,292.8424377441406,290.0324401855469,1.0,0.4951406121253967,0.5821976661682129,0.5821976661682129,1.0,1.0,-2.201418161392212,0.8798530101776123,1.3215651512145996,0.3726714551448822,0.0,0.0,1.0,184.321044921875,176.0,49.31105041503906,-24190.73828125,1297.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2672424316406,307.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.181640625,26640.0,0.0,0.0,0.5641672611236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504660844802856,1.6504886150360107,-2.2496707970276475e-05,0.0,0.0005725580267608,0.0,0.0,499.8932189941406,0.0,0.0,0.0,0.9014607667922974,4.0,0.0,1.0
372420,292.8666381835937,297.1499938964844,293.1499938964844,0.2921401858329773,-5406.12890625,304.1370849609375,0.7670760750770569,0.3484192788600921,0.3175866305828094,292.7508544921875,297.1499938964844,293.1499938964844,0.431613564491272,-7733.9794921875,304.120361328125,0.8485918045043945,0.4772928953170776,0.4548781216144562,292.8076477050781,297.1499938964844,293.1499938964844,0.4324068427085876,-5718.15673828125,304.126220703125,0.8487582206726074,0.4773970544338226,0.3361766338348388,292.7225036621094,297.1499938964844,293.1499938964844,0.468860924243927,-8251.4970703125,304.1154479980469,0.8668931722640991,0.5101619362831116,0.4854857623577118,292.8600158691406,297.1499938964844,293.1499938964844,0.019687283784151,-4406.45751953125,304.14715576171875,0.3717798292636871,0.0524200722575187,0.2586888074874878,290.0586242675781,291.1499938964844,258.6270751953125,258.10186767578125,279.1572265625,292.8596496582031,290.0591735839844,1.0,0.4935698807239532,0.5829607844352722,0.5829607844352722,1.0,1.0,-2.2240545749664307,0.8907712697982788,1.333283305168152,0.3784529268741607,0.0,0.0,1.0,178.7017364501953,164.0,35.28812026977539,-24458.2265625,1301.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38604736328125,307.8601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,26565.33984375,26640.0,0.0,0.0,0.5702701807022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657757043838501,1.6577798128128052,-2.269590368086937e-05,0.0,0.0005787517293356,0.0,0.0,506.5474243164063,0.0,0.0,0.0,0.9050865173339844,4.0,0.0,1.0
372480,292.8666381835937,297.1499938964844,293.1499938964844,0.2921401858329773,-5406.12890625,304.1370849609375,0.7670760750770569,0.3484192788600921,0.3175866305828094,292.7508544921875,297.1499938964844,293.1499938964844,0.431613564491272,-7733.9794921875,304.120361328125,0.8485918045043945,0.4772928953170776,0.4548781216144562,292.8076477050781,297.1499938964844,293.1499938964844,0.4324068427085876,-5718.15673828125,304.126220703125,0.8487582206726074,0.4773970544338226,0.3361766338348388,292.7225036621094,297.1499938964844,293.1499938964844,0.468860924243927,-8251.4970703125,304.1154479980469,0.8668931722640991,0.5101619362831116,0.4854857623577118,292.8600158691406,297.1499938964844,293.1499938964844,0.019687283784151,-4406.45751953125,304.14715576171875,0.3717798292636871,0.0524200722575187,0.2586888074874878,290.0586242675781,291.1499938964844,258.6270751953125,258.10186767578125,279.1572265625,292.8596496582031,290.0591735839844,1.0,0.4935698807239532,0.5829607844352722,0.5829607844352722,1.0,1.0,-2.2240545749664307,0.8907712697982788,1.333283305168152,0.3784529268741607,0.0,0.0,1.0,178.7017364501953,164.0,35.28812026977539,-24458.2265625,1301.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38604736328125,307.8601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,26565.33984375,26640.0,0.0,0.0,0.5702701807022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657757043838501,1.6577798128128052,-2.269590368086937e-05,0.0,0.0005787517293356,0.0,0.0,506.5474243164063,0.0,0.0,0.0,0.9050865173339844,4.0,0.0,1.0
372540,292.893310546875,297.1499938964844,293.1499938964844,0.2938276529312134,-5430.2255859375,304.1385498046875,0.777129590511322,0.3501836061477661,0.3188224732875824,292.77911376953125,297.1499938964844,293.1499938964844,0.4366169273853302,-7803.00537109375,304.12188720703125,0.8605673909187317,0.4816747009754181,0.4586773514747619,292.8321838378906,297.1499938964844,293.1499938964844,0.4365617632865906,-5760.58935546875,304.127197265625,0.8603281378746033,0.481093555688858,0.3384919762611389,292.74951171875,297.1499938964844,293.1499938964844,0.4750814735889435,-8335.9345703125,304.1165771484375,0.8799682259559631,0.5155131816864014,0.490188866853714,292.8797607421875,297.1499938964844,293.1499938964844,0.0219902209937572,-4650.51123046875,304.1443176269531,0.3912424445152282,0.0557679273188114,0.272937148809433,290.0526123046875,291.1499938964844,258.6733703613281,258.1625671386719,279.1564636230469,292.8800964355469,290.05206298828125,1.0,0.4907188713550567,0.5835418701171875,0.5835418701171875,1.0,1.0,-2.255650997161865,0.9054889678955078,1.350162148475647,0.3862901926040649,0.0,0.0,1.0,169.77175903320312,152.0,1.6626194715499878,-24748.63671875,1304.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4842529296875,307.9202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.021484375,27720.0,0.0,0.0,0.5761403441429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952467918396,1.6595473289489746,-2.2744328816770576e-05,0.0,0.0005847092252224,0.0,0.0,508.1694641113281,0.0,0.0,0.0,0.9209654927253724,4.0,0.0,1.0
372600,292.893310546875,297.1499938964844,293.1499938964844,0.2938276529312134,-5430.2255859375,304.1385498046875,0.777129590511322,0.3501836061477661,0.3188224732875824,292.77911376953125,297.1499938964844,293.1499938964844,0.4366169273853302,-7803.00537109375,304.12188720703125,0.8605673909187317,0.4816747009754181,0.4586773514747619,292.8321838378906,297.1499938964844,293.1499938964844,0.4365617632865906,-5760.58935546875,304.127197265625,0.8603281378746033,0.481093555688858,0.3384919762611389,292.74951171875,297.1499938964844,293.1499938964844,0.4750814735889435,-8335.9345703125,304.1165771484375,0.8799682259559631,0.5155131816864014,0.490188866853714,292.8797607421875,297.1499938964844,293.1499938964844,0.0219902209937572,-4650.51123046875,304.1443176269531,0.3912424445152282,0.0557679273188114,0.272937148809433,290.0526123046875,291.1499938964844,258.6733703613281,258.1625671386719,279.1564636230469,292.8800964355469,290.05206298828125,1.0,0.4907188713550567,0.5835418701171875,0.5835418701171875,1.0,1.0,-2.255650997161865,0.9054889678955078,1.350162148475647,0.3862901926040649,0.0,0.0,1.0,169.77175903320312,152.0,1.6626194715499878,-24748.63671875,1304.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4842529296875,307.9202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.021484375,27720.0,0.0,0.0,0.5761403441429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952467918396,1.6595473289489746,-2.2744328816770576e-05,0.0,0.0005847092252224,0.0,0.0,508.1694641113281,0.0,0.0,0.0,0.9209654927253724,4.0,0.0,1.0
372660,292.9175720214844,297.1499938964844,293.1499938964844,0.294829398393631,-5443.81787109375,304.1406555175781,0.788584291934967,0.351765513420105,0.3198928236961365,292.8056335449219,297.1499938964844,293.1499938964844,0.4405024349689483,-7855.39208984375,304.1247253417969,0.8741782903671265,0.4856920838356018,0.4621262848377228,292.85504150390625,297.1499938964844,293.1499938964844,0.4396933913230896,-5791.7421875,304.1295166015625,0.8735572099685669,0.4845080971717834,0.3406072854995727,292.7750244140625,297.1499938964844,293.1499938964844,0.4801239371299743,-8403.00390625,304.1192626953125,0.8946372270584106,0.5204852819442749,0.4945341348648071,292.9007873535156,297.1499938964844,293.1499938964844,0.0237454380840063,-4821.94287109375,304.143310546875,0.4054678678512573,0.0583547428250312,0.2833128571510315,290.0664367675781,291.1499938964844,258.7198791503906,258.2237854003906,279.15771484375,292.90167236328125,290.0664367675781,1.0,0.4867254197597503,0.5843672156333923,0.5843672156333923,1.0,1.0,-2.2813069820404053,0.9177975058555604,1.3635094165802002,0.393010675907135,0.0,0.0,1.0,160.13462829589844,140.0,9.925579071044922,-25074.48046875,1296.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54248046875,307.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.298828125,27720.0,0.0,0.0,0.5820988416671753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888835430145264,1.688907027244568,-2.3556192900286987e-05,0.0,0.0005907563026994,0.0,0.0,535.619873046875,0.0,0.0,0.0,0.9221855998039246,4.0,0.0,1.0
372720,292.9175720214844,297.1499938964844,293.1499938964844,0.294829398393631,-5443.81787109375,304.1406555175781,0.788584291934967,0.351765513420105,0.3198928236961365,292.8056335449219,297.1499938964844,293.1499938964844,0.4405024349689483,-7855.39208984375,304.1247253417969,0.8741782903671265,0.4856920838356018,0.4621262848377228,292.85504150390625,297.1499938964844,293.1499938964844,0.4396933913230896,-5791.7421875,304.1295166015625,0.8735572099685669,0.4845080971717834,0.3406072854995727,292.7750244140625,297.1499938964844,293.1499938964844,0.4801239371299743,-8403.00390625,304.1192626953125,0.8946372270584106,0.5204852819442749,0.4945341348648071,292.9007873535156,297.1499938964844,293.1499938964844,0.0237454380840063,-4821.94287109375,304.143310546875,0.4054678678512573,0.0583547428250312,0.2833128571510315,290.0664367675781,291.1499938964844,258.7198791503906,258.2237854003906,279.15771484375,292.90167236328125,290.0664367675781,1.0,0.4867254197597503,0.5843672156333923,0.5843672156333923,1.0,1.0,-2.2813069820404053,0.9177975058555604,1.3635094165802002,0.393010675907135,0.0,0.0,1.0,160.13462829589844,140.0,9.925579071044922,-25074.48046875,1296.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54248046875,307.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.298828125,27720.0,0.0,0.0,0.5820988416671753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888835430145264,1.688907027244568,-2.3556192900286987e-05,0.0,0.0005907563026994,0.0,0.0,535.619873046875,0.0,0.0,0.0,0.9221855998039246,4.0,0.0,1.0
372780,292.93994140625,297.1499938964844,293.1499938964844,0.2960450947284698,-5461.140625,304.1417236328125,0.8015269041061401,0.3531140089035034,0.3207448720932007,292.8306884765625,297.1499938964844,293.1499938964844,0.4446412920951843,-7912.037109375,304.1262512207031,0.8896294832229614,0.4893358945846557,0.4652032256126404,292.87646484375,297.1499938964844,293.1499938964844,0.4431702196598053,-5827.009765625,304.13055419921875,0.8886592388153076,0.4876346886157989,0.3425054550170898,292.7991943359375,297.1499938964844,293.1499938964844,0.4854728281497955,-8474.9462890625,304.1205749511719,0.9113996624946594,0.5250838994979858,0.4985012114048004,292.9212341308594,297.1499938964844,293.1499938964844,0.0249745585024356,-4968.88916015625,304.1435241699219,0.4187721908092499,0.060519129037857,0.2914112210273742,290.0603942871094,291.1499938964844,258.766357421875,258.2850646972656,279.1592712402344,292.9226379394531,290.0600280761719,1.0,0.4818577170372009,0.5853726267814636,0.5853726267814636,1.0,1.0,-2.302802324295044,0.9284289479255676,1.374373197555542,0.3989532589912414,0.0,0.0,1.0,149.93821716308594,128.0,-3.9412455558776855,-25275.875,1281.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60369873046875,308.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,27685.24609375,27720.0,0.0,0.0,0.5877977609634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923391819000244,1.6923627853393557,-2.365268846915569e-05,0.0,0.0005965399905107,0.0,0.0,538.9144897460938,0.0,0.0,0.0,0.9239024519920348,4.0,0.0,1.0
372840,292.93994140625,297.1499938964844,293.1499938964844,0.2960450947284698,-5461.140625,304.1417236328125,0.8015269041061401,0.3531140089035034,0.3207448720932007,292.8306884765625,297.1499938964844,293.1499938964844,0.4446412920951843,-7912.037109375,304.1262512207031,0.8896294832229614,0.4893358945846557,0.4652032256126404,292.87646484375,297.1499938964844,293.1499938964844,0.4431702196598053,-5827.009765625,304.13055419921875,0.8886592388153076,0.4876346886157989,0.3425054550170898,292.7991943359375,297.1499938964844,293.1499938964844,0.4854728281497955,-8474.9462890625,304.1205749511719,0.9113996624946594,0.5250838994979858,0.4985012114048004,292.9212341308594,297.1499938964844,293.1499938964844,0.0249745585024356,-4968.88916015625,304.1435241699219,0.4187721908092499,0.060519129037857,0.2914112210273742,290.0603942871094,291.1499938964844,258.766357421875,258.2850646972656,279.1592712402344,292.9226379394531,290.0600280761719,1.0,0.4818577170372009,0.5853726267814636,0.5853726267814636,1.0,1.0,-2.302802324295044,0.9284289479255676,1.374373197555542,0.3989532589912414,0.0,0.0,1.0,149.93821716308594,128.0,-3.9412455558776855,-25275.875,1281.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60369873046875,308.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,27685.24609375,27720.0,0.0,0.0,0.5877977609634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923391819000244,1.6923627853393557,-2.365268846915569e-05,0.0,0.0005965399905107,0.0,0.0,538.9144897460938,0.0,0.0,0.0,0.9239024519920348,4.0,0.0,1.0
372900,292.9505920410156,297.1499938964844,293.1499938964844,0.2965651452541351,-5468.52734375,304.1423034667969,0.8085412383079529,0.3536844253540039,0.3210789859294891,292.8427124023437,297.1499938964844,293.1499938964844,0.4465794861316681,-7938.47412109375,304.1270446777344,0.8980977535247803,0.4910146296024322,0.4666046500205993,292.8866577148437,297.1499938964844,293.1499938964844,0.4448180198669433,-5843.6806640625,304.1310729980469,0.8969737887382507,0.4890954792499542,0.3433790206909179,292.8107604980469,297.1499938964844,293.1499938964844,0.4880286157131195,-8509.2099609375,304.12127685546875,0.9212963581085204,0.5272538661956787,0.5003558397293091,292.9310302734375,297.1499938964844,293.1499938964844,0.0254447441548109,-5019.3076171875,304.1438293457031,0.4260957241058349,0.0614933222532272,0.2948941588401794,290.0565490722656,291.1499938964844,258.7895202636719,258.3156433105469,279.15997314453125,292.9325866699219,290.0562438964844,1.0,0.4791600108146667,0.5859240889549255,0.5859240889549255,1.0,1.0,-2.3123490810394287,0.9332570433616638,1.3790920972824097,0.4016992449760437,0.0,0.0,1.0,144.6766815185547,128.0,-6.898621559143066,-25368.189453125,1272.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6395568847656,308.0582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.01953125,28800.0,0.0,0.0,0.5904958844184875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928822994232178,1.6929059028625488,-2.366787339269649e-05,0.0,0.0005992782535031,0.0,0.0,539.4334716796875,0.0,0.0,0.0,0.9391722679138184,4.0,0.0,1.0
372960,292.9609680175781,297.1499938964844,293.1499938964844,0.2965483367443084,-5467.54443359375,304.14373779296875,0.8156565427780151,0.3541729152202606,0.3213431239128113,292.85455322265625,297.1499938964844,293.1499938964844,0.4477267861366272,-7953.0595703125,304.129150390625,0.9071889519691468,0.4925841093063354,0.4679090082645416,292.8965759277344,297.1499938964844,293.1499938964844,0.4457136690616607,-5852.0048828125,304.1329040527344,0.9058754444122314,0.4904849827289581,0.344203770160675,292.8220520019531,297.1499938964844,293.1499938964844,0.4897514581680298,-8531.1962890625,304.1233825683594,0.9320030212402344,0.5293349623680115,0.5021286010742188,292.9404602050781,297.1499938964844,293.1499938964844,0.0264675039798021,-5074.99072265625,304.1431884765625,0.4341147243976593,0.062413066625595,0.2980971038341522,290.07135009765625,291.1499938964844,258.81256103515625,258.3460998535156,279.1604919433594,292.9417724609375,290.0726318359375,1.0,0.4763140976428985,0.5864900350570679,0.5864900350570679,1.0,1.0,-2.321202039718628,0.9377888441085817,1.3834131956100464,0.4043020904064178,0.0,0.0,1.0,139.33380126953125,116.0,17.37082290649414,-25540.6171875,1261.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66583251953125,308.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.802734375,28800.0,0.0,0.0,0.5932261347770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352015316253528e-05,0.0,0.0006020491127856,0.0,0.0,562.9911499023438,0.0,0.0,0.0,0.9378487467765808,4.0,0.0,1.0
373020,292.9809875488281,297.1499938964844,293.1499938964844,0.2967740595340729,-5470.10595703125,304.1454162597656,0.8306769728660583,0.3549029231071472,0.321641743183136,292.8775634765625,297.1499938964844,293.1499938964844,0.4504112899303436,-7988.765625,304.131591796875,0.9290169477462769,0.4954001605510711,0.470201164484024,292.91552734375,297.1499938964844,293.1499938964844,0.448024570941925,-5874.849609375,304.1347351074219,0.9273621439933776,0.4930641651153564,0.3457038700580597,292.84375,297.1499938964844,293.1499938964844,0.493716686964035,-8583.4677734375,304.1256103515625,0.954757809638977,0.5332414507865906,0.505419135093689,292.9582824707031,297.1499938964844,293.1499938964844,0.0273967124521732,-5161.953125,304.1439514160156,0.4525670409202575,0.0641056522727012,0.3037868440151214,290.0799560546875,291.1499938964844,258.85821533203125,258.406494140625,279.1614685058594,292.958984375,290.0802307128906,1.0,0.4702229499816894,0.5876874923706055,0.5876874923706055,1.0,1.0,-2.3369057178497314,0.946017861366272,1.3908878564834597,0.409114807844162,0.0,0.0,1.0,128.46861267089844,104.0,11.135175704956056,-25715.01171875,1236.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7230834960937,308.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,28730.462890625,28800.0,0.0,0.0,0.5984810590744019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239890098571775,1.7240135669708252,-2.4545661290176213e-05,0.0,0.0006073822150938,0.0,0.0,569.7198486328125,0.0,0.0,0.0,0.9412301778793336,4.0,0.0,1.0
373080,292.9809875488281,297.1499938964844,293.1499938964844,0.2967740595340729,-5470.10595703125,304.1454162597656,0.8306769728660583,0.3549029231071472,0.321641743183136,292.8775634765625,297.1499938964844,293.1499938964844,0.4504112899303436,-7988.765625,304.131591796875,0.9290169477462769,0.4954001605510711,0.470201164484024,292.91552734375,297.1499938964844,293.1499938964844,0.448024570941925,-5874.849609375,304.1347351074219,0.9273621439933776,0.4930641651153564,0.3457038700580597,292.84375,297.1499938964844,293.1499938964844,0.493716686964035,-8583.4677734375,304.1256103515625,0.954757809638977,0.5332414507865906,0.505419135093689,292.9582824707031,297.1499938964844,293.1499938964844,0.0273967124521732,-5161.953125,304.1439514160156,0.4525670409202575,0.0641056522727012,0.3037868440151214,290.0799560546875,291.1499938964844,258.85821533203125,258.406494140625,279.1614685058594,292.958984375,290.0802307128906,1.0,0.4702229499816894,0.5876874923706055,0.5876874923706055,1.0,1.0,-2.3369057178497314,0.946017861366272,1.3908878564834597,0.409114807844162,0.0,0.0,1.0,128.46861267089844,104.0,11.135175704956056,-25715.01171875,1236.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7230834960937,308.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,28730.462890625,28800.0,0.0,0.0,0.5984810590744019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239890098571775,1.7240135669708252,-2.4545661290176213e-05,0.0,0.0006073822150938,0.0,0.0,569.7198486328125,0.0,0.0,0.0,0.9412301778793336,4.0,0.0,1.0
373140,292.9998779296875,297.1499938964844,293.1499938964844,0.2967803180217743,-5469.60595703125,304.1469421386719,0.8480575680732727,0.3553527891635895,0.3216733336448669,292.8995666503906,297.1499938964844,293.1499938964844,0.4527855813503265,-8020.30078125,304.1337585449219,0.9538983702659608,0.4978423714637756,0.4721244573593139,292.9332275390625,297.1499938964844,293.1499938964844,0.4501911103725433,-5896.33935546875,304.1361999511719,0.9522324800491332,0.4954110383987427,0.3470350801944732,292.8641967773437,297.1499938964844,293.1499938964844,0.4974701106548309,-8632.98828125,304.12750244140625,0.9777864813804626,0.5368518829345703,0.508418619632721,292.9747009277344,297.1499938964844,293.1499938964844,0.0283985678106546,-5247.55615234375,304.1443176269531,0.473021000623703,0.0656321495771408,0.308671236038208,290.0840759277344,291.1499938964844,258.903076171875,258.4658203125,279.1622619628906,292.9748840332031,290.0843811035156,1.0,0.4636706709861755,0.5889527201652527,0.5889527201652527,1.0,1.0,-2.350325584411621,0.953286349773407,1.3970391750335691,0.41347137093544,0.0,0.0,1.0,117.41791534423828,122.0,7.6530680656433105,-25868.462890625,1207.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79791259765625,308.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.015625,29880.0,0.0,0.0,0.603295087814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725594997406006,1.7256196737289429,-2.45914125116542e-05,0.0,0.0006122678169049,0.0,0.0,571.3134765625,0.0,0.0,0.0,0.9570271372795104,4.0,0.0,1.0
