time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373200,292.9998779296875,297.1499938964844,293.1499938964844,0.2967803180217743,-5469.60595703125,304.1469421386719,0.8480575680732727,0.3553527891635895,0.3216733336448669,292.8995666503906,297.1499938964844,293.1499938964844,0.4527855813503265,-8020.30078125,304.1337585449219,0.9538983702659608,0.4978423714637756,0.4721244573593139,292.9332275390625,297.1499938964844,293.1499938964844,0.4501911103725433,-5896.33935546875,304.1361999511719,0.9522324800491332,0.4954110383987427,0.3470350801944732,292.8641967773437,297.1499938964844,293.1499938964844,0.4974701106548309,-8632.98828125,304.12750244140625,0.9777864813804626,0.5368518829345703,0.508418619632721,292.9747009277344,297.1499938964844,293.1499938964844,0.0283985678106546,-5247.55615234375,304.1443176269531,0.473021000623703,0.0656321495771408,0.308671236038208,290.0840759277344,291.1499938964844,258.903076171875,258.4658203125,279.1622619628906,292.9748840332031,290.0843811035156,1.0,0.4636706709861755,0.5889527201652527,0.5889527201652527,1.0,1.0,-2.350325584411621,0.953286349773407,1.3970391750335691,0.41347137093544,0.0,0.0,1.0,117.41791534423828,122.0,7.6530680656433105,-25868.462890625,1207.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79791259765625,308.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.015625,29880.0,0.0,0.0,0.603295087814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725594997406006,1.7256196737289429,-2.45914125116542e-05,0.0,0.0006122678169049,0.0,0.0,571.3134765625,0.0,0.0,0.0,0.9570271372795104,4.0,0.0,1.0
373260,293.0181884765625,297.1499938964844,293.1499938964844,0.2963102459907532,-5461.802734375,304.148681640625,0.8489621877670288,0.3554416298866272,0.3218309581279754,292.9209289550781,297.1499938964844,293.1499938964844,0.4542790651321411,-8039.12548828125,304.1365966796875,0.9563061594963074,0.4998533129692077,0.4741049110889435,292.9503173828125,297.1499938964844,293.1499938964844,0.4516179263591766,-5909.8720703125,304.1383361816406,0.9546565413475036,0.4974371790885925,0.3484899699687958,292.8839416503906,297.1499938964844,293.1499938964844,0.5003297924995422,-8669.8076171875,304.130126953125,0.9804146885871888,0.540092945098877,0.5115355253219604,292.990234375,297.1499938964844,293.1499938964844,0.0294814854860305,-5339.52490234375,304.1444091796875,0.4775575995445251,0.0669280141592025,0.3147229552268982,290.112548828125,291.1499938964844,258.94683837890625,258.52374267578125,279.1620483398437,292.9900207519531,290.1131896972656,1.0,0.4663408696651459,0.5901479721069336,0.5901479721069336,1.0,1.0,-2.365653276443481,0.9613614678382874,1.4042918682098389,0.4181686043739319,0.0,0.0,1.0,117.42711639404295,140.0,25.26994514465332,-26125.228515625,1225.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85504150390625,308.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.802734375,29880.0,0.0,0.0,0.6080145835876465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540106773376465,1.7540360689163208,-2.5407982320757583e-05,0.0,0.0006170574924908,0.0,0.0,600.0047607421875,0.0,0.0,0.0,0.957720935344696,4.0,0.0,1.0
373320,293.0181884765625,297.1499938964844,293.1499938964844,0.2963102459907532,-5461.802734375,304.148681640625,0.8489621877670288,0.3554416298866272,0.3218309581279754,292.9209289550781,297.1499938964844,293.1499938964844,0.4542790651321411,-8039.12548828125,304.1365966796875,0.9563061594963074,0.4998533129692077,0.4741049110889435,292.9503173828125,297.1499938964844,293.1499938964844,0.4516179263591766,-5909.8720703125,304.1383361816406,0.9546565413475036,0.4974371790885925,0.3484899699687958,292.8839416503906,297.1499938964844,293.1499938964844,0.5003297924995422,-8669.8076171875,304.130126953125,0.9804146885871888,0.540092945098877,0.5115355253219604,292.990234375,297.1499938964844,293.1499938964844,0.0294814854860305,-5339.52490234375,304.1444091796875,0.4775575995445251,0.0669280141592025,0.3147229552268982,290.112548828125,291.1499938964844,258.94683837890625,258.52374267578125,279.1620483398437,292.9900207519531,290.1131896972656,1.0,0.4663408696651459,0.5901479721069336,0.5901479721069336,1.0,1.0,-2.365653276443481,0.9613614678382874,1.4042918682098389,0.4181686043739319,0.0,0.0,1.0,117.42711639404295,140.0,25.26994514465332,-26125.228515625,1225.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85504150390625,308.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.802734375,29880.0,0.0,0.0,0.6080145835876465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540106773376465,1.7540360689163208,-2.5407982320757583e-05,0.0,0.0006170574924908,0.0,0.0,600.0047607421875,0.0,0.0,0.0,0.957720935344696,4.0,0.0,1.0
373380,293.0363464355469,297.1499938964844,293.1499938964844,0.2962542772293091,-5460.74267578125,304.1492004394531,0.8379087448120117,0.3551040887832641,0.321885198354721,292.94195556640625,297.1499938964844,293.1499938964844,0.45638108253479,-8067.51513671875,304.1375427246094,0.9431430101394652,0.5013969540596008,0.4759375751018524,292.967041015625,297.1499938964844,293.1499938964844,0.4537736773490906,-5931.69140625,304.1386108398437,0.9414935111999512,0.4991054534912109,0.3499096930027008,292.9031677246094,297.1499938964844,293.1499938964844,0.5039439797401428,-8718.05859375,304.1307067871094,0.9696203470230104,0.5429357290267944,0.5145671367645264,293.0053100585937,297.1499938964844,293.1499938964844,0.0306688696146011,-5440.6611328125,304.144287109375,0.4730112254619598,0.0679139271378517,0.3208145201206207,290.1183166503906,291.1499938964844,258.98931884765625,258.5798645019531,279.1619567871094,293.0048828125,290.1184997558594,1.0,0.4739195108413696,0.5913379192352295,0.5913379192352295,1.0,1.0,-2.3805859088897705,0.9692458510398864,1.4113402366638184,0.4228067100048065,0.0,0.0,1.0,124.9139404296875,158.0,11.854133605957031,-26284.849609375,1273.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9152526855469,308.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,29847.99609375,29880.0,0.0,0.0,0.6124740839004517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571983337402344,1.7572238445281982,-2.5500417905277573e-05,0.0,0.0006215833127498,0.0,0.0,603.2820434570312,0.0,0.0,0.0,0.95930153131485,4.0,0.0,1.0
373440,293.0363464355469,297.1499938964844,293.1499938964844,0.2962542772293091,-5460.74267578125,304.1492004394531,0.8379087448120117,0.3551040887832641,0.321885198354721,292.94195556640625,297.1499938964844,293.1499938964844,0.45638108253479,-8067.51513671875,304.1375427246094,0.9431430101394652,0.5013969540596008,0.4759375751018524,292.967041015625,297.1499938964844,293.1499938964844,0.4537736773490906,-5931.69140625,304.1386108398437,0.9414935111999512,0.4991054534912109,0.3499096930027008,292.9031677246094,297.1499938964844,293.1499938964844,0.5039439797401428,-8718.05859375,304.1307067871094,0.9696203470230104,0.5429357290267944,0.5145671367645264,293.0053100585937,297.1499938964844,293.1499938964844,0.0306688696146011,-5440.6611328125,304.144287109375,0.4730112254619598,0.0679139271378517,0.3208145201206207,290.1183166503906,291.1499938964844,258.98931884765625,258.5798645019531,279.1619567871094,293.0048828125,290.1184997558594,1.0,0.4739195108413696,0.5913379192352295,0.5913379192352295,1.0,1.0,-2.3805859088897705,0.9692458510398864,1.4113402366638184,0.4228067100048065,0.0,0.0,1.0,124.9139404296875,158.0,11.854133605957031,-26284.849609375,1273.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9152526855469,308.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,29847.99609375,29880.0,0.0,0.0,0.6124740839004517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571983337402344,1.7572238445281982,-2.5500417905277573e-05,0.0,0.0006215833127498,0.0,0.0,603.2820434570312,0.0,0.0,0.0,0.95930153131485,4.0,0.0,1.0
373500,293.0452575683594,297.1499938964844,293.1499938964844,0.2961966097354889,-5459.8115234375,304.1494445800781,0.830233097076416,0.3547895550727844,0.3218472003936767,292.9522705078125,297.1499938964844,293.1499938964844,0.4573972523212433,-8081.26123046875,304.1379699707031,0.9331862926483154,0.5020021200180054,0.4767678678035736,292.9752197265625,297.1499938964844,293.1499938964844,0.4548670053482055,-5942.78125,304.1387023925781,0.9315854907035828,0.4998179972171783,0.350586473941803,292.9125671386719,297.1499938964844,293.1499938964844,0.5057525634765625,-8742.22265625,304.13092041015625,0.9609898924827576,0.5442155599594116,0.5160216093063354,293.0126953125,297.1499938964844,293.1499938964844,0.0312434323132038,-5489.19921875,304.144287109375,0.4684305489063263,0.0682978257536888,0.3236992657184601,290.1192932128906,291.1499938964844,259.00994873046875,258.6071472167969,279.16192626953125,293.0120544433594,290.11944580078125,1.0,0.4788808822631836,0.5919336080551147,0.5919336080551147,1.0,1.0,-2.387564182281494,0.9729682803153992,1.4145959615707395,0.4250169992446899,0.0,0.0,1.0,130.47216796875,158.0,7.641593933105469,-26359.7265625,1304.0040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9485778808594,308.3644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,29864.62890625,30960.0,0.0,0.0,0.6145769953727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576879262924194,1.7577134370803833,-2.551462785049808e-05,0.0,0.0006237175548449,0.0,0.0,603.786376953125,0.0,0.0,0.0,0.9745441675186156,4.0,0.0,1.0
373560,293.0541076660156,297.1499938964844,293.1499938964844,0.2956580817699432,-5451.35986328125,304.1505432128906,0.8218880891799927,0.3543812930583954,0.3217589855194092,292.9625244140625,297.1499938964844,293.1499938964844,0.4576897621154785,-8084.2060546875,304.1396484375,0.9221322536468506,0.5024957060813904,0.4775306582450866,292.9832763671875,297.1499938964844,293.1499938964844,0.4552749395370483,-5946.27734375,304.1400146484375,0.9206423163414,0.500449538230896,0.3512345850467682,292.9218444824219,297.1499938964844,293.1499938964844,0.5067914128303528,-8755.1005859375,304.1325378417969,0.950913429260254,0.5453992486000061,0.517423152923584,293.0199279785156,297.1499938964844,293.1499938964844,0.0317249111831188,-5528.34033203125,304.1444396972656,0.4623999297618866,0.0686161369085311,0.3264448940753937,290.1376342773437,291.1499938964844,259.0301818847656,258.6338195800781,279.1619873046875,293.01910400390625,290.1390991210937,1.0,0.4843543767929077,0.5925345420837402,0.5925345420837402,1.0,1.0,-2.3941359519958496,0.976511776447296,1.4176242351531982,0.4271396994590759,0.0,0.0,1.0,136.90667724609375,176.0,29.06687355041504,-26512.689453125,1338.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9711608886719,308.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.119140625,30960.0,0.0,0.0,0.6167300343513489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813761234283447,-2.620620944071561e-05,0.0,0.0006259025540202,0.0,0.0,628.5009155273438,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
373620,293.0713806152344,297.1499938964844,293.1499938964844,0.2949719429016113,-5440.9267578125,304.1514892578125,0.8037675619125366,0.3533059060573578,0.3214150965213775,292.9826354980469,297.1499938964844,293.1499938964844,0.4588716924190521,-8099.5703125,304.1410827636719,0.9003655314445496,0.5031655430793762,0.4788261651992798,292.9989624023437,297.1499938964844,293.1499938964844,0.4567930996417999,-5961.34375,304.14080810546875,0.8992865085601807,0.5014945268630981,0.3524274528026581,292.93994140625,297.1499938964844,293.1499938964844,0.5096047520637512,-8792.1220703125,304.1336364746094,0.9285243153572084,0.5475065112113953,0.520045816898346,293.0339050292969,297.1499938964844,293.1499938964844,0.0326953530311584,-5608.49365234375,304.1446838378906,0.4487833678722381,0.0690754726529121,0.3314749002456665,290.1508483886719,291.1499938964844,259.0692138671875,258.6851806640625,279.162109375,293.0329284667969,290.1512756347656,1.0,0.4962863624095917,0.5937539339065552,0.5937539339065552,1.0,1.0,-2.405907154083252,0.9829944372177124,1.4229127168655396,0.4310847222805023,0.0,0.0,1.0,151.71640014648438,194.0,18.931041717529297,-26653.171875,1413.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0175170898437,308.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.58203125,30960.0,0.0,0.0,0.6208922266960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877689599990845,1.7877953052520752,-2.639541344251484e-05,0.0,0.0006301266839727,0.0,0.0,635.3197631835938,0.0,0.0,0.0,0.9760356545448304,4.0,0.0,1.0
373680,293.0713806152344,297.1499938964844,293.1499938964844,0.2949719429016113,-5440.9267578125,304.1514892578125,0.8037675619125366,0.3533059060573578,0.3214150965213775,292.9826354980469,297.1499938964844,293.1499938964844,0.4588716924190521,-8099.5703125,304.1410827636719,0.9003655314445496,0.5031655430793762,0.4788261651992798,292.9989624023437,297.1499938964844,293.1499938964844,0.4567930996417999,-5961.34375,304.14080810546875,0.8992865085601807,0.5014945268630981,0.3524274528026581,292.93994140625,297.1499938964844,293.1499938964844,0.5096047520637512,-8792.1220703125,304.1336364746094,0.9285243153572084,0.5475065112113953,0.520045816898346,293.0339050292969,297.1499938964844,293.1499938964844,0.0326953530311584,-5608.49365234375,304.1446838378906,0.4487833678722381,0.0690754726529121,0.3314749002456665,290.1508483886719,291.1499938964844,259.0692138671875,258.6851806640625,279.162109375,293.0329284667969,290.1512756347656,1.0,0.4962863624095917,0.5937539339065552,0.5937539339065552,1.0,1.0,-2.405907154083252,0.9829944372177124,1.4229127168655396,0.4310847222805023,0.0,0.0,1.0,151.71640014648438,194.0,18.931041717529297,-26653.171875,1413.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0175170898437,308.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.58203125,30960.0,0.0,0.0,0.6208922266960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877689599990845,1.7877953052520752,-2.639541344251484e-05,0.0,0.0006301266839727,0.0,0.0,635.3197631835938,0.0,0.0,0.0,0.9760356545448304,4.0,0.0,1.0
373740,293.0880126953125,297.1499938964844,293.1499938964844,0.2941811978816986,-5429.09130859375,304.1523132324219,0.7852006554603577,0.3519226610660553,0.3208552002906799,293.00213623046875,297.1499938964844,293.1499938964844,0.4599129855632782,-8113.146484375,304.142333984375,0.8807346820831299,0.5034493803977966,0.4798230826854706,293.01385498046875,297.1499938964844,293.1499938964844,0.4583272337913513,-5976.6865234375,304.14129638671875,0.8799728751182556,0.50229412317276,0.3534958958625793,292.9572448730469,297.1499938964844,293.1499938964844,0.512392520904541,-8828.94140625,304.1344299316406,0.9069223403930664,0.5493173599243164,0.5224511027336121,293.0471496582031,297.1499938964844,293.1499938964844,0.0335696004331111,-5680.43701171875,304.1449890136719,0.4359951019287109,0.0693318843841552,0.335884690284729,290.15771484375,291.1499938964844,259.10614013671875,258.7335510253906,279.1622619628906,293.0462341308594,290.1581115722656,1.0,0.5088930726051331,0.5949890613555908,0.5949890613555908,1.0,1.0,-2.4159045219421387,0.9886878728866576,1.4272167682647705,0.4346314966678619,0.0,0.0,1.0,168.2630157470703,212.0,12.34917449951172,-26773.73046875,1493.7801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07720947265625,308.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.611328125,32040.0,0.0,0.0,0.6247085928916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892158031463623,1.7892422676086426,-2.643815605551936e-05,0.0,0.0006339998217299,0.0,0.0,636.8635864257812,0.0,0.0,0.0,0.9917523860931396,4.0,0.0,1.0
373800,293.0880126953125,297.1499938964844,293.1499938964844,0.2941811978816986,-5429.09130859375,304.1523132324219,0.7852006554603577,0.3519226610660553,0.3208552002906799,293.00213623046875,297.1499938964844,293.1499938964844,0.4599129855632782,-8113.146484375,304.142333984375,0.8807346820831299,0.5034493803977966,0.4798230826854706,293.01385498046875,297.1499938964844,293.1499938964844,0.4583272337913513,-5976.6865234375,304.14129638671875,0.8799728751182556,0.50229412317276,0.3534958958625793,292.9572448730469,297.1499938964844,293.1499938964844,0.512392520904541,-8828.94140625,304.1344299316406,0.9069223403930664,0.5493173599243164,0.5224511027336121,293.0471496582031,297.1499938964844,293.1499938964844,0.0335696004331111,-5680.43701171875,304.1449890136719,0.4359951019287109,0.0693318843841552,0.335884690284729,290.15771484375,291.1499938964844,259.10614013671875,258.7335510253906,279.1622619628906,293.0462341308594,290.1581115722656,1.0,0.5088930726051331,0.5949890613555908,0.5949890613555908,1.0,1.0,-2.4159045219421387,0.9886878728866576,1.4272167682647705,0.4346314966678619,0.0,0.0,1.0,168.2630157470703,212.0,12.34917449951172,-26773.73046875,1493.7801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07720947265625,308.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.611328125,32040.0,0.0,0.0,0.6247085928916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892158031463623,1.7892422676086426,-2.643815605551936e-05,0.0,0.0006339998217299,0.0,0.0,636.8635864257812,0.0,0.0,0.0,0.9917523860931396,4.0,0.0,1.0
373860,293.1039123535156,297.1499938964844,293.1499938964844,0.2925408184528351,-5404.169921875,304.1542358398437,0.7681363224983215,0.3502686023712158,0.3200861811637878,293.0211181640625,297.1499938964844,293.1499938964844,0.4596331417560577,-8107.423828125,304.1452941894531,0.8628590703010559,0.5033503174781799,0.4805061221122741,293.0281066894531,297.1499938964844,293.1499938964844,0.4587030708789825,-5979.42626953125,304.1435241699219,0.8624807000160217,0.5028530955314636,0.3544305860996246,292.9738464355469,297.1499938964844,293.1499938964844,0.513853907585144,-8846.7158203125,304.1371154785156,0.8888666033744812,0.5508385300636292,0.5246294736862183,293.0595703125,297.1499938964844,293.1499938964844,0.0342210605740547,-5731.8046875,304.14556884765625,0.4248822927474975,0.0694166347384452,0.3397019505500793,290.1900634765625,291.1499938964844,259.14068603515625,258.778564453125,279.162353515625,293.0590209960937,290.1910400390625,1.0,0.5216746926307678,0.5962310433387756,0.5962310433387756,1.0,1.0,-2.424128532409668,0.9935815334320068,1.4305469989776611,0.4377690255641937,0.0,0.0,1.0,185.864974975586,230.0,31.69680404663086,-26970.21875,1577.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1214599609375,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.6284680962562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903141254093e-05,0.0,0.0006378152756951,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
373920,293.1039123535156,297.1499938964844,293.1499938964844,0.2925408184528351,-5404.169921875,304.1542358398437,0.7681363224983215,0.3502686023712158,0.3200861811637878,293.0211181640625,297.1499938964844,293.1499938964844,0.4596331417560577,-8107.423828125,304.1452941894531,0.8628590703010559,0.5033503174781799,0.4805061221122741,293.0281066894531,297.1499938964844,293.1499938964844,0.4587030708789825,-5979.42626953125,304.1435241699219,0.8624807000160217,0.5028530955314636,0.3544305860996246,292.9738464355469,297.1499938964844,293.1499938964844,0.513853907585144,-8846.7158203125,304.1371154785156,0.8888666033744812,0.5508385300636292,0.5246294736862183,293.0595703125,297.1499938964844,293.1499938964844,0.0342210605740547,-5731.8046875,304.14556884765625,0.4248822927474975,0.0694166347384452,0.3397019505500793,290.1900634765625,291.1499938964844,259.14068603515625,258.778564453125,279.162353515625,293.0590209960937,290.1910400390625,1.0,0.5216746926307678,0.5962310433387756,0.5962310433387756,1.0,1.0,-2.424128532409668,0.9935815334320068,1.4305469989776611,0.4377690255641937,0.0,0.0,1.0,185.864974975586,230.0,31.69680404663086,-26970.21875,1577.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1214599609375,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.6284680962562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903141254093e-05,0.0,0.0006378152756951,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
373980,293.1190185546875,297.1499938964844,293.1499938964844,0.2910748422145843,-5382.31689453125,304.1552734375,0.7529940009117126,0.3483756482601166,0.3191229701042175,293.0394592285156,297.1499938964844,293.1499938964844,0.4595726728439331,-8105.57080078125,304.1469421386719,0.8470690250396729,0.5028973817825317,0.4808736443519592,293.0415954589844,297.1499938964844,293.1499938964844,0.4594647884368896,-5986.72314453125,304.1444091796875,0.8471178412437439,0.50320965051651,0.3552355766296386,292.98956298828125,297.1499938964844,293.1499938964844,0.51570063829422,-8870.6123046875,304.1383361816406,0.8727564215660095,0.5521093010902405,0.5265868902206421,293.0711669921875,297.1499938964844,293.1499938964844,0.0348272547125816,-5780.4541015625,304.1460266113281,0.4154790937900543,0.0693546086549758,0.3429549634456634,290.20562744140625,291.1499938964844,259.172607421875,258.81982421875,279.162353515625,293.0711975097656,290.20635986328125,1.0,0.5343347191810608,0.5974686145782471,0.5974686145782471,1.0,1.0,-2.430640935897827,0.997691571712494,1.432949423789978,0.4404959976673126,0.0,0.0,1.0,204.08042907714844,218.0,24.13837623596192,-27070.6640625,1661.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1769104003906,308.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.587890625,32040.0,0.0,0.0,0.6319209337234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197429180145264,1.8197702169418333,-2.7348010917194188e-05,0.0,0.0006413193768821,0.0,0.0,670.0211181640625,0.0,0.0,0.0,0.99343740940094,4.0,0.0,1.0
374040,293.1190185546875,297.1499938964844,293.1499938964844,0.2910748422145843,-5382.31689453125,304.1552734375,0.7529940009117126,0.3483756482601166,0.3191229701042175,293.0394592285156,297.1499938964844,293.1499938964844,0.4595726728439331,-8105.57080078125,304.1469421386719,0.8470690250396729,0.5028973817825317,0.4808736443519592,293.0415954589844,297.1499938964844,293.1499938964844,0.4594647884368896,-5986.72314453125,304.1444091796875,0.8471178412437439,0.50320965051651,0.3552355766296386,292.98956298828125,297.1499938964844,293.1499938964844,0.51570063829422,-8870.6123046875,304.1383361816406,0.8727564215660095,0.5521093010902405,0.5265868902206421,293.0711669921875,297.1499938964844,293.1499938964844,0.0348272547125816,-5780.4541015625,304.1460266113281,0.4154790937900543,0.0693546086549758,0.3429549634456634,290.20562744140625,291.1499938964844,259.172607421875,258.81982421875,279.162353515625,293.0711975097656,290.20635986328125,1.0,0.5343347191810608,0.5974686145782471,0.5974686145782471,1.0,1.0,-2.430640935897827,0.997691571712494,1.432949423789978,0.4404959976673126,0.0,0.0,1.0,204.08042907714844,218.0,24.13837623596192,-27070.6640625,1661.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1769104003906,308.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.587890625,32040.0,0.0,0.0,0.6319209337234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197429180145264,1.8197702169418333,-2.7348010917194188e-05,0.0,0.0006413193768821,0.0,0.0,670.0211181640625,0.0,0.0,0.0,0.99343740940094,4.0,0.0,1.0
374100,293.1260986328125,297.1499938964844,293.1499938964844,0.2900663912296295,-5367.224609375,304.1561279296875,0.7492630481719971,0.3473725318908691,0.3184021413326263,293.0482482910156,297.1499938964844,293.1499938964844,0.4591897130012512,-8099.54296875,304.1482238769531,0.8434544205665588,0.5025671720504761,0.4807661473751068,293.0478820800781,297.1499938964844,293.1499938964844,0.4595581293106079,-5987.2685546875,304.145263671875,0.8437340259552002,0.503343939781189,0.3554632067680359,292.9970092773437,297.1499938964844,293.1499938964844,0.5163081288337708,-8878.0537109375,304.13934326171875,0.8692938685417175,0.5526812076568604,0.5273119807243347,293.0765380859375,297.1499938964844,293.1499938964844,0.0349173545837402,-5787.09716796875,304.1466064453125,0.4133529365062713,0.0693008229136467,0.3435433804988861,290.2139587402344,291.1499938964844,259.1875,258.83892822265625,279.1627502441406,293.0769958496094,290.2149963378906,1.0,0.5367332696914673,0.5981358885765076,0.5981358885765076,1.0,1.0,-2.431501865386963,0.9986915588378906,1.4328104257583618,0.4413800239562988,0.0,0.0,1.0,208.54698181152344,218.0,24.75343513488769,-27105.880859375,1680.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2110900878906,308.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0390625,33120.0,0.0,0.0,0.6334918737411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820181965827942,1.820209264755249,-2.736121132329572e-05,0.0,0.0006429137429222,0.0,0.0,670.5062255859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1327819824219,297.1499938964844,293.1499938964844,0.2886391282081604,-5345.6416015625,304.1576232910156,0.7474298477172852,0.3463671803474426,0.3175709247589111,293.0567321777344,297.1499938964844,293.1499938964844,0.4581651091575622,-8084.08837890625,304.1504211425781,0.8419554233551025,0.5021891593933105,0.4805040955543518,293.0538024902344,297.1499938964844,293.1499938964844,0.4590563476085663,-5981.32958984375,304.14703369140625,0.8424862623214722,0.5034739971160889,0.3556062281131744,293.0040588378906,297.1499938964844,293.1499938964844,0.5162463188171387,-8875.8681640625,304.14141845703125,0.8681471943855286,0.5532320737838745,0.5279078483581543,293.0814514160156,297.1499938964844,293.1499938964844,0.0348595008254051,-5780.7333984375,304.1473083496094,0.4124944806098938,0.0692667365074157,0.3436707258224487,290.2347717285156,291.1499938964844,259.2016296386719,258.85693359375,279.1630859375,293.0824279785156,290.23651123046875,1.0,0.5376328229904175,0.5988155603408813,0.5988155603408813,1.0,1.0,-2.4312305450439453,0.9991953372955322,1.4320353269577026,0.4419771730899811,0.0,0.0,1.0,210.275146484375,206.0,40.5426025390625,-27175.283203125,1687.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.244140625,308.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.328125,33120.0,0.0,0.0,0.6350064873695374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318606615066528,1.8318883180618288,-2.771344770735596e-05,0.0,0.0006444508326239,0.0,0.0,683.49560546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1448974609375,297.1499938964844,293.1499938964844,0.2858263552188873,-5303.48974609375,304.1597595214844,0.747085452079773,0.3443410992622375,0.3157087862491607,293.07281494140625,297.1499938964844,293.1499938964844,0.4561187028884887,-8053.935546875,304.1536865234375,0.8426617383956909,0.5012940764427185,0.4796486794948578,293.0645751953125,297.1499938964844,293.1499938964844,0.4581984877586365,-5971.48291015625,304.1494445800781,0.8437697291374207,0.5037251710891724,0.3557377457618713,293.0171203613281,297.1499938964844,293.1499938964844,0.5162460803985596,-8873.994140625,304.1442565917969,0.8699548244476318,0.5542790293693542,0.5288456082344055,293.0899658203125,297.1499938964844,293.1499938964844,0.0346622951328754,-5762.19140625,304.1485290527344,0.413100928068161,0.0692694932222366,0.3432901799678802,290.2651672363281,291.1499938964844,259.2275390625,258.8894958496094,279.16339111328125,293.0922546386719,290.2668151855469,1.0,0.5360957384109497,0.6001752614974976,0.6001752614974976,1.0,1.0,-2.428795099258423,0.999337673187256,1.429457426071167,0.4427073895931244,0.0,0.0,1.0,208.6824493408203,194.0,42.39263153076172,-27226.208984375,1677.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.326416015625,308.774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6376493573188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006471330416388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1448974609375,297.1499938964844,293.1499938964844,0.2858263552188873,-5303.48974609375,304.1597595214844,0.747085452079773,0.3443410992622375,0.3157087862491607,293.07281494140625,297.1499938964844,293.1499938964844,0.4561187028884887,-8053.935546875,304.1536865234375,0.8426617383956909,0.5012940764427185,0.4796486794948578,293.0645751953125,297.1499938964844,293.1499938964844,0.4581984877586365,-5971.48291015625,304.1494445800781,0.8437697291374207,0.5037251710891724,0.3557377457618713,293.0171203613281,297.1499938964844,293.1499938964844,0.5162460803985596,-8873.994140625,304.1442565917969,0.8699548244476318,0.5542790293693542,0.5288456082344055,293.0899658203125,297.1499938964844,293.1499938964844,0.0346622951328754,-5762.19140625,304.1485290527344,0.413100928068161,0.0692694932222366,0.3432901799678802,290.2651672363281,291.1499938964844,259.2275390625,258.8894958496094,279.16339111328125,293.0922546386719,290.2668151855469,1.0,0.5360957384109497,0.6001752614974976,0.6001752614974976,1.0,1.0,-2.428795099258423,0.999337673187256,1.429457426071167,0.4427073895931244,0.0,0.0,1.0,208.6824493408203,194.0,42.39263153076172,-27226.208984375,1677.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.326416015625,308.774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6376493573188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006471330416388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1557006835937,297.1499938964844,293.1499938964844,0.2826641201972961,-5256.10302734375,304.1617736816406,0.7496464848518372,0.3422792553901672,0.3136594891548157,293.0877685546875,297.1499938964844,293.1499938964844,0.4534259736537933,-8014.82470703125,304.15692138671875,0.8466259837150574,0.5002151131629944,0.4784538447856903,293.0740966796875,297.1499938964844,293.1499938964844,0.4568756818771362,-5956.8916015625,304.1518249511719,0.8484251499176025,0.5039559602737427,0.3557345569133758,293.0289306640625,297.1499938964844,293.1499938964844,0.5156744122505188,-8864.4658203125,304.1471252441406,0.8754191994667053,0.5552526116371155,0.5295493006706238,293.0970458984375,297.1499938964844,293.1499938964844,0.0343587286770343,-5734.55810546875,304.1495361328125,0.4158761203289032,0.0693577602505683,0.3425128757953644,290.30108642578125,291.1499938964844,259.25,258.9171142578125,279.1632385253906,293.1010131835937,290.3030090332031,1.0,0.5316929817199707,0.6014954447746277,0.6014954447746277,1.0,1.0,-2.424806594848633,0.9987276792526244,1.4260789155960083,0.443011999130249,0.0,0.0,1.0,202.77720642089844,182.0,48.85089874267578,-27280.4140625,1647.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4252014160156,308.86590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6397605538368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006492756656371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1557006835937,297.1499938964844,293.1499938964844,0.2826641201972961,-5256.10302734375,304.1617736816406,0.7496464848518372,0.3422792553901672,0.3136594891548157,293.0877685546875,297.1499938964844,293.1499938964844,0.4534259736537933,-8014.82470703125,304.15692138671875,0.8466259837150574,0.5002151131629944,0.4784538447856903,293.0740966796875,297.1499938964844,293.1499938964844,0.4568756818771362,-5956.8916015625,304.1518249511719,0.8484251499176025,0.5039559602737427,0.3557345569133758,293.0289306640625,297.1499938964844,293.1499938964844,0.5156744122505188,-8864.4658203125,304.1471252441406,0.8754191994667053,0.5552526116371155,0.5295493006706238,293.0970458984375,297.1499938964844,293.1499938964844,0.0343587286770343,-5734.55810546875,304.1495361328125,0.4158761203289032,0.0693577602505683,0.3425128757953644,290.30108642578125,291.1499938964844,259.25,258.9171142578125,279.1632385253906,293.1010131835937,290.3030090332031,1.0,0.5316929817199707,0.6014954447746277,0.6014954447746277,1.0,1.0,-2.424806594848633,0.9987276792526244,1.4260789155960083,0.443011999130249,0.0,0.0,1.0,202.77720642089844,182.0,48.85089874267578,-27280.4140625,1647.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4252014160156,308.86590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6397605538368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006492756656371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1661376953125,297.1499938964844,293.1499938964844,0.2791422307491302,-5203.26708984375,304.1637268066406,0.7539985775947571,0.3400187492370605,0.3113996386528015,293.1025695800781,297.1499938964844,293.1499938964844,0.4500837922096252,-7966.66357421875,304.1601867675781,0.8526317477226257,0.4987912476062774,0.4769018888473511,293.0834045410156,297.1499938964844,293.1499938964844,0.4550656974315643,-5937.2958984375,304.1542358398437,0.8552475571632385,0.5039917826652527,0.3555730879306793,293.0404663085937,297.1499938964844,293.1499938964844,0.5145140290260315,-8847.0224609375,304.1500244140625,0.883206307888031,0.5559820532798767,0.5299926996231079,293.103759765625,297.1499938964844,293.1499938964844,0.0339137651026248,-5694.84619140625,304.1504211425781,0.4199408590793609,0.0693373456597328,0.3411457538604736,290.3424987792969,291.1499938964844,259.26715087890625,258.9386291503906,279.16290283203125,293.1098327636719,290.3447570800781,1.0,0.5255336761474609,0.6027669906616211,0.6027669906616211,1.0,1.0,-2.4189260005950928,0.9971967339515686,1.421729326248169,0.4428229331970215,0.0,0.0,1.0,194.49317932128903,170.0,56.26411056518555,-27328.220703125,1605.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320129394531,308.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6413789987564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006509181112051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1661376953125,297.1499938964844,293.1499938964844,0.2791422307491302,-5203.26708984375,304.1637268066406,0.7539985775947571,0.3400187492370605,0.3113996386528015,293.1025695800781,297.1499938964844,293.1499938964844,0.4500837922096252,-7966.66357421875,304.1601867675781,0.8526317477226257,0.4987912476062774,0.4769018888473511,293.0834045410156,297.1499938964844,293.1499938964844,0.4550656974315643,-5937.2958984375,304.1542358398437,0.8552475571632385,0.5039917826652527,0.3555730879306793,293.0404663085937,297.1499938964844,293.1499938964844,0.5145140290260315,-8847.0224609375,304.1500244140625,0.883206307888031,0.5559820532798767,0.5299926996231079,293.103759765625,297.1499938964844,293.1499938964844,0.0339137651026248,-5694.84619140625,304.1504211425781,0.4199408590793609,0.0693373456597328,0.3411457538604736,290.3424987792969,291.1499938964844,259.26715087890625,258.9386291503906,279.16290283203125,293.1098327636719,290.3447570800781,1.0,0.5255336761474609,0.6027669906616211,0.6027669906616211,1.0,1.0,-2.4189260005950928,0.9971967339515686,1.421729326248169,0.4428229331970215,0.0,0.0,1.0,194.49317932128903,170.0,56.26411056518555,-27328.220703125,1605.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320129394531,308.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6413789987564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006509181112051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1763610839844,297.1499938964844,293.1499938964844,0.2751880586147308,-5143.8095703125,304.1657409667969,0.7594975829124451,0.3375338613986969,0.308875173330307,293.1174011230469,297.1499938964844,293.1499938964844,0.4459880590438843,-7907.8779296875,304.1636047363281,0.8599799871444702,0.4969828128814697,0.4749244153499603,293.0926818847656,297.1499938964844,293.1499938964844,0.4526589810848236,-5911.50146484375,304.1568298339844,0.8635523319244385,0.5037971138954163,0.3552030622959137,293.05194091796875,297.1499938964844,293.1499938964844,0.5126439929008484,-8819.9287109375,304.15313720703125,0.8925175070762634,0.5564259886741638,0.5301036834716797,293.110595703125,297.1499938964844,293.1499938964844,0.0332135967910289,-5633.38720703125,304.1514587402344,0.4245504736900329,0.0691190063953399,0.3386226892471313,290.3904724121094,291.1499938964844,259.2776794433594,258.9534912109375,279.1624450683594,293.1190795898437,290.3930358886719,1.0,0.5181856751441956,0.6039927005767822,0.6039927005767822,1.0,1.0,-2.41017746925354,0.994307279586792,1.4158700704574585,0.4418949484825134,0.0,0.0,1.0,184.9759216308593,158.0,64.83555603027344,-27360.181640625,1555.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64385986328125,309.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6425073146820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006520632305182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1763610839844,297.1499938964844,293.1499938964844,0.2751880586147308,-5143.8095703125,304.1657409667969,0.7594975829124451,0.3375338613986969,0.308875173330307,293.1174011230469,297.1499938964844,293.1499938964844,0.4459880590438843,-7907.8779296875,304.1636047363281,0.8599799871444702,0.4969828128814697,0.4749244153499603,293.0926818847656,297.1499938964844,293.1499938964844,0.4526589810848236,-5911.50146484375,304.1568298339844,0.8635523319244385,0.5037971138954163,0.3552030622959137,293.05194091796875,297.1499938964844,293.1499938964844,0.5126439929008484,-8819.9287109375,304.15313720703125,0.8925175070762634,0.5564259886741638,0.5301036834716797,293.110595703125,297.1499938964844,293.1499938964844,0.0332135967910289,-5633.38720703125,304.1514587402344,0.4245504736900329,0.0691190063953399,0.3386226892471313,290.3904724121094,291.1499938964844,259.2776794433594,258.9534912109375,279.1624450683594,293.1190795898437,290.3930358886719,1.0,0.5181856751441956,0.6039927005767822,0.6039927005767822,1.0,1.0,-2.41017746925354,0.994307279586792,1.4158700704574585,0.4418949484825134,0.0,0.0,1.0,184.9759216308593,158.0,64.83555603027344,-27360.181640625,1555.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64385986328125,309.0741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6425073146820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006520632305182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1812744140625,297.1499938964844,293.1499938964844,0.2730948626995086,-5112.28955078125,304.16668701171875,0.7626690864562988,0.3362355828285217,0.3075471222400665,293.12469482421875,297.1499938964844,293.1499938964844,0.4437097311019897,-7875.2626953125,304.165283203125,0.8641430139541626,0.4959645271301269,0.4738109409809112,293.09716796875,297.1499938964844,293.1499938964844,0.4512834250926971,-5896.84375,304.1580810546875,0.8682501316070557,0.5036442279815674,0.3549664318561554,293.0575256347656,297.1499938964844,293.1499938964844,0.5114953517913818,-8803.529296875,304.1546325683594,0.8977079391479492,0.5565721988677979,0.5300701260566711,293.1139221191406,297.1499938964844,293.1499938964844,0.0327994227409362,-5597.06591796875,304.1519470214844,0.4271206557750702,0.0689642429351806,0.3370701670646667,290.41656494140625,291.1499938964844,259.2806091308594,258.9585876464844,279.1621398925781,293.12371826171875,290.41925048828125,1.0,0.5141860842704773,0.6045761108398438,0.6045761108398438,1.0,1.0,-2.405055284500122,0.9924914240837096,1.4125638008117676,0.4412187337875366,0.0,0.0,1.0,179.90505981445312,158.0,68.77400970458984,-27371.787109375,1527.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7008972167969,309.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6428900957107544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006524517084471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.18603515625,297.1499938964844,293.1499938964844,0.2709434032440185,-5079.85986328125,304.16754150390625,0.7661216259002686,0.3349060714244842,0.3061846196651459,293.1318359375,297.1499938964844,293.1499938964844,0.4413053691387176,-7840.8916015625,304.1668701171875,0.8686313629150391,0.4948790073394775,0.4726268649101257,293.1015014648437,297.1499938964844,293.1499938964844,0.4498190581798553,-5881.2900390625,304.1592712402344,0.8733110427856445,0.5034620761871338,0.3547041416168213,293.0629577636719,297.1499938964844,293.1499938964844,0.5102329254150391,-8785.6337890625,304.1560974121094,0.90324205160141,0.5566768646240234,0.5299898982048035,293.1171569824219,297.1499938964844,293.1499938964844,0.0323568694293499,-5558.1826171875,304.1523742675781,0.4299039244651794,0.0687881782650947,0.3353842794895172,290.4437561035156,291.1499938964844,259.2821044921875,258.9622497558594,279.1617736816406,293.1282958984375,290.446533203125,1.0,0.5100173354148865,0.6051356792449951,0.6051356792449951,1.0,1.0,-2.399559736251831,0.9904813766479492,1.4090783596038818,0.4404276609420776,0.0,0.0,1.0,174.68716430664062,146.0,72.25279235839844,-27380.830078125,1499.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580871582031,309.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.643158495426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006527240620926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.195068359375,297.1499938964844,293.1499938964844,0.266500174999237,-5012.77978515625,304.1690979003906,0.7738980650901794,0.3321591913700104,0.3033677041530609,293.1457824707031,297.1499938964844,293.1499938964844,0.4361698031425476,-7767.59765625,304.1697998046875,0.8786138892173767,0.4925147891044616,0.4700618684291839,293.1097412109375,297.1499938964844,293.1499938964844,0.4466734528541565,-5848.013671875,304.1614074707031,0.8845498561859131,0.5030196905136108,0.3541141450405121,293.0733337402344,297.1499938964844,293.1499938964844,0.5074225068092346,-8746.1298828125,304.1587219238281,0.916181206703186,0.5567730665206909,0.5297074317932129,293.12322998046875,297.1499938964844,293.1499938964844,0.0314112156629562,-5474.69775390625,304.1531677246094,0.4362135827541351,0.0683858394622802,0.3317079842090606,290.5005187988281,291.1499938964844,259.28106689453125,258.9654541015625,279.1608581542969,293.1373596191406,290.50347900390625,1.0,0.5012563467025757,0.6061774492263794,0.6061774492263794,1.0,1.0,-2.3876307010650635,0.9859572649002076,1.4016735553741455,0.4385406076908111,0.0,0.0,1.0,163.92787170410156,134.0,77.64474487304688,-27391.037109375,1440.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87139892578125,309.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6433638334274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529325037263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.195068359375,297.1499938964844,293.1499938964844,0.266500174999237,-5012.77978515625,304.1690979003906,0.7738980650901794,0.3321591913700104,0.3033677041530609,293.1457824707031,297.1499938964844,293.1499938964844,0.4361698031425476,-7767.59765625,304.1697998046875,0.8786138892173767,0.4925147891044616,0.4700618684291839,293.1097412109375,297.1499938964844,293.1499938964844,0.4466734528541565,-5848.013671875,304.1614074707031,0.8845498561859131,0.5030196905136108,0.3541141450405121,293.0733337402344,297.1499938964844,293.1499938964844,0.5074225068092346,-8746.1298828125,304.1587219238281,0.916181206703186,0.5567730665206909,0.5297074317932129,293.12322998046875,297.1499938964844,293.1499938964844,0.0314112156629562,-5474.69775390625,304.1531677246094,0.4362135827541351,0.0683858394622802,0.3317079842090606,290.5005187988281,291.1499938964844,259.28106689453125,258.9654541015625,279.1608581542969,293.1373596191406,290.50347900390625,1.0,0.5012563467025757,0.6061774492263794,0.6061774492263794,1.0,1.0,-2.3876307010650635,0.9859572649002076,1.4016735553741455,0.4385406076908111,0.0,0.0,1.0,163.92787170410156,134.0,77.64474487304688,-27391.037109375,1440.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87139892578125,309.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6433638334274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529325037263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2035217285156,297.1499938964844,293.1499938964844,0.2619169354438782,-4943.4208984375,304.1703491210937,0.7829108834266663,0.3293015658855438,0.3004409968852997,293.1591796875,297.1499938964844,293.1499938964844,0.4306729137897491,-7689.244140625,304.1723327636719,0.8900124430656433,0.4899033308029175,0.4672525525093078,293.1174011230469,297.1499938964844,293.1499938964844,0.4433095455169678,-5812.57080078125,304.1632080078125,0.8973391652107239,0.5024842023849487,0.3534502685070038,293.0830993652344,297.1499938964844,293.1499938964844,0.5043128728866577,-8702.7734375,304.1609802246094,0.9315667748451232,0.5567327737808228,0.5292835235595703,293.1288146972656,297.1499938964844,293.1499938964844,0.0304140970110893,-5385.88720703125,304.1537780761719,0.4436994194984436,0.0679309070110321,0.3277309834957123,290.5594177246094,291.1499938964844,259.275146484375,258.9636535644531,279.1598815917969,293.1462097167969,290.5624389648437,1.0,0.4920338094234466,0.6071141958236694,0.6071141958236694,1.0,1.0,-2.374656438827514,0.9808542728424072,1.393802046775818,0.4362967908382416,0.0,0.0,1.0,152.8865203857422,122.0,81.0848159790039,-27390.201171875,1379.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810791015625,309.4073791503906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.644757866859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006543472991324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
