time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375000,293.2035217285156,297.1499938964844,293.1499938964844,0.2619169354438782,-4943.4208984375,304.1703491210937,0.7829108834266663,0.3293015658855438,0.3004409968852997,293.1591796875,297.1499938964844,293.1499938964844,0.4306729137897491,-7689.244140625,304.1723327636719,0.8900124430656433,0.4899033308029175,0.4672525525093078,293.1174011230469,297.1499938964844,293.1499938964844,0.4433095455169678,-5812.57080078125,304.1632080078125,0.8973391652107239,0.5024842023849487,0.3534502685070038,293.0830993652344,297.1499938964844,293.1499938964844,0.5043128728866577,-8702.7734375,304.1609802246094,0.9315667748451232,0.5567327737808228,0.5292835235595703,293.1288146972656,297.1499938964844,293.1499938964844,0.0304140970110893,-5385.88720703125,304.1537780761719,0.4436994194984436,0.0679309070110321,0.3277309834957123,290.5594177246094,291.1499938964844,259.275146484375,258.9636535644531,279.1598815917969,293.1462097167969,290.5624389648437,1.0,0.4920338094234466,0.6071141958236694,0.6071141958236694,1.0,1.0,-2.374656438827514,0.9808542728424072,1.393802046775818,0.4362967908382416,0.0,0.0,1.0,152.8865203857422,122.0,81.0848159790039,-27390.201171875,1379.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810791015625,309.4073791503906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.644757866859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006543472991324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.211669921875,297.1499938964844,293.1499938964844,0.2571234703063965,-4870.57568359375,304.17156982421875,0.7932731509208679,0.3262977004051208,0.2973952889442444,293.1722412109375,297.1499938964844,293.1499938964844,0.4247154891490936,-7604.1904296875,304.1748352050781,0.902942955493927,0.4870206415653229,0.4641965627670288,293.1245422363281,297.1499938964844,293.1499938964844,0.4396337568759918,-5773.84912109375,304.1649169921875,0.9122490882873536,0.5018604397773743,0.3527216017246246,293.0923156738281,297.1499938964844,293.1499938964844,0.5008013844490051,-8653.94921875,304.1631774902344,0.9486097693443298,0.5565640926361084,0.5287337303161621,293.1339111328125,297.1499938964844,293.1499938964844,0.0293726306408643,-5291.81298828125,304.1542358398437,0.4526169300079345,0.0674331113696098,0.3235290348529815,290.62353515625,291.1499938964844,259.264892578125,258.9574279785156,279.1589050292969,293.155029296875,290.6269226074219,1.0,0.4824259281158447,0.6079569458961487,0.6079569458961487,1.0,1.0,-2.360743522644043,0.9752321243286132,1.3855113983154297,0.4337347447872162,0.0,0.0,1.0,141.6868896484375,110.0,88.13643646240234,-27397.546875,1317.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,309.53546142578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6445230841636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006541089969687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.211669921875,297.1499938964844,293.1499938964844,0.2571234703063965,-4870.57568359375,304.17156982421875,0.7932731509208679,0.3262977004051208,0.2973952889442444,293.1722412109375,297.1499938964844,293.1499938964844,0.4247154891490936,-7604.1904296875,304.1748352050781,0.902942955493927,0.4870206415653229,0.4641965627670288,293.1245422363281,297.1499938964844,293.1499938964844,0.4396337568759918,-5773.84912109375,304.1649169921875,0.9122490882873536,0.5018604397773743,0.3527216017246246,293.0923156738281,297.1499938964844,293.1499938964844,0.5008013844490051,-8653.94921875,304.1631774902344,0.9486097693443298,0.5565640926361084,0.5287337303161621,293.1339111328125,297.1499938964844,293.1499938964844,0.0293726306408643,-5291.81298828125,304.1542358398437,0.4526169300079345,0.0674331113696098,0.3235290348529815,290.62353515625,291.1499938964844,259.264892578125,258.9574279785156,279.1589050292969,293.155029296875,290.6269226074219,1.0,0.4824259281158447,0.6079569458961487,0.6079569458961487,1.0,1.0,-2.360743522644043,0.9752321243286132,1.3855113983154297,0.4337347447872162,0.0,0.0,1.0,141.6868896484375,110.0,88.13643646240234,-27397.546875,1317.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1100769042969,309.53546142578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6445230841636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006541089969687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2199401855469,297.1499938964844,293.1499938964844,0.2520947754383087,-4793.84814453125,304.1727600097656,0.8050488829612732,0.3230529129505157,0.2941440343856811,293.1852722167969,297.1499938964844,293.1499938964844,0.4183399975299835,-7513.02783203125,304.1771545410156,0.9186402559280396,0.4838139116764068,0.460838109254837,293.1312561035156,297.1499938964844,293.1499938964844,0.4357423186302185,-5732.89794921875,304.1664428710937,0.9306368231773376,0.50114506483078,0.351928174495697,293.1009826660156,297.1499938964844,293.1499938964844,0.4969980716705322,-8601.2412109375,304.16510009765625,0.9664465188980104,0.5562654733657837,0.5280599594116211,293.1386108398437,297.1499938964844,293.1499938964844,0.0283069163560867,-5193.97314453125,304.15460205078125,0.4632263481616974,0.0668879300355911,0.3191160857677459,290.6905517578125,291.1499938964844,259.2509155273437,258.9472961425781,279.1581726074219,293.16412353515625,290.69403076171875,1.0,0.4724611341953277,0.6087368726730347,0.6087368726730347,1.0,1.0,-2.345740556716919,0.9690499305725098,1.3766907453536987,0.4308481812477112,0.0,0.0,1.0,130.42050170898438,98.0,92.1274185180664,-27388.751953125,1254.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,309.6570129394531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6438717842102051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006534479907713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2199401855469,297.1499938964844,293.1499938964844,0.2520947754383087,-4793.84814453125,304.1727600097656,0.8050488829612732,0.3230529129505157,0.2941440343856811,293.1852722167969,297.1499938964844,293.1499938964844,0.4183399975299835,-7513.02783203125,304.1771545410156,0.9186402559280396,0.4838139116764068,0.460838109254837,293.1312561035156,297.1499938964844,293.1499938964844,0.4357423186302185,-5732.89794921875,304.1664428710937,0.9306368231773376,0.50114506483078,0.351928174495697,293.1009826660156,297.1499938964844,293.1499938964844,0.4969980716705322,-8601.2412109375,304.16510009765625,0.9664465188980104,0.5562654733657837,0.5280599594116211,293.1386108398437,297.1499938964844,293.1499938964844,0.0283069163560867,-5193.97314453125,304.15460205078125,0.4632263481616974,0.0668879300355911,0.3191160857677459,290.6905517578125,291.1499938964844,259.2509155273437,258.9472961425781,279.1581726074219,293.16412353515625,290.69403076171875,1.0,0.4724611341953277,0.6087368726730347,0.6087368726730347,1.0,1.0,-2.345740556716919,0.9690499305725098,1.3766907453536987,0.4308481812477112,0.0,0.0,1.0,130.42050170898438,98.0,92.1274185180664,-27388.751953125,1254.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,309.6570129394531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6438717842102051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006534479907713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2239990234375,297.1499938964844,293.1499938964844,0.2495222985744476,-4754.4931640625,304.1732788085937,0.8114215135574341,0.3213724792003631,0.2924530506134033,293.191650390625,297.1499938964844,293.1499938964844,0.4150373637676239,-7465.7587890625,304.17822265625,0.927785098552704,0.4821120798587799,0.4590567052364349,293.1344299316406,297.1499938964844,293.1499938964844,0.4337484240531921,-5711.93359375,304.16705322265625,0.9408208727836608,0.5007568001747131,0.3515090048313141,293.1051025390625,297.1499938964844,293.1499938964844,0.4950242638587951,-8573.94921875,304.1659545898437,0.9754205346107484,0.556071400642395,0.5276793837547302,293.14080810546875,297.1499938964844,293.1499938964844,0.0277545526623725,-5144.31689453125,304.15478515625,0.4687786698341369,0.0665973275899887,0.3168258368968963,290.724365234375,291.1499938964844,259.24273681640625,258.94091796875,279.1578674316406,293.1687316894531,290.72784423828125,1.0,0.4673491418361664,0.6091061234474182,0.6091061234474182,1.0,1.0,-2.337857723236084,0.965764582157135,1.3720930814743042,0.4292913973331451,0.0,0.0,1.0,124.77017211914062,98.0,93.14441680908205,-27378.4296875,1222.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,309.7152099609375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6482006907463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006578412721864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2278747558594,297.1499938964844,293.1499938964844,0.2468575686216354,-4713.56201171875,304.17388916015625,0.8180336356163025,0.3196721971035003,0.2907400727272033,293.1978759765625,297.1499938964844,293.1499938964844,0.4115549027919769,-7415.73681640625,304.179443359375,0.9376418590545654,0.4803617000579834,0.4572257399559021,293.13751220703125,297.1499938964844,293.1499938964844,0.4315964877605438,-5689.2080078125,304.1678771972656,0.9514482617378236,0.5003504157066345,0.3510772585868835,293.109130859375,297.1499938964844,293.1499938964844,0.4928607642650604,-8543.904296875,304.1669921875,0.9843055605888368,0.5558504462242126,0.5272734761238098,293.1429443359375,297.1499938964844,293.1499938964844,0.0268941801041364,-5091.6025390625,304.1554260253906,0.4740388393402099,0.0662953332066536,0.3144840598106384,290.7617492675781,291.1499938964844,259.2338256835937,258.9338073730469,279.1575622558594,293.1733093261719,290.76611328125,1.0,0.462158054113388,0.6094616651535034,0.6094616651535034,1.0,1.0,-2.3297815322875977,0.9623778462409972,1.3674036264419556,0.4276740252971649,0.0,0.0,1.0,119.11178588867188,101.0,101.03263092041016,-27395.119140625,1191.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794250488281,309.8051452636719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6481939554214478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006578344618901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.23541259765625,297.1499938964844,293.1499938964844,0.2415268421173095,-4631.3662109375,304.1748046875,0.8235913515090942,0.3161692917346954,0.2874420583248138,293.21002197265625,297.1499938964844,293.1499938964844,0.4043895006179809,-7312.63720703125,304.1815490722656,0.94663405418396,0.4766854643821716,0.4536233842372894,293.1435546875,297.1499938964844,293.1499938964844,0.4271356761455536,-5642.078125,304.1693420410156,0.961952805519104,0.4994373917579651,0.3503148257732391,293.1170349121094,297.1499938964844,293.1499938964844,0.4882996678352356,-8480.6162109375,304.1689147949219,0.9928004145622252,0.5552857518196106,0.5265755653381348,293.14715576171875,297.1499938964844,293.1499938964844,0.0262068714946508,-4996.40576171875,304.15478515625,0.4781582057476043,0.0656190067529678,0.3105691075325012,290.8451538085937,291.1499938964844,259.21417236328125,258.91754150390625,279.1565856933594,293.1825256347656,290.8494567871094,1.0,0.4563657641410827,0.6100717186927795,0.6100717186927795,1.0,1.0,-2.3150336742401123,0.9561631083488464,1.3588707447052002,0.4246596992015838,0.0,0.0,1.0,113.29556274414062,104.0,111.32051849365234,-27426.587890625,1151.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5511474609375,309.9727478027344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.647768497467041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006574026774615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.23541259765625,297.1499938964844,293.1499938964844,0.2415268421173095,-4631.3662109375,304.1748046875,0.8235913515090942,0.3161692917346954,0.2874420583248138,293.21002197265625,297.1499938964844,293.1499938964844,0.4043895006179809,-7312.63720703125,304.1815490722656,0.94663405418396,0.4766854643821716,0.4536233842372894,293.1435546875,297.1499938964844,293.1499938964844,0.4271356761455536,-5642.078125,304.1693420410156,0.961952805519104,0.4994373917579651,0.3503148257732391,293.1170349121094,297.1499938964844,293.1499938964844,0.4882996678352356,-8480.6162109375,304.1689147949219,0.9928004145622252,0.5552857518196106,0.5265755653381348,293.14715576171875,297.1499938964844,293.1499938964844,0.0262068714946508,-4996.40576171875,304.15478515625,0.4781582057476043,0.0656190067529678,0.3105691075325012,290.8451538085937,291.1499938964844,259.21417236328125,258.91754150390625,279.1565856933594,293.1825256347656,290.8494567871094,1.0,0.4563657641410827,0.6100717186927795,0.6100717186927795,1.0,1.0,-2.3150336742401123,0.9561631083488464,1.3588707447052002,0.4246596992015838,0.0,0.0,1.0,113.29556274414062,104.0,111.32051849365234,-27426.587890625,1151.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5511474609375,309.9727478027344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.647768497467041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006574026774615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2427673339844,297.1499938964844,293.1499938964844,0.2363091856241226,-4550.6552734375,304.1752319335937,0.8235298991203308,0.312517762184143,0.2841445505619049,293.2218017578125,297.1499938964844,293.1499938964844,0.3972687125205993,-7210.11669921875,304.182861328125,0.9477472305297852,0.4727772176265716,0.4499419629573822,293.1495666503906,297.1499938964844,293.1499938964844,0.4227781891822815,-5596.14599609375,304.1701354980469,0.9649581909179688,0.4983853697776794,0.349559485912323,293.124755859375,297.1499938964844,293.1499938964844,0.4838088452816009,-8418.5615234375,304.1700744628906,0.9953027367591858,0.5545557141304016,0.5258622765541077,293.1514892578125,297.1499938964844,293.1499938964844,0.025313377380371,-4906.13623046875,304.1546630859375,0.4779716730117798,0.0648167207837104,0.3067848980426788,290.92578125,291.1499938964844,259.1925354003906,258.8990173339844,279.15582275390625,293.1918640136719,290.9299621582031,1.0,0.453011691570282,0.6106145977973938,0.6106145977973938,1.0,1.0,-2.3003408908843994,0.9499081373214722,1.3504327535629272,0.4216096103191376,0.0,0.0,1.0,111.09801483154295,107.0,111.541015625,-27439.07421875,1126.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005615234375,310.1205139160156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6517219543457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006614149315282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2427673339844,297.1499938964844,293.1499938964844,0.2363091856241226,-4550.6552734375,304.1752319335937,0.8235298991203308,0.312517762184143,0.2841445505619049,293.2218017578125,297.1499938964844,293.1499938964844,0.3972687125205993,-7210.11669921875,304.182861328125,0.9477472305297852,0.4727772176265716,0.4499419629573822,293.1495666503906,297.1499938964844,293.1499938964844,0.4227781891822815,-5596.14599609375,304.1701354980469,0.9649581909179688,0.4983853697776794,0.349559485912323,293.124755859375,297.1499938964844,293.1499938964844,0.4838088452816009,-8418.5615234375,304.1700744628906,0.9953027367591858,0.5545557141304016,0.5258622765541077,293.1514892578125,297.1499938964844,293.1499938964844,0.025313377380371,-4906.13623046875,304.1546630859375,0.4779716730117798,0.0648167207837104,0.3067848980426788,290.92578125,291.1499938964844,259.1925354003906,258.8990173339844,279.15582275390625,293.1918640136719,290.9299621582031,1.0,0.453011691570282,0.6106145977973938,0.6106145977973938,1.0,1.0,-2.3003408908843994,0.9499081373214722,1.3504327535629272,0.4216096103191376,0.0,0.0,1.0,111.09801483154295,107.0,111.541015625,-27439.07421875,1126.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005615234375,310.1205139160156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6517219543457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006614149315282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2497863769531,297.1499938964844,293.1499938964844,0.230937972664833,-4466.9873046875,304.17578125,0.81993567943573,0.3087424039840698,0.2808098495006561,293.233154296875,297.1499938964844,293.1499938964844,0.3897792994976043,-7101.6474609375,304.1844177246094,0.9439572095870972,0.4686560928821563,0.4461401700973511,293.1553955078125,297.1499938964844,293.1499938964844,0.4180788993835449,-5546.3232421875,304.1712646484375,0.9635077714920044,0.4972128570079803,0.3487797081470489,293.1322326660156,297.1499938964844,293.1499938964844,0.478891372680664,-8350.240234375,304.1716003417969,0.9943890571594238,0.5536775588989258,0.5250906348228455,293.15582275390625,297.1499938964844,293.1499938964844,0.024360841140151,-4810.015625,304.1546936035156,0.4749642610549927,0.0638992711901664,0.3028589189052582,291.0150146484375,291.1499938964844,259.1695556640625,258.8788452148437,279.15533447265625,293.2012023925781,291.0199890136719,1.0,0.4511300325393677,0.6111225485801697,0.6111225485801697,1.0,1.0,-2.285189390182495,0.9434102177619934,1.341779112815857,0.4184167087078094,0.0,0.0,1.0,110.98505401611328,110.0,123.1997299194336,-27489.828125,1109.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90399169921875,310.3173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.651552677154541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006612431025132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2497863769531,297.1499938964844,293.1499938964844,0.230937972664833,-4466.9873046875,304.17578125,0.81993567943573,0.3087424039840698,0.2808098495006561,293.233154296875,297.1499938964844,293.1499938964844,0.3897792994976043,-7101.6474609375,304.1844177246094,0.9439572095870972,0.4686560928821563,0.4461401700973511,293.1553955078125,297.1499938964844,293.1499938964844,0.4180788993835449,-5546.3232421875,304.1712646484375,0.9635077714920044,0.4972128570079803,0.3487797081470489,293.1322326660156,297.1499938964844,293.1499938964844,0.478891372680664,-8350.240234375,304.1716003417969,0.9943890571594238,0.5536775588989258,0.5250906348228455,293.15582275390625,297.1499938964844,293.1499938964844,0.024360841140151,-4810.015625,304.1546936035156,0.4749642610549927,0.0638992711901664,0.3028589189052582,291.0150146484375,291.1499938964844,259.1695556640625,258.8788452148437,279.15533447265625,293.2012023925781,291.0199890136719,1.0,0.4511300325393677,0.6111225485801697,0.6111225485801697,1.0,1.0,-2.285189390182495,0.9434102177619934,1.341779112815857,0.4184167087078094,0.0,0.0,1.0,110.98505401611328,110.0,123.1997299194336,-27489.828125,1109.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90399169921875,310.3173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.651552677154541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006612431025132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2564392089844,297.1499938964844,293.1499938964844,0.2255260646343231,-4382.23828125,304.1762084960937,0.8140929937362671,0.3048635721206665,0.2774254083633423,293.2440795898437,297.1499938964844,293.1499938964844,0.3821044862270355,-6990.0712890625,304.18572998046875,0.9370153546333312,0.4643345177173614,0.4421962797641754,293.1610412597656,297.1499938964844,293.1499938964844,0.4132225811481476,-5494.7470703125,304.1722717285156,0.9592483639717102,0.4959324300289154,0.3479593396186828,293.13946533203125,297.1499938964844,293.1499938964844,0.4737564921379089,-8278.83984375,304.1729431152344,0.9913052320480348,0.5526623725891113,0.5242370367050171,293.1600952148437,297.1499938964844,293.1499938964844,0.0234047174453735,-4710.78662109375,304.1547241210937,0.4697201550006866,0.0628843754529953,0.2987155020236969,291.1075134277344,291.1499938964844,259.145751953125,258.8575134277344,279.1551208496094,293.21044921875,291.1123962402344,1.0,0.4501221179962158,0.6116216778755188,0.6116216778755188,1.0,1.0,-2.2693991661071777,0.9366095066070556,1.332789659500122,0.4150592386722564,0.0,0.0,1.0,112.14834594726562,113.0,126.88001251220705,-27514.134765625,1097.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0831298828125,310.4932861328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6508558988571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006605360540561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2564392089844,297.1499938964844,293.1499938964844,0.2255260646343231,-4382.23828125,304.1762084960937,0.8140929937362671,0.3048635721206665,0.2774254083633423,293.2440795898437,297.1499938964844,293.1499938964844,0.3821044862270355,-6990.0712890625,304.18572998046875,0.9370153546333312,0.4643345177173614,0.4421962797641754,293.1610412597656,297.1499938964844,293.1499938964844,0.4132225811481476,-5494.7470703125,304.1722717285156,0.9592483639717102,0.4959324300289154,0.3479593396186828,293.13946533203125,297.1499938964844,293.1499938964844,0.4737564921379089,-8278.83984375,304.1729431152344,0.9913052320480348,0.5526623725891113,0.5242370367050171,293.1600952148437,297.1499938964844,293.1499938964844,0.0234047174453735,-4710.78662109375,304.1547241210937,0.4697201550006866,0.0628843754529953,0.2987155020236969,291.1075134277344,291.1499938964844,259.145751953125,258.8575134277344,279.1551208496094,293.21044921875,291.1123962402344,1.0,0.4501221179962158,0.6116216778755188,0.6116216778755188,1.0,1.0,-2.2693991661071777,0.9366095066070556,1.332789659500122,0.4150592386722564,0.0,0.0,1.0,112.14834594726562,113.0,126.88001251220705,-27514.134765625,1097.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0831298828125,310.4932861328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6508558988571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006605360540561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2596130371094,297.1499938964844,293.1499938964844,0.2228490859270095,-4340.18310546875,304.1763000488281,0.8105839490890503,0.3028925657272339,0.2757149934768677,293.2493591308594,297.1499938964844,293.1499938964844,0.3782723248004913,-6934.24365234375,304.1861877441406,0.9327698945999146,0.4621055424213409,0.44017094373703,293.16375732421875,297.1499938964844,293.1499938964844,0.4108142554759979,-5469.171875,304.172607421875,0.9564138650894164,0.4952591359615326,0.3475340604782104,293.1429443359375,297.1499938964844,293.1499938964844,0.4711976051330566,-8243.2900390625,304.1734313964844,0.9891956448554992,0.5521110892295837,0.5237797498703003,293.16217041015625,297.1499938964844,293.1499938964844,0.0229289475828409,-4660.5400390625,304.1547241210937,0.4662827849388122,0.0623460337519645,0.2965570986270904,291.1526794433594,291.1499938964844,259.1337585449219,258.8466186523437,279.15509033203125,293.2149658203125,291.1575012207031,1.0,0.4498257040977478,0.6118740439414978,0.6118740439414978,1.0,1.0,-2.261259317398072,0.933098316192627,1.328161120414734,0.4133224189281463,0.0,0.0,0.9984813928604126,113.04322052001952,113.0,126.27129364013672,-27516.794921875,1092.1798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1639709472656,310.57373046875,278.1499938964844,0.0,18000.0,314.75,32444.478515625,36000.0,0.0,0.0,0.655136227607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831817865371704,1.8318456411361688,-2.771388790279161e-05,0.0,0.0006648800335824,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2626647949219,297.1499938964844,293.1499938964844,0.2201286703348159,-4297.27197265625,304.17645263671875,0.8067609071731567,0.3009037673473358,0.2739932239055633,293.2545166015625,297.1499938964844,293.1499938964844,0.3743401169776916,-6876.7373046875,304.186767578125,0.9281927943229676,0.4598346650600433,0.438111275434494,293.1663818359375,297.1499938964844,293.1499938964844,0.4083056449890136,-5442.42822265625,304.1730651855469,0.9532535076141356,0.494566261768341,0.3470993340015411,293.1463317871094,297.1499938964844,293.1499938964844,0.4685162901878357,-8205.890625,304.1740417480469,0.9868061542510986,0.5515334606170654,0.5233033299446106,293.1642150878906,297.1499938964844,293.1499938964844,0.0224462077021598,-4608.7197265625,304.1547546386719,0.4622572958469391,0.0617902055382728,0.2943437397480011,291.2002258300781,291.1499938964844,259.12176513671875,258.8356628417969,279.1551208496094,293.2194519042969,291.2057189941406,1.0,0.4496210217475891,0.6121315360069275,0.6121315360069275,1.0,1.0,-2.2529642581939697,0.9295194149017334,1.323444962501526,0.4115513563156128,0.0,0.0,0.9904119968414308,114.08162689208984,116.0,131.479248046875,-27541.078125,1087.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27703857421875,310.6822814941406,278.1499938964844,0.0,18000.0,314.75,32636.9609375,36000.0,0.0,0.0,0.6550641059875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310905694961548,1.83111834526062,-2.774124004645273e-05,0.0,0.000664806808345,0.0,0.0,683.4819946289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2684326171875,297.1499938964844,293.1499938964844,0.2146095037460327,-4209.77685546875,304.17681884765625,0.7984529733657837,0.296876847743988,0.2705156803131103,293.26446533203125,297.1499938964844,293.1499938964844,0.3662551045417785,-6757.98388671875,304.1879577636719,0.9184475541114808,0.4551669359207153,0.4338850080966949,293.1714782714844,297.1499938964844,293.1499938964844,0.403064876794815,-5386.38427734375,304.174072265625,0.946215808391571,0.4931195676326751,0.3461968600749969,293.15289306640625,297.1499938964844,293.1499938964844,0.4628730714321136,-8126.955078125,304.1754150390625,0.9813533425331116,0.5502964854240417,0.5222863554954529,293.16815185546875,297.1499938964844,293.1499938964844,0.0214713849127292,-4501.48583984375,304.15478515625,0.4535048604011535,0.0606316775083541,0.2897566556930542,291.3013000488281,291.1499938964844,259.09814453125,258.81378173828125,279.15533447265625,293.2282409667969,291.3066711425781,1.0,0.4494030773639679,0.6126723885536194,0.6126723885536194,1.0,1.0,-2.235895872116089,0.9221608638763428,1.313735008239746,0.4079122245311737,0.0,0.0,0.9634369015693665,116.47616577148438,119.0,137.37696838378906,-27562.79296875,1078.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48785400390625,310.88287353515625,278.1499938964844,0.0,18000.0,314.75,33628.23828125,36000.0,0.0,0.0,0.6544172763824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273351192474363,1.827363014221192,-2.78819879895309e-05,0.0,0.0006641503423452,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2684326171875,297.1499938964844,293.1499938964844,0.2146095037460327,-4209.77685546875,304.17681884765625,0.7984529733657837,0.296876847743988,0.2705156803131103,293.26446533203125,297.1499938964844,293.1499938964844,0.3662551045417785,-6757.98388671875,304.1879577636719,0.9184475541114808,0.4551669359207153,0.4338850080966949,293.1714782714844,297.1499938964844,293.1499938964844,0.403064876794815,-5386.38427734375,304.174072265625,0.946215808391571,0.4931195676326751,0.3461968600749969,293.15289306640625,297.1499938964844,293.1499938964844,0.4628730714321136,-8126.955078125,304.1754150390625,0.9813533425331116,0.5502964854240417,0.5222863554954529,293.16815185546875,297.1499938964844,293.1499938964844,0.0214713849127292,-4501.48583984375,304.15478515625,0.4535048604011535,0.0606316775083541,0.2897566556930542,291.3013000488281,291.1499938964844,259.09814453125,258.81378173828125,279.15533447265625,293.2282409667969,291.3066711425781,1.0,0.4494030773639679,0.6126723885536194,0.6126723885536194,1.0,1.0,-2.235895872116089,0.9221608638763428,1.313735008239746,0.4079122245311737,0.0,0.0,0.9634369015693665,116.47616577148438,119.0,137.37696838378906,-27562.79296875,1078.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48785400390625,310.88287353515625,278.1499938964844,0.0,18000.0,314.75,33628.23828125,36000.0,0.0,0.0,0.6544172763824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273351192474363,1.827363014221192,-2.78819879895309e-05,0.0,0.0006641503423452,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.27374267578125,297.1499938964844,293.1499938964844,0.2092333436012268,-4124.19580078125,304.1768493652344,0.7898310422897339,0.2927993834018707,0.2669994831085205,293.27392578125,297.1499938964844,293.1499938964844,0.3582932651042938,-6640.70556640625,304.1885681152344,0.9085843563079834,0.4503481388092041,0.4295232594013214,293.1762390136719,297.1499938964844,293.1499938964844,0.397975355386734,-5331.98974609375,304.1745300292969,0.9386042356491088,0.4916073381900787,0.3452541828155517,293.1590881347656,297.1499938964844,293.1499938964844,0.4573685824871063,-8050.0791015625,304.17608642578125,0.975244402885437,0.548967719078064,0.5211901068687439,293.171875,297.1499938964844,293.1499938964844,0.0205232836306095,-4394.2080078125,304.15478515625,0.4446497559547424,0.0594197809696197,0.2849721014499664,291.3969421386719,291.1499938964844,259.0754699707031,258.7924499511719,279.1557006835937,293.2366943359375,291.4019775390625,1.0,0.4493387043476105,0.6132615804672241,0.6132615804672241,1.0,1.0,-2.2182376384735107,0.9145671725273132,1.3036705255508425,0.4041652083396911,0.0,0.0,0.9240458011627196,119.1470947265625,122.0,133.26446533203125,-27548.947265625,1070.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6783752441406,311.0607604980469,278.1499938964844,0.0,18000.0,315.2300109863281,35551.04296875,36000.0,0.0,0.0,0.6579732894897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8200032711029053,1.82003140449524,-2.8154439860372804e-05,0.0,0.0006677592755295,0.0,0.0,683.48388671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.27374267578125,297.1499938964844,293.1499938964844,0.2092333436012268,-4124.19580078125,304.1768493652344,0.7898310422897339,0.2927993834018707,0.2669994831085205,293.27392578125,297.1499938964844,293.1499938964844,0.3582932651042938,-6640.70556640625,304.1885681152344,0.9085843563079834,0.4503481388092041,0.4295232594013214,293.1762390136719,297.1499938964844,293.1499938964844,0.397975355386734,-5331.98974609375,304.1745300292969,0.9386042356491088,0.4916073381900787,0.3452541828155517,293.1590881347656,297.1499938964844,293.1499938964844,0.4573685824871063,-8050.0791015625,304.17608642578125,0.975244402885437,0.548967719078064,0.5211901068687439,293.171875,297.1499938964844,293.1499938964844,0.0205232836306095,-4394.2080078125,304.15478515625,0.4446497559547424,0.0594197809696197,0.2849721014499664,291.3969421386719,291.1499938964844,259.0754699707031,258.7924499511719,279.1557006835937,293.2366943359375,291.4019775390625,1.0,0.4493387043476105,0.6132615804672241,0.6132615804672241,1.0,1.0,-2.2182376384735107,0.9145671725273132,1.3036705255508425,0.4041652083396911,0.0,0.0,0.9240458011627196,119.1470947265625,122.0,133.26446533203125,-27548.947265625,1070.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6783752441406,311.0607604980469,278.1499938964844,0.0,18000.0,315.2300109863281,35551.04296875,36000.0,0.0,0.0,0.6579732894897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8200032711029053,1.82003140449524,-2.8154439860372804e-05,0.0,0.0006677592755295,0.0,0.0,683.48388671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.278564453125,297.1499938964844,293.1499938964844,0.2043676674365997,-4046.82958984375,304.1759338378906,0.7811717987060547,0.2886865437030792,0.263453871011734,293.2828674316406,297.1499938964844,293.1499938964844,0.3510852754116058,-6534.86669921875,304.1876220703125,0.8992817997932434,0.4453963041305542,0.425037682056427,293.1806640625,297.1499938964844,293.1499938964844,0.3937397301197052,-5287.25244140625,304.1732788085937,0.9307669997215272,0.4900467097759247,0.3442788422107696,293.16485595703125,297.1499938964844,293.1499938964844,0.4528076350688934,-7987.2841796875,304.17486572265625,0.9686923027038574,0.5475667715072632,0.5200266242027283,293.1753234863281,297.1499938964844,293.1499938964844,0.0196523256599903,-4293.93603515625,304.1546325683594,0.4360224306583404,0.0581632852554321,0.2800098955631256,291.4682922363281,291.1499938964844,259.05438232421875,258.7722473144531,279.15625,293.24481201171875,291.4700927734375,1.0,0.4493531882762909,0.6139143705368042,0.6139143705368042,1.0,1.0,-2.2000622749328613,0.906782567501068,1.293279767036438,0.4003388583660126,0.0,0.0,0.8760681748390198,121.98009490966795,125.0,95.25411987304688,-27389.341796875,1061.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95068359375,311.22930908203125,278.1499938964844,0.0,18000.0,315.2300109863281,36844.9453125,36000.0,0.0,0.0,0.6569308042526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7584091424942017,1.7584362030029297,-2.710862099775113e-05,0.0,0.0006667012348771,0.0,0.0,629.6033935546875,0.0,0.0,0.0,0.9703394174575806,4.0,0.0,1.0
376320,293.278564453125,297.1499938964844,293.1499938964844,0.2043676674365997,-4046.82958984375,304.1759338378906,0.7811717987060547,0.2886865437030792,0.263453871011734,293.2828674316406,297.1499938964844,293.1499938964844,0.3510852754116058,-6534.86669921875,304.1876220703125,0.8992817997932434,0.4453963041305542,0.425037682056427,293.1806640625,297.1499938964844,293.1499938964844,0.3937397301197052,-5287.25244140625,304.1732788085937,0.9307669997215272,0.4900467097759247,0.3442788422107696,293.16485595703125,297.1499938964844,293.1499938964844,0.4528076350688934,-7987.2841796875,304.17486572265625,0.9686923027038574,0.5475667715072632,0.5200266242027283,293.1753234863281,297.1499938964844,293.1499938964844,0.0196523256599903,-4293.93603515625,304.1546325683594,0.4360224306583404,0.0581632852554321,0.2800098955631256,291.4682922363281,291.1499938964844,259.05438232421875,258.7722473144531,279.15625,293.24481201171875,291.4700927734375,1.0,0.4493531882762909,0.6139143705368042,0.6139143705368042,1.0,1.0,-2.2000622749328613,0.906782567501068,1.293279767036438,0.4003388583660126,0.0,0.0,0.8760681748390198,121.98009490966795,125.0,95.25411987304688,-27389.341796875,1061.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95068359375,311.22930908203125,278.1499938964844,0.0,18000.0,315.2300109863281,36844.9453125,36000.0,0.0,0.0,0.6569308042526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7584091424942017,1.7584362030029297,-2.710862099775113e-05,0.0,0.0006667012348771,0.0,0.0,629.6033935546875,0.0,0.0,0.0,0.9703394174575806,4.0,0.0,1.0
376380,293.2828674316406,297.1499938964844,293.1499938964844,0.2006194591522216,-3988.095947265625,304.17352294921875,0.7726677656173706,0.2845565676689148,0.2598929703235626,293.29119873046875,297.1499938964844,293.1499938964844,0.3456994295120239,-6457.23779296875,304.1840209960937,0.8902239799499512,0.440340906381607,0.420452207326889,293.1845703125,297.1499938964844,293.1499938964844,0.3915941417217254,-5266.044921875,304.1690673828125,0.9230076670646667,0.4884771406650543,0.3432939946651459,293.1700439453125,297.1499938964844,293.1499938964844,0.4506136775016784,-7959.458984375,304.1701965332031,0.9618874192237854,0.5461390018463135,0.5188319683074951,293.1785583496094,297.1499938964844,293.1499938964844,0.0189289655536413,-4211.83251953125,304.154296875,0.4278352260589599,0.0568695329129695,0.2748891115188598,291.47967529296875,291.1499938964844,259.035400390625,258.7536926269531,279.1569519042969,293.2523803710937,291.4791564941406,1.0,0.4494058191776275,0.6146407723426819,0.6146407723426819,1.0,1.0,-2.181509494781494,0.8988770842552185,1.2826323509216309,0.3964727818965912,0.0,0.0,0.8309044241905212,124.89689636230467,128.0,31.484987258911133,-27088.80859375,1053.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2889404296875,311.3773803710937,278.1499938964844,0.0,18000.0,315.2300109863281,37202.22265625,36000.0,0.0,0.0,0.6540096402168274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6542863845825195,1.6543114185333252,-2.503162795619573e-05,0.0,0.0006637366604991,0.0,0.0,539.8214721679688,0.0,0.0,0.0,0.9213477969169616,4.0,0.0,1.0
376440,293.2828674316406,297.1499938964844,293.1499938964844,0.2006194591522216,-3988.095947265625,304.17352294921875,0.7726677656173706,0.2845565676689148,0.2598929703235626,293.29119873046875,297.1499938964844,293.1499938964844,0.3456994295120239,-6457.23779296875,304.1840209960937,0.8902239799499512,0.440340906381607,0.420452207326889,293.1845703125,297.1499938964844,293.1499938964844,0.3915941417217254,-5266.044921875,304.1690673828125,0.9230076670646667,0.4884771406650543,0.3432939946651459,293.1700439453125,297.1499938964844,293.1499938964844,0.4506136775016784,-7959.458984375,304.1701965332031,0.9618874192237854,0.5461390018463135,0.5188319683074951,293.1785583496094,297.1499938964844,293.1499938964844,0.0189289655536413,-4211.83251953125,304.154296875,0.4278352260589599,0.0568695329129695,0.2748891115188598,291.47967529296875,291.1499938964844,259.035400390625,258.7536926269531,279.1569519042969,293.2523803710937,291.4791564941406,1.0,0.4494058191776275,0.6146407723426819,0.6146407723426819,1.0,1.0,-2.181509494781494,0.8988770842552185,1.2826323509216309,0.3964727818965912,0.0,0.0,0.8309044241905212,124.89689636230467,128.0,31.484987258911133,-27088.80859375,1053.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2889404296875,311.3773803710937,278.1499938964844,0.0,18000.0,315.2300109863281,37202.22265625,36000.0,0.0,0.0,0.6540096402168274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6542863845825195,1.6543114185333252,-2.503162795619573e-05,0.0,0.0006637366604991,0.0,0.0,539.8214721679688,0.0,0.0,0.0,0.9213477969169616,4.0,0.0,1.0
376500,293.28485107421875,297.1499938964844,293.1499938964844,0.1989880353212356,-3962.716796875,304.1722106933594,0.7685039043426514,0.2824839651584625,0.2581071555614471,293.295166015625,297.1499938964844,293.1499938964844,0.3434022665023803,-6424.3994140625,304.1820068359375,0.8857459425926208,0.4377726316452026,0.4181234240531921,293.1863708496094,297.1499938964844,293.1499938964844,0.3910013139247894,-5260.708984375,304.16668701171875,0.919221580028534,0.4876874685287475,0.342799961566925,293.17242431640625,297.1499938964844,293.1499938964844,0.4500634968280792,-7953.38916015625,304.1675109863281,0.958426594734192,0.5454142689704895,0.5182269215583801,293.1800537109375,297.1499938964844,293.1499938964844,0.0185968596488237,-4174.30029296875,304.15411376953125,0.4239369630813598,0.056210558861494,0.2722757458686828,291.4721984863281,291.1499938964844,259.02691650390625,258.7452087402344,279.1573486328125,293.2560119628906,291.47088623046875,1.0,0.4494393765926361,0.6150374412536621,0.6150374412536621,1.0,1.0,-2.1721086502075195,0.894890546798706,1.277217984199524,0.3945333659648895,0.0,0.0,0.810141384601593,126.3744888305664,128.0,5.319998741149902,-26919.2265625,1049.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48291015625,311.4571533203125,278.1499938964844,0.0,18000.0,314.75,37261.73046875,36000.0,0.0,0.0,0.6469582915306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5972223281860352,1.597246170043945,-2.39183682424482e-05,0.0,0.0006565804360434,0.0,0.0,494.3163757324219,0.0,0.0,0.0,0.8947615623474121,4.0,0.0,1.0
376560,293.2867431640625,297.1499938964844,293.1499938964844,0.1975235939025879,-3940.114013671875,304.1708374023437,0.7644053101539612,0.2804053425788879,0.2563163340091705,293.2990417480469,297.1499938964844,293.1499938964844,0.3413801491260528,-6395.75537109375,304.17987060546875,0.8813092112541199,0.4351751506328583,0.4157680571079254,293.1880798339844,297.1499938964844,293.1499938964844,0.3907477259635925,-5259.11083984375,304.1640930175781,0.915521502494812,0.4868915379047394,0.3423025906085968,293.1747131347656,297.1499938964844,293.1499938964844,0.4499011635780334,-7952.90234375,304.16461181640625,0.9549370408058168,0.5446794033050537,0.5176135897636414,293.1815185546875,297.1499938964844,293.1499938964844,0.0182846095412969,-4139.28662109375,304.1539306640625,0.4201709628105163,0.0555442795157432,0.2696307003498077,291.45562744140625,291.1499938964844,259.0191650390625,258.73736572265625,279.15777587890625,293.2595520019531,291.4529113769531,1.0,0.4494747817516327,0.6154605746269226,0.6154605746269226,1.0,1.0,-2.162617921829224,0.8908812403678894,1.2717366218566897,0.3925909698009491,0.0,0.0,0.791352391242981,127.86186981201172,131.0,-22.68094825744629,-26717.025390625,1045.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6530456542969,311.5092163085937,278.1499938964844,0.0,18000.0,314.75,37260.98046875,36000.0,0.0,0.0,0.6436215043067932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5400437116622925,1.540066480636597,-2.282888817717321e-05,0.0,0.0006531940307468,0.0,0.0,451.3753967285156,0.0,0.0,0.0,0.868371307849884,4.0,0.0,1.0
376620,293.2902526855469,297.1499938964844,293.1499938964844,0.1948517113924026,-3899.0322265625,304.1683654785156,0.7564179301261902,0.27622851729393,0.252718836069107,293.3064880371094,297.1499938964844,293.1499938964844,0.3377488553524017,-6344.427734375,304.176025390625,0.8725777864456177,0.4298874139785766,0.4109731614589691,293.1912841796875,297.1499938964844,293.1499938964844,0.3908077776432037,-5261.87353515625,304.15936279296875,0.9084535837173462,0.4852756261825561,0.3412939310073852,293.1790771484375,297.1499938964844,293.1499938964844,0.4502299726009369,-7960.83544921875,304.1592712402344,0.9479026198387146,0.5431733131408691,0.5163569450378418,293.18426513671875,297.1499938964844,293.1499938964844,0.0176873933523893,-4072.197265625,304.15362548828125,0.4129965007305145,0.0541891679167747,0.2642474472522735,291.4066162109375,291.1499938964844,259.0062255859375,258.7238464355469,279.15869140625,293.26568603515625,291.4037780761719,1.0,0.4495445787906647,0.6163764595985413,0.6163764595985413,1.0,1.0,-2.143352031707764,0.8827792406082153,1.2605726718902588,0.3886862993240356,0.0,0.0,0.7604089379310608,130.8592987060547,134.0,-54.91069793701172,-26342.00390625,1036.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0152893066406,311.6366577148437,278.1499938964844,0.0,18000.0,314.75,37094.078125,36000.0,0.0,0.0,0.6356654763221741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370285272598269,1.4370495080947876,-2.0928810045006685e-05,0.0,0.0006451196386478,0.0,0.0,380.4215393066406,0.0,0.0,0.0,0.8213462829589844,4.0,0.0,1.0
376680,293.2902526855469,297.1499938964844,293.1499938964844,0.1948517113924026,-3899.0322265625,304.1683654785156,0.7564179301261902,0.27622851729393,0.252718836069107,293.3064880371094,297.1499938964844,293.1499938964844,0.3377488553524017,-6344.427734375,304.176025390625,0.8725777864456177,0.4298874139785766,0.4109731614589691,293.1912841796875,297.1499938964844,293.1499938964844,0.3908077776432037,-5261.87353515625,304.15936279296875,0.9084535837173462,0.4852756261825561,0.3412939310073852,293.1790771484375,297.1499938964844,293.1499938964844,0.4502299726009369,-7960.83544921875,304.1592712402344,0.9479026198387146,0.5431733131408691,0.5163569450378418,293.18426513671875,297.1499938964844,293.1499938964844,0.0176873933523893,-4072.197265625,304.15362548828125,0.4129965007305145,0.0541891679167747,0.2642474472522735,291.4066162109375,291.1499938964844,259.0062255859375,258.7238464355469,279.15869140625,293.26568603515625,291.4037780761719,1.0,0.4495445787906647,0.6163764595985413,0.6163764595985413,1.0,1.0,-2.143352031707764,0.8827792406082153,1.2605726718902588,0.3886862993240356,0.0,0.0,0.7604089379310608,130.8592987060547,134.0,-54.91069793701172,-26342.00390625,1036.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0152893066406,311.6366577148437,278.1499938964844,0.0,18000.0,314.75,37094.078125,36000.0,0.0,0.0,0.6356654763221741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370285272598269,1.4370495080947876,-2.0928810045006685e-05,0.0,0.0006451196386478,0.0,0.0,380.4215393066406,0.0,0.0,0.0,0.8213462829589844,4.0,0.0,1.0
376740,293.29351806640625,297.1499938964844,293.1499938964844,0.1921051144599914,-3856.3212890625,304.1668395996094,0.7486993670463562,0.2720113396644592,0.2490922063589096,293.3137512207031,297.1499938964844,293.1499938964844,0.3339425325393677,-6289.6337890625,304.1737365722656,0.8640348315238953,0.4244526922702789,0.4060496985912323,293.1943664550781,297.1499938964844,293.1499938964844,0.3907985985279083,-5263.26171875,304.1562805175781,0.90192449092865,0.48360276222229,0.3402516841888428,293.1832275390625,297.1499938964844,293.1499938964844,0.4504856765270233,-7966.6708984375,304.1557922363281,0.9408154487609864,0.5415911674499512,0.5150378346443176,293.1868591308594,297.1499938964844,293.1499938964844,0.0170744750648736,-4001.00537109375,304.1534423828125,0.4061158299446106,0.0527963899075984,0.2587082982063293,291.3609313964844,291.1499938964844,258.9971923828125,258.7136535644531,279.1597900390625,293.2707214355469,291.3584289550781,1.0,0.4496006071567535,0.6174077391624451,0.6174077391624451,1.0,1.0,-2.123594284057617,0.8745272159576416,1.2490670680999756,0.384741723537445,0.0,0.0,0.7353973388671875,133.88743591308594,137.0,-60.24302291870117,-25999.2734375,1028.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3760986328125,311.7768859863281,278.1499938964844,0.0,18000.0,314.2699890136719,36906.30078125,36000.0,0.0,0.0,0.6214665174484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3503557443618774,1.3503751754760742,-1.941928894666489e-05,0.0,0.0006307095172815,0.0,0.0,327.148193359375,0.0,0.0,0.0,0.7823119163513184,4.0,0.0,1.0
