time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376800,293.29351806640625,297.1499938964844,293.1499938964844,0.1921051144599914,-3856.3212890625,304.1668395996094,0.7486993670463562,0.2720113396644592,0.2490922063589096,293.3137512207031,297.1499938964844,293.1499938964844,0.3339425325393677,-6289.6337890625,304.1737365722656,0.8640348315238953,0.4244526922702789,0.4060496985912323,293.1943664550781,297.1499938964844,293.1499938964844,0.3907985985279083,-5263.26171875,304.1562805175781,0.90192449092865,0.48360276222229,0.3402516841888428,293.1832275390625,297.1499938964844,293.1499938964844,0.4504856765270233,-7966.6708984375,304.1557922363281,0.9408154487609864,0.5415911674499512,0.5150378346443176,293.1868591308594,297.1499938964844,293.1499938964844,0.0170744750648736,-4001.00537109375,304.1534423828125,0.4061158299446106,0.0527963899075984,0.2587082982063293,291.3609313964844,291.1499938964844,258.9971923828125,258.7136535644531,279.1597900390625,293.2707214355469,291.3584289550781,1.0,0.4496006071567535,0.6174077391624451,0.6174077391624451,1.0,1.0,-2.123594284057617,0.8745272159576416,1.2490670680999756,0.384741723537445,0.0,0.0,0.7353973388671875,133.88743591308594,137.0,-60.24302291870117,-25999.2734375,1028.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3760986328125,311.7768859863281,278.1499938964844,0.0,18000.0,314.2699890136719,36906.30078125,36000.0,0.0,0.0,0.6214665174484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3503557443618774,1.3503751754760742,-1.941928894666489e-05,0.0,0.0006307095172815,0.0,0.0,327.148193359375,0.0,0.0,0.0,0.7823119163513184,4.0,0.0,1.0
376860,293.2972717285156,297.1499938964844,293.1499938964844,0.1892918199300766,-3812.283203125,304.1659240722656,0.7411311268806458,0.2676197290420532,0.2453483492136001,293.3215026855469,297.1499938964844,293.1499938964844,0.330007791519165,-6232.40673828125,304.1723937988281,0.8556017279624939,0.4187312722206116,0.4008995592594147,293.1974182128906,297.1499938964844,293.1499938964844,0.3908637762069702,-5265.14794921875,304.15411376953125,0.895677387714386,0.4818594753742218,0.3391634523868561,293.1873474121094,297.1499938964844,293.1499938964844,0.4508270919322967,-7973.17529296875,304.1533203125,0.9336893558502196,0.5399179458618164,0.5136373043060303,293.18927001953125,297.1499938964844,293.1499938964844,0.0164598915725946,-3927.64111328125,304.1533203125,0.3991639018058777,0.0513689778745174,0.253020703792572,291.3131103515625,291.1499938964844,258.9926452636719,258.7073669433594,279.1614685058594,293.276123046875,291.3104248046875,1.0,0.4496232271194458,0.6186323761940002,0.6186323761940002,1.0,1.0,-2.103092908859253,0.8660628795623779,1.2370301485061646,0.3807520866394043,0.0,0.0,0.7167733907699585,136.9579315185547,140.0,-64.88692474365234,-25637.810546875,1018.7854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6288452148437,311.8487548828125,278.1499938964844,0.0,18000.0,314.2699890136719,36691.46484375,36000.0,0.0,0.0,0.6099911332130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281376838684082,1.2813950777053833,-1.8268341591465287e-05,0.0,0.0006190634449012,0.0,0.0,288.61798095703125,0.0,0.0,0.0,0.7517476677894592,4.0,0.0,1.0
376920,293.2972717285156,297.1499938964844,293.1499938964844,0.1892918199300766,-3812.283203125,304.1659240722656,0.7411311268806458,0.2676197290420532,0.2453483492136001,293.3215026855469,297.1499938964844,293.1499938964844,0.330007791519165,-6232.40673828125,304.1723937988281,0.8556017279624939,0.4187312722206116,0.4008995592594147,293.1974182128906,297.1499938964844,293.1499938964844,0.3908637762069702,-5265.14794921875,304.15411376953125,0.895677387714386,0.4818594753742218,0.3391634523868561,293.1873474121094,297.1499938964844,293.1499938964844,0.4508270919322967,-7973.17529296875,304.1533203125,0.9336893558502196,0.5399179458618164,0.5136373043060303,293.18927001953125,297.1499938964844,293.1499938964844,0.0164598915725946,-3927.64111328125,304.1533203125,0.3991639018058777,0.0513689778745174,0.253020703792572,291.3131103515625,291.1499938964844,258.9926452636719,258.7073669433594,279.1614685058594,293.276123046875,291.3104248046875,1.0,0.4496232271194458,0.6186323761940002,0.6186323761940002,1.0,1.0,-2.103092908859253,0.8660628795623779,1.2370301485061646,0.3807520866394043,0.0,0.0,0.7167733907699585,136.9579315185547,140.0,-64.88692474365234,-25637.810546875,1018.7854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6288452148437,311.8487548828125,278.1499938964844,0.0,18000.0,314.2699890136719,36691.46484375,36000.0,0.0,0.0,0.6099911332130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281376838684082,1.2813950777053833,-1.8268341591465287e-05,0.0,0.0006190634449012,0.0,0.0,288.61798095703125,0.0,0.0,0.0,0.7517476677894592,4.0,0.0,1.0
376980,293.30108642578125,297.1499938964844,293.1499938964844,0.186169147491455,-3762.73486328125,304.16583251953125,0.7336767315864563,0.2631108462810516,0.2414664179086685,293.3295593261719,297.1499938964844,293.1499938964844,0.3255099058151245,-6165.884765625,304.1724548339844,0.8472855687141418,0.4127552807331085,0.3954810798168182,293.200439453125,297.1499938964844,293.1499938964844,0.3905394673347473,-5262.31396484375,304.1533203125,0.8895591497421265,0.4800465703010559,0.338028073310852,293.1913757324219,297.1499938964844,293.1499938964844,0.4507202506065368,-7972.49072265625,304.1524353027344,0.9266274571418762,0.5381536483764648,0.512153148651123,293.19158935546875,297.1499938964844,293.1499938964844,0.0158178620040416,-3847.932373046875,304.1520080566406,0.391554057598114,0.050000000745058,0.2472404390573501,291.2757568359375,291.1499938964844,258.9931640625,258.7055358886719,279.1634521484375,293.2816467285156,291.2737731933594,1.0,0.4495978653430938,0.6200792193412781,0.6200792193412781,1.0,1.0,-2.0818347930908203,0.857398509979248,1.2244362831115725,0.376721054315567,0.0,0.0,0.7026350498199463,140.0486602783203,143.0,-53.801719665527344,-25314.955078125,1008.9003295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8232727050781,311.9067077636719,278.1499938964844,0.0,18000.0,314.2699890136719,36518.17578125,36000.0,0.0,0.0,0.5982000231742859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302303314208984,1.2302477359771729,-1.7449079678044654e-05,0.0,0.0006070969975553,0.0,0.0,262.2206115722656,0.0,0.0,0.0,0.7292694449424744,4.0,0.0,1.0
377040,293.30108642578125,297.1499938964844,293.1499938964844,0.186169147491455,-3762.73486328125,304.16583251953125,0.7336767315864563,0.2631108462810516,0.2414664179086685,293.3295593261719,297.1499938964844,293.1499938964844,0.3255099058151245,-6165.884765625,304.1724548339844,0.8472855687141418,0.4127552807331085,0.3954810798168182,293.200439453125,297.1499938964844,293.1499938964844,0.3905394673347473,-5262.31396484375,304.1533203125,0.8895591497421265,0.4800465703010559,0.338028073310852,293.1913757324219,297.1499938964844,293.1499938964844,0.4507202506065368,-7972.49072265625,304.1524353027344,0.9266274571418762,0.5381536483764648,0.512153148651123,293.19158935546875,297.1499938964844,293.1499938964844,0.0158178620040416,-3847.932373046875,304.1520080566406,0.391554057598114,0.050000000745058,0.2472404390573501,291.2757568359375,291.1499938964844,258.9931640625,258.7055358886719,279.1634521484375,293.2816467285156,291.2737731933594,1.0,0.4495978653430938,0.6200792193412781,0.6200792193412781,1.0,1.0,-2.0818347930908203,0.857398509979248,1.2244362831115725,0.376721054315567,0.0,0.0,0.7026350498199463,140.0486602783203,143.0,-53.801719665527344,-25314.955078125,1008.9003295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8232727050781,311.9067077636719,278.1499938964844,0.0,18000.0,314.2699890136719,36518.17578125,36000.0,0.0,0.0,0.5982000231742859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302303314208984,1.2302477359771729,-1.7449079678044654e-05,0.0,0.0006070969975553,0.0,0.0,262.2206115722656,0.0,0.0,0.0,0.7292694449424744,4.0,0.0,1.0
377100,293.30291748046875,297.1499938964844,293.1499938964844,0.1845471411943435,-3736.85498046875,304.1659240722656,0.7302963137626648,0.2608391344547272,0.2394965887069702,293.3335266113281,297.1499938964844,293.1499938964844,0.3231240510940552,-6130.3857421875,304.1726989746094,0.8435491323471069,0.4096983969211578,0.3926919996738434,293.20196533203125,297.1499938964844,293.1499938964844,0.3902775943279266,-5259.73095703125,304.1531677246094,0.8869553208351135,0.4791082441806793,0.3374313712120056,293.1933898925781,297.1499938964844,293.1499938964844,0.4505512118339538,-7970.36474609375,304.1522827148437,0.923625648021698,0.5372310876846313,0.5113640427589417,293.19287109375,297.1499938964844,293.1499938964844,0.0156896654516458,-3833.863525390625,304.1410827636719,0.3892692029476166,0.050000000745058,0.2462568134069442,291.2592468261719,291.1499938964844,258.9954833984375,258.7064514160156,279.1637878417969,293.2843933105469,291.257080078125,1.0,0.4496529400348663,0.6207966804504395,0.6207966804504395,1.0,1.0,-2.0732691287994385,0.8540099263191223,1.219259262084961,0.3751487135887146,0.0,0.0,0.6969968676567078,141.3505859375,143.0,-51.09015274047852,-25173.54296875,1005.1466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89434814453125,311.92022705078125,278.1499938964844,0.0,18000.0,313.7900085449219,36449.13671875,36000.0,0.0,0.0,0.5875078439712524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2092399597167969,1.2092571258544922,-1.712252378638368e-05,0.0,0.0005962457507848,0.0,0.0,251.91769409179688,0.0,0.0,0.0,0.7201513648033142,4.0,0.0,1.0
377160,293.3046569824219,297.1499938964844,293.1499938964844,0.1829871535301208,-3712.0390625,304.1658630371094,0.7270334959030151,0.2585595846176147,0.2375127077102661,293.33746337890625,297.1499938964844,293.1499938964844,0.3208232522010803,-6096.26220703125,304.1727600097656,0.8399695158004761,0.4066028594970703,0.3898574709892273,293.2034606933594,297.1499938964844,293.1499938964844,0.3901550769805908,-5258.75341796875,304.15283203125,0.8845241665840149,0.4781578183174133,0.3368180990219116,293.1954040527344,297.1499938964844,293.1499938964844,0.4505395293235779,-7970.61376953125,304.1518859863281,0.9208312034606934,0.53629070520401,0.5105470418930054,293.1946716308594,297.1499938964844,293.1499938964844,0.0157067999243736,-3839.446044921875,304.1283569335937,0.3880836069583893,0.050000000745058,0.2464576363563537,291.2381591796875,291.1499938964844,258.99932861328125,258.70867919921875,279.1640319824219,293.2872009277344,291.23516845703125,1.0,0.4497906863689422,0.6215155124664307,0.6215155124664307,1.0,1.0,-2.0660057067871094,0.8511990308761597,1.2148066759109497,0.373921126127243,0.0,0.0,0.6931889057159424,142.57635498046875,146.0,-57.04684066772461,-25024.669921875,1002.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9065246582031,311.8912048339844,278.1499938964844,0.0,18000.0,313.7900085449219,36360.09375,36000.0,0.0,0.0,0.581159770488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1923534870147705,1.1923702955245972,-1.6856120055308565e-05,0.0,0.0005898032686673,0.0,0.0,243.7637634277344,0.0,0.0,0.0,0.7128981947898865,4.0,0.0,1.0
377220,293.3080139160156,297.1499938964844,293.1499938964844,0.1798053085803985,-3661.17236328125,304.1658935546875,0.7203181982040405,0.2539638578891754,0.2335240989923477,293.3451538085937,297.1499938964844,293.1499938964844,0.3160472214221954,-6025.05517578125,304.17315673828125,0.8326948881149292,0.4002930521965027,0.3840862214565277,293.2062683105469,297.1499938964844,293.1499938964844,0.3898272812366485,-5255.7509765625,304.1524658203125,0.8795453310012817,0.4762351512908935,0.3355801403522491,293.1991882324219,297.1499938964844,293.1499938964844,0.4504119157791137,-7969.380859375,304.1515197753906,0.9151371717453004,0.53437340259552,0.5088828802108765,293.1995544433594,297.1499938964844,293.1499938964844,0.0157425496727228,-3851.160400390625,304.0985412597656,0.3857449889183044,0.050000000745058,0.2470185905694961,291.1971435546875,291.1499938964844,259.01171875,258.7174072265625,279.1652526855469,293.2931213378906,291.1950988769531,1.0,0.4501928389072418,0.6230936646461487,0.6230936646461487,1.0,1.0,-2.0514729022979736,0.8456535935401917,1.2058194875717163,0.371558129787445,0.0,0.0,0.6898516416549683,145.19297790527344,149.0,-53.51903533935547,-24778.798828125,997.5013427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.85565185546875,311.8141784667969,278.1499938964844,0.0,18000.0,313.7900085449219,36159.5625,36000.0,0.0,0.0,0.5692722201347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1747090816497805,1.1747256517410278,-1.6557149137952365e-05,0.0,0.0005777389160357,0.0,0.0,235.19070434570312,0.0,0.0,0.0,0.705234944820404,4.0,0.0,1.0
377280,293.3080139160156,297.1499938964844,293.1499938964844,0.1798053085803985,-3661.17236328125,304.1658935546875,0.7203181982040405,0.2539638578891754,0.2335240989923477,293.3451538085937,297.1499938964844,293.1499938964844,0.3160472214221954,-6025.05517578125,304.17315673828125,0.8326948881149292,0.4002930521965027,0.3840862214565277,293.2062683105469,297.1499938964844,293.1499938964844,0.3898272812366485,-5255.7509765625,304.1524658203125,0.8795453310012817,0.4762351512908935,0.3355801403522491,293.1991882324219,297.1499938964844,293.1499938964844,0.4504119157791137,-7969.380859375,304.1515197753906,0.9151371717453004,0.53437340259552,0.5088828802108765,293.1995544433594,297.1499938964844,293.1499938964844,0.0157425496727228,-3851.160400390625,304.0985412597656,0.3857449889183044,0.050000000745058,0.2470185905694961,291.1971435546875,291.1499938964844,259.01171875,258.7174072265625,279.1652526855469,293.2931213378906,291.1950988769531,1.0,0.4501928389072418,0.6230936646461487,0.6230936646461487,1.0,1.0,-2.0514729022979736,0.8456535935401917,1.2058194875717163,0.371558129787445,0.0,0.0,0.6898516416549683,145.19297790527344,149.0,-53.51903533935547,-24778.798828125,997.5013427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.85565185546875,311.8141784667969,278.1499938964844,0.0,18000.0,313.7900085449219,36159.5625,36000.0,0.0,0.0,0.5692722201347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1747090816497805,1.1747256517410278,-1.6557149137952365e-05,0.0,0.0005777389160357,0.0,0.0,235.19070434570312,0.0,0.0,0.0,0.705234944820404,4.0,0.0,1.0
377340,293.3112487792969,297.1499938964844,293.1499938964844,0.1763951629400253,-3606.12109375,304.1662902832031,0.7132182717323303,0.2493023574352264,0.2294849753379821,293.352783203125,297.1499938964844,293.1499938964844,0.3107915818691253,-5945.96875,304.1742248535156,0.8252665400505066,0.3938037753105163,0.3781563937664032,293.208984375,297.1499938964844,293.1499938964844,0.3890857398509979,-5247.998046875,304.15289306640625,0.8744744062423706,0.4742599725723266,0.334314614534378,293.2028503417969,297.1499938964844,293.1499938964844,0.4497984945774078,-7960.833984375,304.15203857421875,0.9094408750534058,0.5323854684829712,0.5071641206741333,293.20562744140625,297.1499938964844,293.1499938964844,0.0157488193362951,-3858.695068359375,304.0639343261719,0.383342981338501,0.050000000745058,0.2476135641336441,291.16748046875,291.1499938964844,259.03094482421875,258.7322692871094,279.167236328125,293.29937744140625,291.1658630371094,1.0,0.4506954848766327,0.6249140501022339,0.6249140501022339,1.0,1.0,-2.0366315841674805,0.8401072025299072,1.1965243816375732,0.3692697584629059,0.0,0.0,0.6895737648010254,147.9801788330078,152.0,-43.45256805419922,-24549.91015625,992.9151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7142333984375,311.69580078125,278.1499938964844,0.0,18000.0,313.3099975585937,36038.87890625,36000.0,0.0,0.0,0.5538831949234009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169339895248413,1.169356346130371,-1.645343036216218e-05,0.0,0.0005621209857054,0.0,0.0,232.48171997070312,0.0,0.0,0.0,0.7028876543045044,4.0,0.0,1.0
377400,293.3112487792969,297.1499938964844,293.1499938964844,0.1763951629400253,-3606.12109375,304.1662902832031,0.7132182717323303,0.2493023574352264,0.2294849753379821,293.352783203125,297.1499938964844,293.1499938964844,0.3107915818691253,-5945.96875,304.1742248535156,0.8252665400505066,0.3938037753105163,0.3781563937664032,293.208984375,297.1499938964844,293.1499938964844,0.3890857398509979,-5247.998046875,304.15289306640625,0.8744744062423706,0.4742599725723266,0.334314614534378,293.2028503417969,297.1499938964844,293.1499938964844,0.4497984945774078,-7960.833984375,304.15203857421875,0.9094408750534058,0.5323854684829712,0.5071641206741333,293.20562744140625,297.1499938964844,293.1499938964844,0.0157488193362951,-3858.695068359375,304.0639343261719,0.383342981338501,0.050000000745058,0.2476135641336441,291.16748046875,291.1499938964844,259.03094482421875,258.7322692871094,279.167236328125,293.29937744140625,291.1658630371094,1.0,0.4506954848766327,0.6249140501022339,0.6249140501022339,1.0,1.0,-2.0366315841674805,0.8401072025299072,1.1965243816375732,0.3692697584629059,0.0,0.0,0.6895737648010254,147.9801788330078,152.0,-43.45256805419922,-24549.91015625,992.9151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7142333984375,311.69580078125,278.1499938964844,0.0,18000.0,313.3099975585937,36038.87890625,36000.0,0.0,0.0,0.5538831949234009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169339895248413,1.169356346130371,-1.645343036216218e-05,0.0,0.0005621209857054,0.0,0.0,232.48171997070312,0.0,0.0,0.0,0.7028876543045044,4.0,0.0,1.0
377460,293.3143615722656,297.1499938964844,293.1499938964844,0.1729652732610702,-3550.57080078125,304.16656494140625,0.7055577635765076,0.2445863932371139,0.2253971695899963,293.3603210449219,297.1499938964844,293.1499938964844,0.3054097294807434,-5864.7802734375,304.17510986328125,0.8176550269126892,0.3871402144432068,0.3720637559890747,293.21160888671875,297.1499938964844,293.1499938964844,0.3883518278598785,-5240.40771484375,304.15313720703125,0.8694010972976685,0.4722318649291992,0.3330145478248596,293.2063903808594,297.1499938964844,293.1499938964844,0.4491821825504303,-7952.3779296875,304.1523742675781,0.9039379358291626,0.5303282737731934,0.5053828358650208,293.2124328613281,297.1499938964844,293.1499938964844,0.0157480202615261,-3865.975341796875,304.0251770019531,0.3809310793876648,0.050000000745058,0.2482296526432037,291.135986328125,291.1499938964844,259.0575866699219,258.7537536621094,279.1698303222656,293.30584716796875,291.1341552734375,1.0,0.4512475728988647,0.6270231604576111,0.6270231604576111,1.0,1.0,-2.021445035934448,0.8345651030540466,1.1868799924850464,0.3670685589313507,0.0,0.0,0.6934608817100525,150.87486267089844,155.0,-44.00391006469727,-24294.376953125,988.3814697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42303466796875,311.48260498046875,278.1499938964844,0.0,18000.0,313.3099975585937,35906.390625,36000.0,0.0,0.0,0.5437363386154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1756436824798584,1.175660252571106,-1.6513233276782557e-05,0.0,0.0005518232355825,0.0,0.0,235.003662109375,0.0,0.0,0.0,0.7056171298027039,4.0,0.0,1.0
377520,293.3143615722656,297.1499938964844,293.1499938964844,0.1729652732610702,-3550.57080078125,304.16656494140625,0.7055577635765076,0.2445863932371139,0.2253971695899963,293.3603210449219,297.1499938964844,293.1499938964844,0.3054097294807434,-5864.7802734375,304.17510986328125,0.8176550269126892,0.3871402144432068,0.3720637559890747,293.21160888671875,297.1499938964844,293.1499938964844,0.3883518278598785,-5240.40771484375,304.15313720703125,0.8694010972976685,0.4722318649291992,0.3330145478248596,293.2063903808594,297.1499938964844,293.1499938964844,0.4491821825504303,-7952.3779296875,304.1523742675781,0.9039379358291626,0.5303282737731934,0.5053828358650208,293.2124328613281,297.1499938964844,293.1499938964844,0.0157480202615261,-3865.975341796875,304.0251770019531,0.3809310793876648,0.050000000745058,0.2482296526432037,291.135986328125,291.1499938964844,259.0575866699219,258.7537536621094,279.1698303222656,293.30584716796875,291.1341552734375,1.0,0.4512475728988647,0.6270231604576111,0.6270231604576111,1.0,1.0,-2.021445035934448,0.8345651030540466,1.1868799924850464,0.3670685589313507,0.0,0.0,0.6934608817100525,150.87486267089844,155.0,-44.00391006469727,-24294.376953125,988.3814697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42303466796875,311.48260498046875,278.1499938964844,0.0,18000.0,313.3099975585937,35906.390625,36000.0,0.0,0.0,0.5437363386154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1756436824798584,1.175660252571106,-1.6513233276782557e-05,0.0,0.0005518232355825,0.0,0.0,235.003662109375,0.0,0.0,0.0,0.7056171298027039,4.0,0.0,1.0
377580,293.3172912597656,297.1499938964844,293.1499938964844,0.1693748086690902,-3491.955810546875,304.1670227050781,0.697673499584198,0.2398300617933273,0.2212726175785064,293.3677062988281,297.1499938964844,293.1499938964844,0.2996423542499542,-5777.1513671875,304.1763610839844,0.809734582901001,0.3803108930587768,0.365815669298172,293.21417236328125,297.1499938964844,293.1499938964844,0.3872875273227691,-5229.06494140625,304.15386962890625,0.8643891215324402,0.4701515436172485,0.3316811919212341,293.2098083496094,297.1499938964844,293.1499938964844,0.4481772780418396,-7938.1494140625,304.1532592773437,0.8986793160438538,0.5282042026519775,0.5035425424575806,293.2196960449219,297.1499938964844,293.1499938964844,0.0157237164676189,-3869.906494140625,303.9828796386719,0.3785453140735626,0.050000000745058,0.24885855615139,291.1123962402344,291.1499938964844,259.0922241210937,258.7824401855469,279.1728820800781,293.3125,291.11114501953125,1.0,0.451818585395813,0.629462480545044,0.629462480545044,1.0,1.0,-2.005932569503784,0.8290502429008484,1.176882266998291,0.3649744093418121,0.0,0.0,0.7001505494117737,153.8334197998047,158.0,-34.381431579589844,-24069.974609375,983.7659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0745544433594,311.253173828125,278.1499938964844,0.0,18000.0,313.3099975585937,35803.96875,36000.0,0.0,0.0,0.5354564785957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936376094818115,1.1936542987823486,-1.6748956113588065e-05,0.0,0.0005434202612377,0.0,0.0,242.9996490478516,0.0,0.0,0.0,0.7133156657218933,4.0,0.0,1.0
377640,293.3172912597656,297.1499938964844,293.1499938964844,0.1693748086690902,-3491.955810546875,304.1670227050781,0.697673499584198,0.2398300617933273,0.2212726175785064,293.3677062988281,297.1499938964844,293.1499938964844,0.2996423542499542,-5777.1513671875,304.1763610839844,0.809734582901001,0.3803108930587768,0.365815669298172,293.21417236328125,297.1499938964844,293.1499938964844,0.3872875273227691,-5229.06494140625,304.15386962890625,0.8643891215324402,0.4701515436172485,0.3316811919212341,293.2098083496094,297.1499938964844,293.1499938964844,0.4481772780418396,-7938.1494140625,304.1532592773437,0.8986793160438538,0.5282042026519775,0.5035425424575806,293.2196960449219,297.1499938964844,293.1499938964844,0.0157237164676189,-3869.906494140625,303.9828796386719,0.3785453140735626,0.050000000745058,0.24885855615139,291.1123962402344,291.1499938964844,259.0922241210937,258.7824401855469,279.1728820800781,293.3125,291.11114501953125,1.0,0.451818585395813,0.629462480545044,0.629462480545044,1.0,1.0,-2.005932569503784,0.8290502429008484,1.176882266998291,0.3649744093418121,0.0,0.0,0.7001505494117737,153.8334197998047,158.0,-34.381431579589844,-24069.974609375,983.7659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0745544433594,311.253173828125,278.1499938964844,0.0,18000.0,313.3099975585937,35803.96875,36000.0,0.0,0.0,0.5354564785957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936376094818115,1.1936542987823486,-1.6748956113588065e-05,0.0,0.0005434202612377,0.0,0.0,242.9996490478516,0.0,0.0,0.0,0.7133156657218933,4.0,0.0,1.0
377700,293.31866455078125,297.1499938964844,293.1499938964844,0.1675300747156143,-3461.68115234375,304.16729736328125,0.6937147378921509,0.2374400198459625,0.2191992700099945,293.3713684082031,297.1499938964844,293.1499938964844,0.2966278791427612,-5731.14404296875,304.1770324707031,0.8055831789970398,0.3768354654312134,0.3626343011856079,293.2154235839844,297.1499938964844,293.1499938964844,0.3866399228572845,-5222.10888671875,304.15435791015625,0.8619152307510376,0.4690900146961212,0.33100026845932,293.21148681640625,297.1499938964844,293.1499938964844,0.4475383758544922,-7929.0546875,304.1538391113281,0.8960683941841125,0.5271153450012207,0.5025980472564697,293.2234191894531,297.1499938964844,293.1499938964844,0.0157036930322647,-3870.75,303.9605407714844,0.377368301153183,0.050000000745058,0.2491763085126876,291.10333251953125,291.1499938964844,259.1127319335937,258.7996520996094,279.1745910644531,293.3158874511719,291.1022644042969,1.0,0.4521050155162811,0.6308192610740662,0.6308192610740662,1.0,1.0,-1.998051762580872,0.8263058066368103,1.1717458963394165,0.3639708161354065,0.0,0.0,0.7041842937469482,155.32867431640625,158.0,-29.62169075012207,-23961.0703125,981.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8869934082031,311.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,35768.26953125,35280.0,0.0,0.0,0.5303950905799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2051277160644531,1.2051446437835691,-1.6908255929592997e-05,0.0,0.0005382835515774,0.0,0.0,248.28565979003903,0.0,0.0,0.0,0.7082860469818115,4.0,0.0,1.0
377760,293.3199768066406,297.1499938964844,293.1499938964844,0.1658509224653244,-3434.344482421875,304.1672058105469,0.6897568106651306,0.2350451648235321,0.2171203345060348,293.3749694824219,297.1499938964844,293.1499938964844,0.293875902891159,-5689.46533203125,304.1771240234375,0.8013361692428589,0.3733236789703369,0.3594168424606323,293.2166748046875,297.1499938964844,293.1499938964844,0.386366456747055,-5219.5048828125,304.154052734375,0.8594678640365601,0.4680183827877044,0.3303107321262359,293.213134765625,297.1499938964844,293.1499938964844,0.4473259449005127,-7926.474609375,304.15350341796875,0.8934730887413025,0.5260134339332581,0.5016387104988098,293.2272033691406,297.1499938964844,293.1499938964844,0.0157005377113819,-3874.919189453125,303.9371643066406,0.3762046098709106,0.050000000745058,0.2494955360889434,291.0828552246094,291.1499938964844,259.1354675292969,258.8188781738281,279.1763916015625,293.3192749023437,291.0806579589844,1.0,0.4523900151252746,0.6322734951972961,0.6322734951972961,1.0,1.0,-1.990094542503357,0.8235738277435303,1.1665207147598269,0.3629986643791199,0.0,0.0,0.710608720779419,156.83084106445312,161.0,-43.34175109863281,-23802.322265625,978.9834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6907043457031,310.9844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,35092.90234375,35280.0,0.0,0.0,0.5270798206329346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093602418899536,1.2093770503997805,-1.6817577488836832e-05,0.0,0.0005349190323613,0.0,0.0,248.61257934570312,0.0,0.0,0.0,0.7184975743293762,4.0,0.0,1.0
377820,293.32244873046875,297.1499938964844,293.1499938964844,0.1620202213525772,-3370.909423828125,304.1678466796875,0.6818745732307434,0.2302409559488296,0.2129505276679992,293.382080078125,297.1499938964844,293.1499938964844,0.287447839975357,-5590.56494140625,304.1788024902344,0.7927935719490051,0.3661858439445495,0.3528772592544555,293.2191162109375,297.1499938964844,293.1499938964844,0.3847154974937439,-5201.55078125,304.1554870605469,0.8546621203422546,0.4658344089984894,0.3289085626602173,293.21636962890625,297.1499938964844,293.1499938964844,0.4456295371055603,-7902.07470703125,304.1552124023437,0.8883429169654846,0.5237597227096558,0.4996806383132934,293.2348937988281,297.1499938964844,293.1499938964844,0.0156346876174211,-3872.855712890625,303.8886108398437,0.373921662569046,0.050000000745058,0.2501369416713714,291.0728759765625,291.1499938964844,259.1878662109375,258.86358642578125,279.1797180175781,293.323486328125,291.072509765625,1.0,0.4529523253440857,0.6354052424430847,0.6354052424430847,1.0,1.0,-1.9739689826965328,0.8181048035621643,1.1558642387390137,0.3611035346984863,0.0,0.0,0.7218431830406189,159.8489532470703,164.0,-18.749252319335938,-23620.34765625,974.0093994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2846069335937,310.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,34934.515625,35280.0,0.0,0.0,0.5217875242233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2442293167114258,1.2442466020584106,-1.7301286789006554e-05,0.0,0.0005295480368658,0.0,0.0,265.10333251953125,0.0,0.0,0.0,0.7334159016609192,4.0,0.0,1.0
377880,293.32244873046875,297.1499938964844,293.1499938964844,0.1620202213525772,-3370.909423828125,304.1678466796875,0.6818745732307434,0.2302409559488296,0.2129505276679992,293.382080078125,297.1499938964844,293.1499938964844,0.287447839975357,-5590.56494140625,304.1788024902344,0.7927935719490051,0.3661858439445495,0.3528772592544555,293.2191162109375,297.1499938964844,293.1499938964844,0.3847154974937439,-5201.55078125,304.1554870605469,0.8546621203422546,0.4658344089984894,0.3289085626602173,293.21636962890625,297.1499938964844,293.1499938964844,0.4456295371055603,-7902.07470703125,304.1552124023437,0.8883429169654846,0.5237597227096558,0.4996806383132934,293.2348937988281,297.1499938964844,293.1499938964844,0.0156346876174211,-3872.855712890625,303.8886108398437,0.373921662569046,0.050000000745058,0.2501369416713714,291.0728759765625,291.1499938964844,259.1878662109375,258.86358642578125,279.1797180175781,293.323486328125,291.072509765625,1.0,0.4529523253440857,0.6354052424430847,0.6354052424430847,1.0,1.0,-1.9739689826965328,0.8181048035621643,1.1558642387390137,0.3611035346984863,0.0,0.0,0.7218431830406189,159.8489532470703,164.0,-18.749252319335938,-23620.34765625,974.0093994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2846069335937,310.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,34934.515625,35280.0,0.0,0.0,0.5217875242233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2442293167114258,1.2442466020584106,-1.7301286789006554e-05,0.0,0.0005295480368658,0.0,0.0,265.10333251953125,0.0,0.0,0.0,0.7334159016609192,4.0,0.0,1.0
377940,293.3246459960937,297.1499938964844,293.1499938964844,0.1581063717603683,-3305.69140625,304.1684265136719,0.6740709543228149,0.2254227250814438,0.2087653875350952,293.3890380859375,297.1499938964844,293.1499938964844,0.2807364463806152,-5486.775390625,304.1803894042969,0.784210741519928,0.3588956296443939,0.3461914658546448,293.2215576171875,297.1499938964844,293.1499938964844,0.3827878534793854,-5180.6220703125,304.1568603515625,0.8499618172645569,0.463588535785675,0.3274624645709991,293.2195739746094,297.1499938964844,293.1499938964844,0.4436032772064209,-7873.0732421875,304.1568298339844,0.8832851052284241,0.5214307308197021,0.4976505637168884,293.24273681640625,297.1499938964844,293.1499938964844,0.0155505454167723,-3868.158935546875,303.8370666503906,0.3716978132724762,0.050000000745058,0.2507820427417755,291.0692749023437,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3276062011719,291.06915283203125,1.0,0.4534974992275238,0.638976514339447,0.638976514339447,1.0,1.0,-1.957514762878418,0.8126735687255859,1.144841194152832,0.3593288064002991,0.0,0.0,0.7329023480415344,162.88291931152344,152.0,-7.903833389282227,-23422.970703125,968.7913818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8853454589844,310.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,34917.33203125,34200.0,0.0,0.0,0.518055260181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782806158065796,1.2782984972000122,-1.781899482011795e-05,0.0,0.0005257602315396,0.0,0.0,282.345947265625,0.0,0.0,0.0,0.733461856842041,4.0,0.0,1.0
378000,293.3246459960937,297.1499938964844,293.1499938964844,0.1581063717603683,-3305.69140625,304.1684265136719,0.6740709543228149,0.2254227250814438,0.2087653875350952,293.3890380859375,297.1499938964844,293.1499938964844,0.2807364463806152,-5486.775390625,304.1803894042969,0.784210741519928,0.3588956296443939,0.3461914658546448,293.2215576171875,297.1499938964844,293.1499938964844,0.3827878534793854,-5180.6220703125,304.1568603515625,0.8499618172645569,0.463588535785675,0.3274624645709991,293.2195739746094,297.1499938964844,293.1499938964844,0.4436032772064209,-7873.0732421875,304.1568298339844,0.8832851052284241,0.5214307308197021,0.4976505637168884,293.24273681640625,297.1499938964844,293.1499938964844,0.0155505454167723,-3868.158935546875,303.8370666503906,0.3716978132724762,0.050000000745058,0.2507820427417755,291.0692749023437,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3276062011719,291.06915283203125,1.0,0.4534974992275238,0.638976514339447,0.638976514339447,1.0,1.0,-1.957514762878418,0.8126735687255859,1.144841194152832,0.3593288064002991,0.0,0.0,0.7329023480415344,162.88291931152344,152.0,-7.903833389282227,-23422.970703125,968.7913818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8853454589844,310.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,34917.33203125,34200.0,0.0,0.0,0.518055260181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782806158065796,1.2782984972000122,-1.781899482011795e-05,0.0,0.0005257602315396,0.0,0.0,282.345947265625,0.0,0.0,0.0,0.733461856842041,4.0,0.0,1.0
378060,293.3255615234375,297.1499938964844,293.1499938964844,0.1542703360319137,-3241.667724609375,304.168701171875,0.6709776520729065,0.2208094596862793,0.2044810205698013,293.3948059082031,297.1499938964844,293.1499938964844,0.2740801274776459,-5383.66552734375,304.1814270019531,0.7808603048324585,0.3516648411750793,0.3392667174339294,293.2229309082031,297.1499938964844,293.1499938964844,0.3810679912567138,-5162.2255859375,304.15753173828125,0.8507584929466248,0.4614941775798797,0.325905293226242,293.2216491699219,297.1499938964844,293.1499938964844,0.4418185651302337,-7847.9482421875,304.1576538085937,0.8842681050300598,0.5192403197288513,0.4954579472541809,293.24951171875,297.1499938964844,293.1499938964844,0.0153729598969221,-3851.233642578125,303.78546142578125,0.3730489909648895,0.050000000745058,0.2503893375396728,291.0536499023437,291.1499938964844,259.3175354003906,258.9750366210937,279.1878356933594,293.3308410644531,291.0546569824219,1.0,0.4492104649543762,0.642979085445404,0.642979085445404,1.0,1.0,-1.939081072807312,0.8064965605735779,1.1325844526290894,0.3572578132152557,0.0,0.0,0.7473611235618591,160.33253479003906,140.0,-6.779105186462402,-23181.25390625,943.3145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53955078125,310.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,33824.7265625,34200.0,0.0,0.0,0.5152752995491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3012897968292236,1.3013076782226562,-1.793232877389528e-05,0.0,0.0005229389062151,0.0,0.0,291.5708923339844,0.0,0.0,0.0,0.7560299038887024,4.0,0.0,1.0
378120,293.3255615234375,297.1499938964844,293.1499938964844,0.1542703360319137,-3241.667724609375,304.168701171875,0.6709776520729065,0.2208094596862793,0.2044810205698013,293.3948059082031,297.1499938964844,293.1499938964844,0.2740801274776459,-5383.66552734375,304.1814270019531,0.7808603048324585,0.3516648411750793,0.3392667174339294,293.2229309082031,297.1499938964844,293.1499938964844,0.3810679912567138,-5162.2255859375,304.15753173828125,0.8507584929466248,0.4614941775798797,0.325905293226242,293.2216491699219,297.1499938964844,293.1499938964844,0.4418185651302337,-7847.9482421875,304.1576538085937,0.8842681050300598,0.5192403197288513,0.4954579472541809,293.24951171875,297.1499938964844,293.1499938964844,0.0153729598969221,-3851.233642578125,303.78546142578125,0.3730489909648895,0.050000000745058,0.2503893375396728,291.0536499023437,291.1499938964844,259.3175354003906,258.9750366210937,279.1878356933594,293.3308410644531,291.0546569824219,1.0,0.4492104649543762,0.642979085445404,0.642979085445404,1.0,1.0,-1.939081072807312,0.8064965605735779,1.1325844526290894,0.3572578132152557,0.0,0.0,0.7473611235618591,160.33253479003906,140.0,-6.779105186462402,-23181.25390625,943.3145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53955078125,310.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,33824.7265625,34200.0,0.0,0.0,0.5152752995491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3012897968292236,1.3013076782226562,-1.793232877389528e-05,0.0,0.0005229389062151,0.0,0.0,291.5708923339844,0.0,0.0,0.0,0.7560299038887024,4.0,0.0,1.0
378180,293.324951171875,297.1499938964844,293.1499938964844,0.1501589864492416,-3172.08447265625,304.1693115234375,0.6712982058525085,0.2164807468652725,0.2003304660320282,293.399169921875,297.1499938964844,293.1499938964844,0.2667044103145599,-5268.0234375,304.1832275390625,0.7811939716339111,0.344577819108963,0.3323445320129394,293.2231750488281,297.1499938964844,293.1499938964844,0.3783696293830871,-5132.68701171875,304.15948486328125,0.8555243015289307,0.4595933258533478,0.3243935108184814,293.2225952148437,297.1499938964844,293.1499938964844,0.4388831853866577,-7805.7236328125,304.15997314453125,0.8895910382270813,0.5172330737113953,0.4933158159255981,293.25439453125,297.1499938964844,293.1499938964844,0.0150839202105999,-3815.37841796875,303.73785400390625,0.3769272267818451,0.050000000745058,0.2493011951446533,291.06988525390625,291.1499938964844,259.3857116699219,259.0326232910156,279.1908874511719,293.3330383300781,291.07080078125,1.0,0.4422374665737152,0.6472274661064148,0.6472274661064148,1.0,1.0,-1.9200901985168457,0.800104022026062,1.1199862957000732,0.355076253414154,0.0,0.0,0.7569237947463989,154.060546875,128.0,13.523653984069824,-22997.087890625,905.5567626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2293395996094,310.10626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,33868.4921875,34200.0,0.0,0.0,0.5134586691856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3335685729980469,1.3335870504379272,-1.8458691556588747e-05,0.0,0.000521095294971,0.0,0.0,309.2864990234375,0.0,0.0,0.0,0.7704160213470459,4.0,0.0,1.0
378240,293.324951171875,297.1499938964844,293.1499938964844,0.1501589864492416,-3172.08447265625,304.1693115234375,0.6712982058525085,0.2164807468652725,0.2003304660320282,293.399169921875,297.1499938964844,293.1499938964844,0.2667044103145599,-5268.0234375,304.1832275390625,0.7811939716339111,0.344577819108963,0.3323445320129394,293.2231750488281,297.1499938964844,293.1499938964844,0.3783696293830871,-5132.68701171875,304.15948486328125,0.8555243015289307,0.4595933258533478,0.3243935108184814,293.2225952148437,297.1499938964844,293.1499938964844,0.4388831853866577,-7805.7236328125,304.15997314453125,0.8895910382270813,0.5172330737113953,0.4933158159255981,293.25439453125,297.1499938964844,293.1499938964844,0.0150839202105999,-3815.37841796875,303.73785400390625,0.3769272267818451,0.050000000745058,0.2493011951446533,291.06988525390625,291.1499938964844,259.3857116699219,259.0326232910156,279.1908874511719,293.3330383300781,291.07080078125,1.0,0.4422374665737152,0.6472274661064148,0.6472274661064148,1.0,1.0,-1.9200901985168457,0.800104022026062,1.1199862957000732,0.355076253414154,0.0,0.0,0.7569237947463989,154.060546875,128.0,13.523653984069824,-22997.087890625,905.5567626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2293395996094,310.10626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,33868.4921875,34200.0,0.0,0.0,0.5134586691856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3335685729980469,1.3335870504379272,-1.8458691556588747e-05,0.0,0.000521095294971,0.0,0.0,309.2864990234375,0.0,0.0,0.0,0.7704160213470459,4.0,0.0,1.0
378300,293.3243408203125,297.1499938964844,293.1499938964844,0.1481448113918304,-3137.865478515625,304.1694641113281,0.672347903251648,0.214388221502304,0.1982944905757904,293.4010009765625,297.1499938964844,293.1499938964844,0.263016939163208,-5210.0185546875,304.1838684082031,0.7823087573051453,0.3410600423812866,0.3288795948028564,293.2230834960937,297.1499938964844,293.1499938964844,0.3770075738430023,-5117.84130859375,304.1602478027344,0.8589906096458435,0.4586827158927917,0.323644757270813,293.22283935546875,297.1499938964844,293.1499938964844,0.4373928904533386,-7784.41162109375,304.1608581542969,0.8934142589569092,0.5162665247917175,0.4922516047954559,293.2562561035156,297.1499938964844,293.1499938964844,0.0149274384602904,-3795.278076171875,303.71502685546875,0.3795482516288757,0.050000000745058,0.2485978603363037,291.0782165527344,291.1499938964844,259.4200134277344,259.061279296875,279.19219970703125,293.3338928222656,291.07928466796875,1.0,0.4380582273006439,0.6494376063346863,0.6494376063346863,1.0,1.0,-1.9104629755020144,0.7968534231185913,1.1136095523834229,0.3539584875106811,0.0,0.0,0.7608715295791626,150.0731964111328,128.0,18.46067237854004,-22901.63671875,884.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0941772460937,310.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,33902.38671875,33120.0,0.0,0.0,0.51279217004776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3470739126205444,1.347092628479004,-1.868619983724784e-05,0.0,0.0005204188637435,0.0,0.0,316.9683837890625,0.0,0.0,0.0,0.7614995241165161,4.0,0.0,1.0
378360,293.32354736328125,297.1499938964844,293.1499938964844,0.1463585197925567,-3107.764892578125,304.1691589355469,0.6738882064819336,0.2123356014490127,0.196281149983406,293.4026794433594,297.1499938964844,293.1499938964844,0.2596912384033203,-5158.05029296875,304.1837463378906,0.7839401960372925,0.3375541567802429,0.3254108130931854,293.222900390625,297.1499938964844,293.1499938964844,0.3761553466320038,-5108.9482421875,304.159912109375,0.8630827069282532,0.4577953219413757,0.3229002952575683,293.2229309082031,297.1499938964844,293.1499938964844,0.436484545469284,-7772.02197265625,304.1605224609375,0.8978891372680664,0.5153219103813171,0.4911916255950928,293.2577819824219,297.1499938964844,293.1499938964844,0.0147897154092788,-3778.885009765625,303.69219970703125,0.3825522661209106,0.050000000745058,0.2478212863206863,291.07135009765625,291.1499938964844,259.4544677734375,259.0898742675781,279.1934509277344,293.33465576171875,291.0706787109375,1.0,0.4335375726222992,0.651701807975769,0.651701807975769,1.0,1.0,-1.9007806777954104,0.7935781478881836,1.1072025299072266,0.3528268337249756,0.0,0.0,0.7666656374931335,145.69491577148438,116.0,-0.9749643206596376,-22741.810546875,861.3899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9851379394531,309.9361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,33016.5859375,33120.0,0.0,0.0,0.5121071934700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3428314924240112,1.342849850654602,-1.8416578313917853e-05,0.0,0.0005197236896492,0.0,0.0,312.13153076171875,0.0,0.0,0.0,0.7723379731178284,4.0,0.0,1.0
378420,293.32159423828125,297.1499938964844,293.1499938964844,0.1424049288034439,-3040.044677734375,304.1693725585937,0.6783140897750854,0.2083327025175094,0.1923214197158813,293.40557861328125,297.1499938964844,293.1499938964844,0.2522450685501098,-5039.98486328125,304.1849365234375,0.7885997295379639,0.3305595219135284,0.3184637129306793,293.2223205566406,297.1499938964844,293.1499938964844,0.3732999265193939,-5077.75146484375,304.1614074707031,0.873046338558197,0.4560670554637909,0.3214277923107147,293.2229309082031,297.1499938964844,293.1499938964844,0.4333357512950897,-7726.9267578125,304.16229248046875,0.908833622932434,0.5134745240211487,0.489090234041214,293.2600402832031,297.1499938964844,293.1499938964844,0.0144560160115361,-3733.675537109375,303.6492614746094,0.3895992338657379,0.050000000745058,0.2461103349924087,291.0920104980469,291.1499938964844,259.5238037109375,259.1468200683594,279.1957092285156,293.3359069824219,291.0937805175781,1.0,0.4236951172351837,0.6563896536827087,0.6563896536827087,1.0,1.0,-1.8813376426696773,0.7869865298271179,1.094351053237915,0.3505369424819946,0.0,0.0,0.7733858823776245,136.09841918945312,104.0,25.44013023376465,-22587.779296875,813.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8052978515625,309.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32910.62890625,33120.0,0.0,0.0,0.5109397768974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3661587238311768,1.3661775588989258,-1.877635804703459e-05,0.0,0.000518538930919,0.0,0.0,325.1454772949219,0.0,0.0,0.0,0.7824897170066833,4.0,0.0,1.0
378480,293.32159423828125,297.1499938964844,293.1499938964844,0.1424049288034439,-3040.044677734375,304.1693725585937,0.6783140897750854,0.2083327025175094,0.1923214197158813,293.40557861328125,297.1499938964844,293.1499938964844,0.2522450685501098,-5039.98486328125,304.1849365234375,0.7885997295379639,0.3305595219135284,0.3184637129306793,293.2223205566406,297.1499938964844,293.1499938964844,0.3732999265193939,-5077.75146484375,304.1614074707031,0.873046338558197,0.4560670554637909,0.3214277923107147,293.2229309082031,297.1499938964844,293.1499938964844,0.4333357512950897,-7726.9267578125,304.16229248046875,0.908833622932434,0.5134745240211487,0.489090234041214,293.2600402832031,297.1499938964844,293.1499938964844,0.0144560160115361,-3733.675537109375,303.6492614746094,0.3895992338657379,0.050000000745058,0.2461103349924087,291.0920104980469,291.1499938964844,259.5238037109375,259.1468200683594,279.1957092285156,293.3359069824219,291.0937805175781,1.0,0.4236951172351837,0.6563896536827087,0.6563896536827087,1.0,1.0,-1.8813376426696773,0.7869865298271179,1.094351053237915,0.3505369424819946,0.0,0.0,0.7733858823776245,136.09841918945312,104.0,25.44013023376465,-22587.779296875,813.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8052978515625,309.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32910.62890625,33120.0,0.0,0.0,0.5109397768974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3661587238311768,1.3661775588989258,-1.877635804703459e-05,0.0,0.000518538930919,0.0,0.0,325.1454772949219,0.0,0.0,0.0,0.7824897170066833,4.0,0.0,1.0
