time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378540,293.3193054199219,297.1499938964844,293.1499938964844,0.1384849399328231,-2972.433349609375,304.16943359375,0.6844333410263062,0.2044468969106674,0.1884433627128601,293.4081420898437,297.1499938964844,293.1499938964844,0.2447002679109573,-4919.56689453125,304.18585205078125,0.7949858903884888,0.3235681653022766,0.3114936947822571,293.2216186523437,297.1499938964844,293.1499938964844,0.3702392876148224,-5044.33642578125,304.1626892089844,0.8853132128715515,0.4543742835521698,0.3199610114097595,293.2228088378906,297.1499938964844,293.1499938964844,0.4299324154853821,-7678.28759765625,304.1638488769531,0.9232324361801147,0.5116536021232605,0.4869882762432098,293.2615051269531,297.1499938964844,293.1499938964844,0.0141138946637511,-3685.39208984375,303.6081848144531,0.3971725702285766,0.050000000745058,0.2442648410797119,291.1197509765625,291.1499938964844,259.5936889648437,259.2035217285156,279.19793701171875,293.3369140625,291.1215209960937,1.0,0.413045585155487,0.6612935066223145,0.6612935066223145,1.0,1.0,-1.8618099689483645,0.7803430557250977,1.0814669132232666,0.3482095003128052,0.0,0.0,0.7755605578422546,125.78746795654295,92.0,34.99901580810547,-22410.5625,765.0825805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67694091796875,309.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,33016.6796875,32040.0,0.0,0.0,0.50987708568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377410888671875,1.3774298429489136,-1.898780283227097e-05,0.0,0.0005174604011699,0.0,0.0,332.0082702636719,0.0,0.0,0.0,0.7725741863250732,4.0,0.0,1.0
378600,293.3193054199219,297.1499938964844,293.1499938964844,0.1384849399328231,-2972.433349609375,304.16943359375,0.6844333410263062,0.2044468969106674,0.1884433627128601,293.4081420898437,297.1499938964844,293.1499938964844,0.2447002679109573,-4919.56689453125,304.18585205078125,0.7949858903884888,0.3235681653022766,0.3114936947822571,293.2216186523437,297.1499938964844,293.1499938964844,0.3702392876148224,-5044.33642578125,304.1626892089844,0.8853132128715515,0.4543742835521698,0.3199610114097595,293.2228088378906,297.1499938964844,293.1499938964844,0.4299324154853821,-7678.28759765625,304.1638488769531,0.9232324361801147,0.5116536021232605,0.4869882762432098,293.2615051269531,297.1499938964844,293.1499938964844,0.0141138946637511,-3685.39208984375,303.6081848144531,0.3971725702285766,0.050000000745058,0.2442648410797119,291.1197509765625,291.1499938964844,259.5936889648437,259.2035217285156,279.19793701171875,293.3369140625,291.1215209960937,1.0,0.413045585155487,0.6612935066223145,0.6612935066223145,1.0,1.0,-1.8618099689483645,0.7803430557250977,1.0814669132232666,0.3482095003128052,0.0,0.0,0.7755605578422546,125.78746795654295,92.0,34.99901580810547,-22410.5625,765.0825805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67694091796875,309.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,33016.6796875,32040.0,0.0,0.0,0.50987708568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377410888671875,1.3774298429489136,-1.898780283227097e-05,0.0,0.0005174604011699,0.0,0.0,332.0082702636719,0.0,0.0,0.0,0.7725741863250732,4.0,0.0,1.0
378660,293.3168334960937,297.1499938964844,293.1499938964844,0.1349037587642669,-2910.680908203125,304.1689453125,0.6923138499259949,0.2006599754095077,0.1846461445093155,293.410400390625,297.1499938964844,293.1499938964844,0.2376128584146499,-4806.2890625,304.1857604980469,0.8031507730484009,0.3165681362152099,0.3045059740543365,293.2207946777344,297.1499938964844,293.1499938964844,0.367824524641037,-5018.44921875,304.1625366210937,0.9000003933906555,0.4527302384376526,0.3185136616230011,293.22247314453125,297.1499938964844,293.1499938964844,0.4272573292255401,-7640.81591796875,304.16375732421875,0.9406431913375854,0.5098752975463867,0.4849059581756592,293.2623291015625,297.1499938964844,293.1499938964844,0.0138034392148256,-3642.176513671875,303.5674743652344,0.4051399528980255,0.050000000745058,0.2423403114080429,291.1274719238281,291.1499938964844,259.6640930175781,259.2599792480469,279.2001342773437,293.3377380371094,291.1295166015625,1.0,0.4017837643623352,0.6664167046546936,0.6664167046546936,1.0,1.0,-1.8423103094100952,0.7736917734146118,1.0686185359954834,0.3458636701107025,0.0,0.0,0.7783633470535278,115.06102752685548,80.0,25.154260635375977,-22182.8203125,715.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6249694824219,309.7406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,32035.970703125,32040.0,0.0,0.0,0.508410632610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3650678396224976,1.3650864362716677,-1.856046037573833e-05,0.0,0.0005159721476957,0.0,0.0,322.0666198730469,0.0,0.0,0.0,0.7794449925422668,4.0,0.0,1.0
378720,293.3168334960937,297.1499938964844,293.1499938964844,0.1349037587642669,-2910.680908203125,304.1689453125,0.6923138499259949,0.2006599754095077,0.1846461445093155,293.410400390625,297.1499938964844,293.1499938964844,0.2376128584146499,-4806.2890625,304.1857604980469,0.8031507730484009,0.3165681362152099,0.3045059740543365,293.2207946777344,297.1499938964844,293.1499938964844,0.367824524641037,-5018.44921875,304.1625366210937,0.9000003933906555,0.4527302384376526,0.3185136616230011,293.22247314453125,297.1499938964844,293.1499938964844,0.4272573292255401,-7640.81591796875,304.16375732421875,0.9406431913375854,0.5098752975463867,0.4849059581756592,293.2623291015625,297.1499938964844,293.1499938964844,0.0138034392148256,-3642.176513671875,303.5674743652344,0.4051399528980255,0.050000000745058,0.2423403114080429,291.1274719238281,291.1499938964844,259.6640930175781,259.2599792480469,279.2001342773437,293.3377380371094,291.1295166015625,1.0,0.4017837643623352,0.6664167046546936,0.6664167046546936,1.0,1.0,-1.8423103094100952,0.7736917734146118,1.0686185359954834,0.3458636701107025,0.0,0.0,0.7783633470535278,115.06102752685548,80.0,25.154260635375977,-22182.8203125,715.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6249694824219,309.7406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,32035.970703125,32040.0,0.0,0.0,0.508410632610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3650678396224976,1.3650864362716677,-1.856046037573833e-05,0.0,0.0005159721476957,0.0,0.0,322.0666198730469,0.0,0.0,0.0,0.7794449925422668,4.0,0.0,1.0
378780,293.31512451171875,297.1499938964844,293.1499938964844,0.1310326159000396,-2843.01953125,304.1690979003906,0.7019354701042175,0.1967832148075103,0.1808081567287445,293.4135437011719,297.1499938964844,293.1499938964844,0.2299287319183349,-4681.88671875,304.1866455078125,0.8128935694694519,0.3093386590480804,0.2973534762859344,293.2200012207031,297.1499938964844,293.1499938964844,0.3646405041217804,-4983.60791015625,304.1636657714844,0.9183342456817628,0.4510959982872009,0.3170759379863739,293.22216796875,297.1499938964844,293.1499938964844,0.4236848950386047,-7589.705078125,304.16510009765625,0.9600265026092528,0.508100688457489,0.4828314781188965,293.2627868652344,297.1499938964844,293.1499938964844,0.0134689304977655,-3591.942138671875,303.5289001464844,0.4144049882888794,0.050000000745058,0.240378051996231,291.1603088378906,291.1499938964844,259.7350158691406,259.3162536621094,279.20281982421875,293.3394775390625,291.1623840332031,1.0,0.3900061249732971,0.6718292832374573,0.6718292832374573,1.0,1.0,-1.822540283203125,0.7669143080711365,1.0556259155273438,0.3434492647647857,0.0,0.0,0.774772584438324,104.13288879394533,68.0,39.25801086425781,-22011.572265625,666.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6133117675781,309.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32117.6640625,32040.0,0.0,0.0,0.5066640377044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360584735870361,1.3606032133102417,-1.8504731997381896e-05,0.0,0.0005141996080055,0.0,0.0,319.7176208496094,0.0,0.0,0.0,0.7772323489189148,4.0,0.0,1.0
378840,293.31512451171875,297.1499938964844,293.1499938964844,0.1310326159000396,-2843.01953125,304.1690979003906,0.7019354701042175,0.1967832148075103,0.1808081567287445,293.4135437011719,297.1499938964844,293.1499938964844,0.2299287319183349,-4681.88671875,304.1866455078125,0.8128935694694519,0.3093386590480804,0.2973534762859344,293.2200012207031,297.1499938964844,293.1499938964844,0.3646405041217804,-4983.60791015625,304.1636657714844,0.9183342456817628,0.4510959982872009,0.3170759379863739,293.22216796875,297.1499938964844,293.1499938964844,0.4236848950386047,-7589.705078125,304.16510009765625,0.9600265026092528,0.508100688457489,0.4828314781188965,293.2627868652344,297.1499938964844,293.1499938964844,0.0134689304977655,-3591.942138671875,303.5289001464844,0.4144049882888794,0.050000000745058,0.240378051996231,291.1603088378906,291.1499938964844,259.7350158691406,259.3162536621094,279.20281982421875,293.3394775390625,291.1623840332031,1.0,0.3900061249732971,0.6718292832374573,0.6718292832374573,1.0,1.0,-1.822540283203125,0.7669143080711365,1.0556259155273438,0.3434492647647857,0.0,0.0,0.774772584438324,104.13288879394533,68.0,39.25801086425781,-22011.572265625,666.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6133117675781,309.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32117.6640625,32040.0,0.0,0.0,0.5066640377044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360584735870361,1.3606032133102417,-1.8504731997381896e-05,0.0,0.0005141996080055,0.0,0.0,319.7176208496094,0.0,0.0,0.0,0.7772323489189148,4.0,0.0,1.0
378900,293.3143920898437,297.1499938964844,293.1499938964844,0.1290986090898513,-2809.077880859375,304.16912841796875,0.7074694633483887,0.1948354095220565,0.1788614243268966,293.415283203125,297.1499938964844,293.1499938964844,0.226059153676033,-4618.93212890625,304.18701171875,0.8182814121246338,0.3056599199771881,0.2936951816082001,293.2196350097656,297.1499938964844,293.1499938964844,0.3630771040916443,-4966.54443359375,304.1640014648437,0.9294030070304872,0.4502836465835571,0.3163575530052185,293.2220153808594,297.1499938964844,293.1499938964844,0.4219265282154083,-7564.6318359375,304.1655578613281,0.9701005816459656,0.5072155594825745,0.4817923605442047,293.26287841796875,297.1499938964844,293.1499938964844,0.0133067611604928,-3567.2001953125,303.5098571777344,0.419918030500412,0.050000000745058,0.2393896132707595,291.17578125,291.1499938964844,259.7706604003906,259.34429931640625,279.20428466796875,293.34051513671875,291.1777648925781,1.0,0.3839375674724579,0.6746521592140198,0.6746521592140198,1.0,1.0,-1.812512874603272,0.7634598612785339,1.0490530729293823,0.3422035276889801,0.0,0.0,0.7714959383010864,98.62874603271484,68.0,40.807743072509766,-21916.142578125,642.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62322998046875,309.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32177.21875,30960.0,0.0,0.0,0.5056295394897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353886961936951,1.353905439376831,-1.8407798052066937e-05,0.0,0.0005131497164256,0.0,0.0,316.0599365234375,0.0,0.0,0.0,0.7591612935066223,4.0,0.0,1.0
378960,293.3135986328125,297.1499938964844,293.1499938964844,0.1273708939552307,-2778.982666015625,304.1687927246094,0.7134708166122437,0.1929067373275756,0.1769240349531173,293.4169616699219,297.1499938964844,293.1499938964844,0.2225196361541748,-4561.607421875,304.18670654296875,0.824191689491272,0.3019686341285705,0.2900147438049316,293.2192077636719,297.1499938964844,293.1499938964844,0.3620513379573822,-4955.77783203125,304.1632995605469,0.9414538145065308,0.4494811594486236,0.3156428337097168,293.2218322753906,297.1499938964844,293.1499938964844,0.4207843542098999,-7549.0205078125,304.164794921875,0.980250120162964,0.5063390731811523,0.4807567298412323,293.2629089355469,297.1499938964844,293.1499938964844,0.0131671940907835,-3547.1962890625,303.4901428222656,0.4262820482254028,0.050000000745058,0.238396868109703,291.1749267578125,291.1499938964844,259.8064270019531,259.3723449707031,279.2057189941406,293.341552734375,291.1746520996094,1.0,0.3777566850185394,0.6775471568107605,0.6775471568107605,1.0,1.0,-1.8024736642837524,0.75999516248703,1.0424784421920776,0.3409479260444641,0.0,0.0,0.76976078748703,93.10281372070312,56.0,17.010820388793945,-21752.251953125,618.0974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654541015625,309.7392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,31323.330078125,30960.0,0.0,0.0,0.504341721534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277617692947388,1.3277796506881714,-1.778926161932759e-05,0.0,0.0005118427216075,0.0,0.0,299.1373596191406,0.0,0.0,0.0,0.7600179314613342,4.0,0.0,1.0
379020,293.3117980957031,297.1499938964844,293.1499938964844,0.1236909255385398,-2714.0146484375,304.1686706542969,0.7266317009925842,0.189128115773201,0.1731155961751938,293.4200439453125,297.1499938964844,293.1499938964844,0.2149429768323898,-4437.369140625,304.1871032714844,0.8380858898162842,0.2945777475833893,0.2826387584209442,293.2183532714844,297.1499938964844,293.1499938964844,0.3591849207878113,-4924.541015625,304.1636962890625,0.9671359658241272,0.447902500629425,0.3142361044883728,293.2212829589844,297.1499938964844,293.1499938964844,0.4168479740619659,-7491.6533203125,304.1666564941406,0.9990000128746032,0.5046295523643494,0.4778819680213928,293.2628479003906,297.1499938964844,293.1499938964844,0.0128645570948719,-3500.16943359375,303.4525146484375,0.4422853291034698,0.050000000745058,0.2364219278097152,291.19830322265625,291.1499938964844,259.8782653808594,259.4283142089844,279.2090759277344,293.3434143066406,291.2002868652344,1.0,0.3650440871715545,0.6836021542549133,0.6836021542549133,1.0,1.0,-1.7816340923309326,0.7526895999908447,1.028944492340088,0.3382976353168487,0.0,0.0,0.762097179889679,82.09717559814453,59.0,33.03831100463867,-21571.046875,569.9676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396240234375,309.8006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,31207.1484375,30960.0,0.0,0.0,0.5013085007667542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3087602853775024,1.3087776899337769,-1.745876761560794e-05,0.0,0.0005087643512524,0.0,0.0,288.5537414550781,0.0,0.0,0.0,0.7509664297103882,4.0,0.0,1.0
379080,293.3117980957031,297.1499938964844,293.1499938964844,0.1236909255385398,-2714.0146484375,304.1686706542969,0.7266317009925842,0.189128115773201,0.1731155961751938,293.4200439453125,297.1499938964844,293.1499938964844,0.2149429768323898,-4437.369140625,304.1871032714844,0.8380858898162842,0.2945777475833893,0.2826387584209442,293.2183532714844,297.1499938964844,293.1499938964844,0.3591849207878113,-4924.541015625,304.1636962890625,0.9671359658241272,0.447902500629425,0.3142361044883728,293.2212829589844,297.1499938964844,293.1499938964844,0.4168479740619659,-7491.6533203125,304.1666564941406,0.9990000128746032,0.5046295523643494,0.4778819680213928,293.2628479003906,297.1499938964844,293.1499938964844,0.0128645570948719,-3500.16943359375,303.4525146484375,0.4422853291034698,0.050000000745058,0.2364219278097152,291.19830322265625,291.1499938964844,259.8782653808594,259.4283142089844,279.2090759277344,293.3434143066406,291.2002868652344,1.0,0.3650440871715545,0.6836021542549133,0.6836021542549133,1.0,1.0,-1.7816340923309326,0.7526895999908447,1.028944492340088,0.3382976353168487,0.0,0.0,0.762097179889679,82.09717559814453,59.0,33.03831100463867,-21571.046875,569.9676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396240234375,309.8006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,31207.1484375,30960.0,0.0,0.0,0.5013085007667542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3087602853775024,1.3087776899337769,-1.745876761560794e-05,0.0,0.0005087643512524,0.0,0.0,288.5537414550781,0.0,0.0,0.0,0.7509664297103882,4.0,0.0,1.0
379140,293.3098449707031,297.1499938964844,293.1499938964844,0.1200943812727928,-2649.787353515625,304.16845703125,0.7303645610809326,0.185424268245697,0.1696280390024185,293.4228210449219,297.1499938964844,293.1499938964844,0.2072659134864807,-4310.11083984375,304.1875305175781,0.8411021828651428,0.2871741056442261,0.2755072712898254,293.2176513671875,297.1499938964844,293.1499938964844,0.3558985590934753,-4888.31884765625,304.16461181640625,0.9773977398872375,0.4463162422180176,0.3130214512348175,293.2064208984375,297.1499938964844,293.1499938964844,0.3987868428230285,-7222.59228515625,304.1905822753906,0.9990000128746032,0.5057932734489441,0.4614481627941131,293.2625427246094,297.1499938964844,293.1499938964844,0.0126496907323598,-3464.732177734375,303.4168395996094,0.4505768418312073,0.050000000745058,0.2356056123971939,291.244140625,291.1499938964844,259.9505615234375,259.48419189453125,279.2177429199219,293.3467102050781,291.2471618652344,1.0,0.3564035296440124,0.6908657550811768,0.6908657550811768,1.0,1.0,-1.7469056844711304,0.7392903566360474,1.007615327835083,0.3323667645454407,0.0,0.0,0.7467013597488403,76.97492980957031,62.0,56.64169692993164,-21244.802734375,531.3952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8708801269531,309.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,31384.568359375,29880.0,0.0,0.0,0.4973969459533691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2740912437438965,1.2741081714630127,-1.695512946753297e-05,0.0,0.0005047946469858,0.0,0.0,270.94879150390625,0.0,0.0,0.0,0.720163106918335,4.0,0.0,1.0
379200,293.3098449707031,297.1499938964844,293.1499938964844,0.1200943812727928,-2649.787353515625,304.16845703125,0.7303645610809326,0.185424268245697,0.1696280390024185,293.4228210449219,297.1499938964844,293.1499938964844,0.2072659134864807,-4310.11083984375,304.1875305175781,0.8411021828651428,0.2871741056442261,0.2755072712898254,293.2176513671875,297.1499938964844,293.1499938964844,0.3558985590934753,-4888.31884765625,304.16461181640625,0.9773977398872375,0.4463162422180176,0.3130214512348175,293.2064208984375,297.1499938964844,293.1499938964844,0.3987868428230285,-7222.59228515625,304.1905822753906,0.9990000128746032,0.5057932734489441,0.4614481627941131,293.2625427246094,297.1499938964844,293.1499938964844,0.0126496907323598,-3464.732177734375,303.4168395996094,0.4505768418312073,0.050000000745058,0.2356056123971939,291.244140625,291.1499938964844,259.9505615234375,259.48419189453125,279.2177429199219,293.3467102050781,291.2471618652344,1.0,0.3564035296440124,0.6908657550811768,0.6908657550811768,1.0,1.0,-1.7469056844711304,0.7392903566360474,1.007615327835083,0.3323667645454407,0.0,0.0,0.7467013597488403,76.97492980957031,62.0,56.64169692993164,-21244.802734375,531.3952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8708801269531,309.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,31384.568359375,29880.0,0.0,0.0,0.4973969459533691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2740912437438965,1.2741081714630127,-1.695512946753297e-05,0.0,0.0005047946469858,0.0,0.0,270.94879150390625,0.0,0.0,0.0,0.720163106918335,4.0,0.0,1.0
379260,293.3082275390625,297.1499938964844,293.1499938964844,0.116971880197525,-2594.30126953125,304.1675109863281,0.7304941415786743,0.1817023158073425,0.1662002056837082,293.4257202148437,297.1499938964844,293.1499938964844,0.2003382891416549,-4195.298828125,304.18658447265625,0.8397085070610046,0.2796776592731476,0.268369048833847,293.2174072265625,297.1499938964844,293.1499938964844,0.353766918182373,-4865.611328125,304.163330078125,0.982390284538269,0.4446543753147125,0.3118091523647308,293.1822204589844,297.1499938964844,293.1499938964844,0.3879856467247009,-7068.1923828125,304.1946716308594,0.9990000128746032,0.5092684626579285,0.4518628716468811,293.2623596191406,297.1499938964844,293.1499938964844,0.0125140016898512,-3445.045166015625,303.37896728515625,0.4555028676986694,0.050000000745058,0.2351687103509903,291.2535705566406,291.1499938964844,260.02325439453125,259.5399780273437,279.2225036621094,293.35186767578125,291.2550964355469,1.0,0.3505778014659881,0.6983820199966431,0.6983820199966431,1.0,1.0,-1.720436930656433,0.7295804023742676,0.9908565282821656,0.3284299075603485,0.0,0.0,0.7322467565536499,74.07408905029297,65.0,27.755046844482425,-20890.904296875,505.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0767822265625,309.9544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,30412.328125,29880.0,0.0,0.0,0.4920547604560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2108112573623655,1.210827112197876,-1.5780393368913792e-05,0.0,0.000499373069033,0.0,0.0,237.6817626953125,0.0,0.0,0.0,0.7042180895805359,4.0,0.0,1.0
379320,293.3082275390625,297.1499938964844,293.1499938964844,0.116971880197525,-2594.30126953125,304.1675109863281,0.7304941415786743,0.1817023158073425,0.1662002056837082,293.4257202148437,297.1499938964844,293.1499938964844,0.2003382891416549,-4195.298828125,304.18658447265625,0.8397085070610046,0.2796776592731476,0.268369048833847,293.2174072265625,297.1499938964844,293.1499938964844,0.353766918182373,-4865.611328125,304.163330078125,0.982390284538269,0.4446543753147125,0.3118091523647308,293.1822204589844,297.1499938964844,293.1499938964844,0.3879856467247009,-7068.1923828125,304.1946716308594,0.9990000128746032,0.5092684626579285,0.4518628716468811,293.2623596191406,297.1499938964844,293.1499938964844,0.0125140016898512,-3445.045166015625,303.37896728515625,0.4555028676986694,0.050000000745058,0.2351687103509903,291.2535705566406,291.1499938964844,260.02325439453125,259.5399780273437,279.2225036621094,293.35186767578125,291.2550964355469,1.0,0.3505778014659881,0.6983820199966431,0.6983820199966431,1.0,1.0,-1.720436930656433,0.7295804023742676,0.9908565282821656,0.3284299075603485,0.0,0.0,0.7322467565536499,74.07408905029297,65.0,27.755046844482425,-20890.904296875,505.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0767822265625,309.9544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,30412.328125,29880.0,0.0,0.0,0.4920547604560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2108112573623655,1.210827112197876,-1.5780393368913792e-05,0.0,0.000499373069033,0.0,0.0,237.6817626953125,0.0,0.0,0.0,0.7042180895805359,4.0,0.0,1.0
379380,293.3066101074219,297.1499938964844,293.1499938964844,0.1138912588357925,-2539.12890625,304.16680908203125,0.7281147241592407,0.1780233085155487,0.1628495305776596,293.428466796875,297.1499938964844,293.1499938964844,0.1933930218219757,-4079.1123046875,304.1859436035156,0.8351964950561523,0.2721353471279144,0.2612297832965851,293.21728515625,297.1499938964844,293.1499938964844,0.3515259325504303,-4841.45263671875,304.16259765625,0.9840700030326844,0.4429659843444824,0.3106124401092529,293.1623229980469,297.1499938964844,293.1499938964844,0.3822651505470276,-6988.81396484375,304.1890869140625,0.9990000128746032,0.5125007629394531,0.4474653601646423,293.2621765136719,297.1499938964844,293.1499938964844,0.0123955011367797,-3427.5390625,303.3415832519531,0.4578483402729034,0.050000000745058,0.2349716871976852,291.26806640625,291.1499938964844,260.0963134765625,259.59576416015625,279.22430419921875,293.3558349609375,291.2681884765625,1.0,0.3469203412532806,0.7059229016304016,0.7059229016304016,1.0,1.0,-1.70088529586792,0.7229031324386597,0.9779821634292604,0.3259870111942291,0.0,0.0,0.7152849435806274,72.60847473144531,68.0,16.8439998626709,-20645.068359375,489.4961242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2895202636719,310.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,30403.462890625,29880.0,0.0,0.0,0.4857905805110931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162065029144287,1.16208016872406,-1.5075991541380064e-05,0.0,0.0004930156865157,0.0,0.0,215.8099822998047,0.0,0.0,0.0,0.6825271844863892,4.0,0.0,1.0
379440,293.3066101074219,297.1499938964844,293.1499938964844,0.1138912588357925,-2539.12890625,304.16680908203125,0.7281147241592407,0.1780233085155487,0.1628495305776596,293.428466796875,297.1499938964844,293.1499938964844,0.1933930218219757,-4079.1123046875,304.1859436035156,0.8351964950561523,0.2721353471279144,0.2612297832965851,293.21728515625,297.1499938964844,293.1499938964844,0.3515259325504303,-4841.45263671875,304.16259765625,0.9840700030326844,0.4429659843444824,0.3106124401092529,293.1623229980469,297.1499938964844,293.1499938964844,0.3822651505470276,-6988.81396484375,304.1890869140625,0.9990000128746032,0.5125007629394531,0.4474653601646423,293.2621765136719,297.1499938964844,293.1499938964844,0.0123955011367797,-3427.5390625,303.3415832519531,0.4578483402729034,0.050000000745058,0.2349716871976852,291.26806640625,291.1499938964844,260.0963134765625,259.59576416015625,279.22430419921875,293.3558349609375,291.2681884765625,1.0,0.3469203412532806,0.7059229016304016,0.7059229016304016,1.0,1.0,-1.70088529586792,0.7229031324386597,0.9779821634292604,0.3259870111942291,0.0,0.0,0.7152849435806274,72.60847473144531,68.0,16.8439998626709,-20645.068359375,489.4961242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2895202636719,310.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,30403.462890625,29880.0,0.0,0.0,0.4857905805110931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162065029144287,1.16208016872406,-1.5075991541380064e-05,0.0,0.0004930156865157,0.0,0.0,215.8099822998047,0.0,0.0,0.0,0.6825271844863892,4.0,0.0,1.0
379500,293.3057556152344,297.1499938964844,293.1499938964844,0.1124691441655159,-2513.690673828125,304.16632080078125,0.7261556386947632,0.1762067228555679,0.1612075120210647,293.42974853515625,297.1499938964844,293.1499938964844,0.1900860965251922,-4023.6533203125,304.1854248046875,0.831989049911499,0.2683526873588562,0.2576625049114227,293.21728515625,297.1499938964844,293.1499938964844,0.350672036409378,-4832.44970703125,304.1618347167969,0.9839299917221068,0.4421187043190002,0.3100210726261139,293.1557312011719,297.1499938964844,293.1499938964844,0.3812534213066101,-6976.8271484375,304.183837890625,0.9990000128746032,0.5136418342590332,0.4468360841274261,293.2621459960937,297.1499938964844,293.1499938964844,0.0123515175655484,-3421.97900390625,303.3222351074219,0.4581885933876037,0.050000000745058,0.2349438816308975,291.2670593261719,291.1499938964844,260.13299560546875,259.6236877441406,279.2245178222656,293.35699462890625,291.2665405273437,1.0,0.3457375168800354,0.7096661925315857,0.7096661925315857,1.0,1.0,-1.693130373954773,0.7204254865646362,0.9727048873901368,0.3251972198486328,0.0,0.0,0.707562267780304,72.29774475097656,68.0,5.975710868835449,-20531.56640625,483.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39044189453125,310.0809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,30383.765625,28800.0,0.0,0.0,0.4823978841304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382124423980713,1.1382272243499756,-1.4738353456777986e-05,0.0,0.0004895725287497,0.0,0.0,205.62799072265625,0.0,0.0,0.0,0.6570796966552734,4.0,0.0,1.0
379560,293.30487060546875,297.1499938964844,293.1499938964844,0.1112784519791603,-2492.743408203125,304.16552734375,0.7237739562988281,0.174406886100769,0.1595871746540069,293.4309997558594,297.1499938964844,293.1499938964844,0.1871480345726013,-3974.74853515625,304.184326171875,0.8282650709152222,0.2645643651485443,0.2540964186191559,293.2172241210937,297.1499938964844,293.1499938964844,0.3504894077777862,-4831.3115234375,304.1600036621094,0.9832568168640136,0.4412750601768493,0.3094358742237091,293.1515808105469,297.1499938964844,293.1499938964844,0.3818328082561493,-6988.9052734375,304.17657470703125,0.9990000128746032,0.5143898129463196,0.4470582902431488,293.2621765136719,297.1499938964844,293.1499938964844,0.0123332114890217,-3422.618408203125,303.3013610839844,0.4580687880516052,0.050000000745058,0.2349541336297989,291.245361328125,291.1499938964844,260.16973876953125,259.6515808105469,279.2243957519531,293.357421875,291.2416687011719,1.0,0.344907134771347,0.7133785486221313,0.7133785486221313,1.0,1.0,-1.686478614807129,0.7184085249900818,0.9680700898170472,0.3246339559555053,0.0,0.0,0.7031747102737427,72.21414184570312,71.0,-31.00543785095215,-20358.134765625,479.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.495849609375,310.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,29415.17578125,28800.0,0.0,0.0,0.4787575006484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1012834310531616,1.101297378540039,-1.4017097782925704e-05,0.0,0.0004858780012,0.0,0.0,188.4476928710937,0.0,0.0,0.0,0.6533171534538269,4.0,0.0,1.0
379620,293.30303955078125,297.1499938964844,293.1499938964844,0.1086786612868309,-2446.1484375,304.1647033691406,0.7179008722305298,0.170856088399887,0.1564109176397323,293.4333801269531,297.1499938964844,293.1499938964844,0.1808277368545532,-3867.950927734375,304.1834411621094,0.8194701671600342,0.256964772939682,0.2469653338193893,293.2171630859375,297.1499938964844,293.1499938964844,0.3493134379386902,-4819.12841796875,304.15869140625,0.9805291891098022,0.4395874738693237,0.3082860708236694,293.1503601074219,297.1499938964844,293.1499938964844,0.3843555748462677,-7031.55810546875,304.16357421875,0.9990000128746032,0.5146171450614929,0.4496559500694275,293.2625427246094,297.1499938964844,293.1499938964844,0.0122738471254706,-3417.488525390625,303.26031494140625,0.4566749334335327,0.050000000745058,0.2350711971521377,291.2272644042969,291.1499938964844,260.2435302734375,259.7074584960937,279.2243347167969,293.35845947265625,291.22637939453125,1.0,0.344144731760025,0.7208072543144226,0.7208072543144226,1.0,1.0,-1.6759802103042605,0.7155616283416748,0.9604185819625854,0.3240997791290283,0.0,0.0,0.6945028901100159,72.6226806640625,74.0,-21.438566207885746,-20227.720703125,474.3545227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6629943847656,310.15631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,29118.861328125,28800.0,0.0,0.0,0.4713428616523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0724356174468994,1.0724492073059082,-1.3569298062066082e-05,0.0,0.0004783530894201,0.0,0.0,176.7152099609375,0.0,0.0,0.0,0.6402370929718018,4.0,0.0,1.0
379680,293.30303955078125,297.1499938964844,293.1499938964844,0.1086786612868309,-2446.1484375,304.1647033691406,0.7179008722305298,0.170856088399887,0.1564109176397323,293.4333801269531,297.1499938964844,293.1499938964844,0.1808277368545532,-3867.950927734375,304.1834411621094,0.8194701671600342,0.256964772939682,0.2469653338193893,293.2171630859375,297.1499938964844,293.1499938964844,0.3493134379386902,-4819.12841796875,304.15869140625,0.9805291891098022,0.4395874738693237,0.3082860708236694,293.1503601074219,297.1499938964844,293.1499938964844,0.3843555748462677,-7031.55810546875,304.16357421875,0.9990000128746032,0.5146171450614929,0.4496559500694275,293.2625427246094,297.1499938964844,293.1499938964844,0.0122738471254706,-3417.488525390625,303.26031494140625,0.4566749334335327,0.050000000745058,0.2350711971521377,291.2272644042969,291.1499938964844,260.2435302734375,259.7074584960937,279.2243347167969,293.35845947265625,291.22637939453125,1.0,0.344144731760025,0.7208072543144226,0.7208072543144226,1.0,1.0,-1.6759802103042605,0.7155616283416748,0.9604185819625854,0.3240997791290283,0.0,0.0,0.6945028901100159,72.6226806640625,74.0,-21.438566207885746,-20227.720703125,474.3545227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6629943847656,310.15631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,29118.861328125,28800.0,0.0,0.0,0.4713428616523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0724356174468994,1.0724492073059082,-1.3569298062066082e-05,0.0,0.0004783530894201,0.0,0.0,176.7152099609375,0.0,0.0,0.0,0.6402370929718018,4.0,0.0,1.0
379740,293.3011169433594,297.1499938964844,293.1499938964844,0.1061594262719154,-2400.769287109375,304.1640014648437,0.7106612324714661,0.1673682630062103,0.1533114463090896,293.4356384277344,297.1499938964844,293.1499938964844,0.174541562795639,-3760.8642578125,304.1827697753906,0.8089636564254761,0.2493252009153366,0.2398183643817901,293.2171936035156,297.1499938964844,293.1499938964844,0.3481744229793548,-4807.26025390625,304.1576843261719,0.9762340188026428,0.4378771483898163,0.3071374893188476,293.15771484375,297.1499938964844,293.1499938964844,0.3893986940383911,-7110.3447265625,304.1506652832031,0.9990000128746032,0.5131323933601379,0.4545361995697021,293.26348876953125,297.1499938964844,293.1499938964844,0.0122194718569517,-3413.387939453125,303.21759033203125,0.4541063606739044,0.050000000745058,0.2352923899888992,291.2101745605469,291.1499938964844,260.3175964355469,259.763427734375,279.2243957519531,293.3590087890625,291.2086181640625,1.0,0.3443395495414734,0.7282534837722778,0.7282534837722778,1.0,1.0,-1.6684224605560305,0.7139434814453125,0.9544789791107178,0.3241717219352722,0.0,0.0,0.6875350475311279,73.64945983886719,77.0,-25.126768112182617,-20098.068359375,472.7327270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75762939453125,310.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,29031.44140625,27720.0,0.0,0.0,0.4641316533088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0484998226165771,1.0485130548477173,-1.32412505990942e-05,0.0,0.0004710346402134,0.0,0.0,167.71958923339844,0.0,0.0,0.0,0.6149084568023682,4.0,0.0,1.0
379800,293.3011169433594,297.1499938964844,293.1499938964844,0.1061594262719154,-2400.769287109375,304.1640014648437,0.7106612324714661,0.1673682630062103,0.1533114463090896,293.4356384277344,297.1499938964844,293.1499938964844,0.174541562795639,-3760.8642578125,304.1827697753906,0.8089636564254761,0.2493252009153366,0.2398183643817901,293.2171936035156,297.1499938964844,293.1499938964844,0.3481744229793548,-4807.26025390625,304.1576843261719,0.9762340188026428,0.4378771483898163,0.3071374893188476,293.15771484375,297.1499938964844,293.1499938964844,0.3893986940383911,-7110.3447265625,304.1506652832031,0.9990000128746032,0.5131323933601379,0.4545361995697021,293.26348876953125,297.1499938964844,293.1499938964844,0.0122194718569517,-3413.387939453125,303.21759033203125,0.4541063606739044,0.050000000745058,0.2352923899888992,291.2101745605469,291.1499938964844,260.3175964355469,259.763427734375,279.2243957519531,293.3590087890625,291.2086181640625,1.0,0.3443395495414734,0.7282534837722778,0.7282534837722778,1.0,1.0,-1.6684224605560305,0.7139434814453125,0.9544789791107178,0.3241717219352722,0.0,0.0,0.6875350475311279,73.64945983886719,77.0,-25.126768112182617,-20098.068359375,472.7327270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75762939453125,310.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,29031.44140625,27720.0,0.0,0.0,0.4641316533088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0484998226165771,1.0485130548477173,-1.32412505990942e-05,0.0,0.0004710346402134,0.0,0.0,167.71958923339844,0.0,0.0,0.0,0.6149084568023682,4.0,0.0,1.0
379860,293.2991027832031,297.1499938964844,293.1499938964844,0.1039561405777931,-2361.374755859375,304.1630249023437,0.702181875705719,0.1639494150876999,0.1502880901098251,293.43780517578125,297.1499938964844,293.1499938964844,0.1686759442090988,-3660.749267578125,304.1816711425781,0.7967327833175659,0.2416497617959976,0.2326520085334777,293.2172546386719,297.1499938964844,293.1499938964844,0.3478866815567016,-4805.21923828125,304.1557006835937,0.9706767201423644,0.4361662268638611,0.3059971928596496,293.17236328125,297.1499938964844,293.1499938964844,0.397318959236145,-7230.6455078125,304.1373596191406,0.9990000128746032,0.5099824070930481,0.4611056745052337,293.2650146484375,297.1499938964844,293.1499938964844,0.0121963564306497,-3417.0703125,303.17071533203125,0.4507524371147156,0.050000000745058,0.2355936914682388,291.1651611328125,291.1499938964844,260.3919677734375,259.8195495605469,279.2244873046875,293.3580017089844,291.164306640625,1.0,0.3452588617801666,0.7357063293457031,0.7357063293457031,1.0,1.0,-1.6630675792694092,0.7132218480110168,0.9498457312583924,0.3246744275093078,0.0,0.0,0.6888543963432312,75.15005493164062,80.0,-41.590919494628906,-19955.2265625,473.775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8031311035156,310.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,27815.376953125,27720.0,0.0,0.0,0.4571286737918854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250862836837769,1.0250990390777588,-1.26714203361189e-05,0.0,0.0004639275139197,0.0,0.0,156.87155151367188,0.0,0.0,0.0,0.6165334582328796,4.0,0.0,1.0
379920,293.2991027832031,297.1499938964844,293.1499938964844,0.1039561405777931,-2361.374755859375,304.1630249023437,0.702181875705719,0.1639494150876999,0.1502880901098251,293.43780517578125,297.1499938964844,293.1499938964844,0.1686759442090988,-3660.749267578125,304.1816711425781,0.7967327833175659,0.2416497617959976,0.2326520085334777,293.2172546386719,297.1499938964844,293.1499938964844,0.3478866815567016,-4805.21923828125,304.1557006835937,0.9706767201423644,0.4361662268638611,0.3059971928596496,293.17236328125,297.1499938964844,293.1499938964844,0.397318959236145,-7230.6455078125,304.1373596191406,0.9990000128746032,0.5099824070930481,0.4611056745052337,293.2650146484375,297.1499938964844,293.1499938964844,0.0121963564306497,-3417.0703125,303.17071533203125,0.4507524371147156,0.050000000745058,0.2355936914682388,291.1651611328125,291.1499938964844,260.3919677734375,259.8195495605469,279.2244873046875,293.3580017089844,291.164306640625,1.0,0.3452588617801666,0.7357063293457031,0.7357063293457031,1.0,1.0,-1.6630675792694092,0.7132218480110168,0.9498457312583924,0.3246744275093078,0.0,0.0,0.6888543963432312,75.15005493164062,80.0,-41.590919494628906,-19955.2265625,473.775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8031311035156,310.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,27815.376953125,27720.0,0.0,0.0,0.4571286737918854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250862836837769,1.0250990390777588,-1.26714203361189e-05,0.0,0.0004639275139197,0.0,0.0,156.87155151367188,0.0,0.0,0.0,0.6165334582328796,4.0,0.0,1.0
379980,293.2969665527344,297.1499938964844,293.1499938964844,0.1015285402536392,-2317.080810546875,304.1627197265625,0.693112313747406,0.1606014221906662,0.1473403573036193,293.4399108886719,297.1499938964844,293.1499938964844,0.1623373925685882,-3550.77294921875,304.1816711425781,0.7836695313453674,0.2339340150356292,0.2254608273506164,293.2174072265625,297.1499938964844,293.1499938964844,0.3466314077377319,-4791.64013671875,304.1558837890625,0.964081346988678,0.4344294369220733,0.3048547804355621,293.19342041015625,297.1499938964844,293.1499938964844,0.4056563675403595,-7354.37744140625,304.1277160644531,0.9990000128746032,0.5051558613777161,0.4689232409000397,293.26708984375,297.1499938964844,293.1499938964844,0.0121396202594041,-3412.317138671875,303.1242370605469,0.4469152688980102,0.050000000745058,0.2359577417373657,291.15362548828125,291.1499938964844,260.46661376953125,259.8758850097656,279.2247009277344,293.3551025390625,291.15240478515625,1.0,0.3467263877391815,0.7431761026382446,0.7431761026382446,1.0,1.0,-1.659345269203186,0.713144063949585,0.9462012052536012,0.3254767060279846,0.0,0.0,0.6890560984611511,77.01958465576172,83.0,-25.7776107788086,-19897.337890625,476.8268737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75787353515625,310.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,27731.220703125,27720.0,0.0,0.0,0.4510331749916076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023991942405701,1.024004578590393,-1.2638770385819951e-05,0.0,0.000457741349237,0.0,0.0,156.31759643554688,0.0,0.0,0.0,0.6158701181411743,4.0,0.0,1.0
380040,293.2969665527344,297.1499938964844,293.1499938964844,0.1015285402536392,-2317.080810546875,304.1627197265625,0.693112313747406,0.1606014221906662,0.1473403573036193,293.4399108886719,297.1499938964844,293.1499938964844,0.1623373925685882,-3550.77294921875,304.1816711425781,0.7836695313453674,0.2339340150356292,0.2254608273506164,293.2174072265625,297.1499938964844,293.1499938964844,0.3466314077377319,-4791.64013671875,304.1558837890625,0.964081346988678,0.4344294369220733,0.3048547804355621,293.19342041015625,297.1499938964844,293.1499938964844,0.4056563675403595,-7354.37744140625,304.1277160644531,0.9990000128746032,0.5051558613777161,0.4689232409000397,293.26708984375,297.1499938964844,293.1499938964844,0.0121396202594041,-3412.317138671875,303.1242370605469,0.4469152688980102,0.050000000745058,0.2359577417373657,291.15362548828125,291.1499938964844,260.46661376953125,259.8758850097656,279.2247009277344,293.3551025390625,291.15240478515625,1.0,0.3467263877391815,0.7431761026382446,0.7431761026382446,1.0,1.0,-1.659345269203186,0.713144063949585,0.9462012052536012,0.3254767060279846,0.0,0.0,0.6890560984611511,77.01958465576172,83.0,-25.7776107788086,-19897.337890625,476.8268737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75787353515625,310.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,27731.220703125,27720.0,0.0,0.0,0.4510331749916076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023991942405701,1.024004578590393,-1.2638770385819951e-05,0.0,0.000457741349237,0.0,0.0,156.31759643554688,0.0,0.0,0.0,0.6158701181411743,4.0,0.0,1.0
380100,293.2958679199219,297.1499938964844,293.1499938964844,0.1003626808524131,-2295.771240234375,304.1625366210937,0.688454270362854,0.1589571386575698,0.1458958983421325,293.44091796875,297.1499938964844,293.1499938964844,0.1592071503400802,-3496.166748046875,304.1816101074219,0.7769679427146912,0.2300630360841751,0.2218555957078933,293.217529296875,297.1499938964844,293.1499938964844,0.346066415309906,-4785.5927734375,304.15582275390625,0.9604525566101074,0.4335535764694214,0.3042798638343811,293.2060241699219,297.1499938964844,293.1499938964844,0.4103323221206665,-7423.30810546875,304.1232604980469,0.9990000128746032,0.5021325349807739,0.4731960594654083,293.268310546875,297.1499938964844,293.1499938964844,0.0121137499809265,-3410.606689453125,303.1000366210937,0.4448871612548828,0.050000000745058,0.2361593544483184,291.1454467773437,291.1499938964844,260.5039978027344,259.90411376953125,279.22528076171875,293.3540344238281,291.14422607421875,1.0,0.3476205170154571,0.7469831705093384,0.7469831705093384,1.0,1.0,-1.657931566238403,0.7132865786552429,0.9446449279785156,0.3259659707546234,0.0,0.0,0.6901817917823792,78.0682144165039,83.0,-24.28621482849121,-19867.48828125,478.9463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,310.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,27695.20703125,26640.0,0.0,0.0,0.4483700692653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025527000427246,1.0255396366119385,-1.264973161596572e-05,0.0,0.0004550386220216,0.0,0.0,156.7710418701172,0.0,0.0,0.0,0.6015158295631409,4.0,0.0,1.0
380160,293.294677734375,297.1499938964844,293.1499938964844,0.0993857681751251,-2278.218017578125,304.1620178222656,0.6829797029495239,0.1573435962200164,0.1444898843765258,293.4418640136719,297.1499938964844,293.1499938964844,0.156344473361969,-3446.4599609375,304.1810607910156,0.7693814635276794,0.2261953651905059,0.2182638794183731,293.2175598144531,297.1499938964844,293.1499938964844,0.3460619449615478,-4786.16943359375,304.1547546386719,0.9555193185806274,0.4326876401901245,0.3037188351154327,293.2188720703125,297.1499938964844,293.1499938964844,0.4129090905189514,-7459.57568359375,304.1236572265625,0.9976362586021424,0.4988969266414642,0.4744929075241089,293.26953125,297.1499938964844,293.1499938964844,0.0121126836165785,-3414.83203125,303.07403564453125,0.4420950710773468,0.050000000745058,0.2364484071731567,291.11993408203125,291.1499938964844,260.5414733886719,259.93243408203125,279.2283020019531,293.3537902832031,291.11627197265625,1.0,0.3484954833984375,0.7511020302772522,0.7511020302772522,1.0,1.0,-1.653189778327942,0.7118843793869019,0.94130539894104,0.3257319331169128,0.0,0.0,0.694557785987854,79.51899719238281,86.0,-48.66384506225586,-19738.83984375,480.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6557312011719,310.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,26733.556640625,26640.0,0.0,0.0,0.4458247423171997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0139570236206057,1.0139693021774292,-1.2288962352613453e-05,0.0,0.0004524554533418,0.0,0.0,150.81732177734375,0.0,0.0,0.0,0.608607292175293,4.0,0.0,1.0
380220,293.2922668457031,297.1499938964844,293.1499938964844,0.0969665125012397,-2233.2421875,304.1620788574219,0.6710951924324036,0.1541682928800583,0.141774907708168,293.443603515625,297.1499938964844,293.1499938964844,0.1498053073883056,-3330.4580078125,304.181640625,0.7533307075500488,0.2184435874223709,0.2111132889986038,293.2177734375,297.1499938964844,293.1499938964844,0.3441721796989441,-4764.92724609375,304.1564025878906,0.9435302019119264,0.4309345185756683,0.3026271462440491,293.2326354980469,297.1499938964844,293.1499938964844,0.4083969593048095,-7387.25390625,304.1398010253906,0.9872286319732666,0.4943356812000274,0.4697679281234741,293.2720031738281,297.1499938964844,293.1499938964844,0.0120576880872249,-3408.33544921875,303.0264892578125,0.4356378614902496,0.050000000745058,0.2371751219034195,291.1300964355469,291.1499938964844,260.6165771484375,259.9892883300781,279.2383728027344,293.3554382324219,291.1316833496094,1.0,0.3499220907688141,0.7604594826698303,0.7604594826698303,1.0,1.0,-1.635246753692627,0.7053220868110657,0.9299246668815612,0.323049932718277,0.0,0.0,0.6972962617874146,83.03639221191406,89.0,6.454636573791504,-19606.830078125,479.2654418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53076171875,309.9613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,26577.83984375,26640.0,0.0,0.0,0.4412929713726043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0257364511489868,1.0257488489151,-1.2399646948324516e-05,0.0,0.0004478562623262,0.0,0.0,154.49380493164062,0.0,0.0,0.0,0.6130136847496033,4.0,0.0,1.0
