time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
380280,293.2922668457031,297.1499938964844,293.1499938964844,0.0969665125012397,-2233.2421875,304.1620788574219,0.6710951924324036,0.1541682928800583,0.141774907708168,293.443603515625,297.1499938964844,293.1499938964844,0.1498053073883056,-3330.4580078125,304.181640625,0.7533307075500488,0.2184435874223709,0.2111132889986038,293.2177734375,297.1499938964844,293.1499938964844,0.3441721796989441,-4764.92724609375,304.1564025878906,0.9435302019119264,0.4309345185756683,0.3026271462440491,293.2326354980469,297.1499938964844,293.1499938964844,0.4083969593048095,-7387.25390625,304.1398010253906,0.9872286319732666,0.4943356812000274,0.4697679281234741,293.2720031738281,297.1499938964844,293.1499938964844,0.0120576880872249,-3408.33544921875,303.0264892578125,0.4356378614902496,0.050000000745058,0.2371751219034195,291.1300964355469,291.1499938964844,260.6165771484375,259.9892883300781,279.2383728027344,293.3554382324219,291.1316833496094,1.0,0.3499220907688141,0.7604594826698303,0.7604594826698303,1.0,1.0,-1.635246753692627,0.7053220868110657,0.9299246668815612,0.323049932718277,0.0,0.0,0.6972962617874146,83.03639221191406,89.0,6.454636573791504,-19606.830078125,479.2654418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53076171875,309.9613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,26577.83984375,26640.0,0.0,0.0,0.4412929713726043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0257364511489868,1.0257488489151,-1.2399646948324516e-05,0.0,0.0004478562623262,0.0,0.0,154.49380493164062,0.0,0.0,0.0,0.6130136847496033,4.0,0.0,1.0
380340,293.28985595703125,297.1499938964844,293.1499938964844,0.0945774987339973,-2188.6845703125,304.1620178222656,0.6606079339981079,0.1510529816150665,0.1390934288501739,293.4453125,297.1499938964844,293.1499938964844,0.1432725489139557,-3213.5107421875,304.1819763183594,0.7389192581176758,0.2106593549251556,0.2039097398519516,293.2182312011719,297.1499938964844,293.1499938964844,0.3421471714973449,-4742.337890625,304.1576232910156,0.932714819908142,0.429129421710968,0.3014825582504272,293.2375183105469,297.1499938964844,293.1499938964844,0.4051701724529266,-7337.0078125,304.1484069824219,0.9779390096664428,0.491243839263916,0.4667591750621795,293.2744445800781,297.1499938964844,293.1499938964844,0.0119925532490015,-3400.01806640625,302.9786682128906,0.4304056763648987,0.050000000745058,0.237834021449089,291.1441955566406,291.1499938964844,260.6918334960937,260.0464782714844,279.24713134765625,293.3570251464844,291.1449584960937,1.0,0.3512637019157409,0.7706195712089539,0.7706195712089539,1.0,1.0,-1.6191827058792114,0.6996153593063354,0.9195674061775208,0.320829302072525,0.0,0.0,0.6970081925392151,86.23390197753906,92.0,14.0745210647583,-19422.748046875,478.5579223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4010314941406,309.8773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,26634.671875,25560.0,0.0,0.0,0.4373303353786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0263309478759766,1.0263434648513794,-1.2419908671290614e-05,0.0,0.0004438346950337,0.0,0.0,154.81735229492188,0.0,0.0,0.0,0.5983569025993347,4.0,0.0,1.0
380400,293.28985595703125,297.1499938964844,293.1499938964844,0.0945774987339973,-2188.6845703125,304.1620178222656,0.6606079339981079,0.1510529816150665,0.1390934288501739,293.4453125,297.1499938964844,293.1499938964844,0.1432725489139557,-3213.5107421875,304.1819763183594,0.7389192581176758,0.2106593549251556,0.2039097398519516,293.2182312011719,297.1499938964844,293.1499938964844,0.3421471714973449,-4742.337890625,304.1576232910156,0.932714819908142,0.429129421710968,0.3014825582504272,293.2375183105469,297.1499938964844,293.1499938964844,0.4051701724529266,-7337.0078125,304.1484069824219,0.9779390096664428,0.491243839263916,0.4667591750621795,293.2744445800781,297.1499938964844,293.1499938964844,0.0119925532490015,-3400.01806640625,302.9786682128906,0.4304056763648987,0.050000000745058,0.237834021449089,291.1441955566406,291.1499938964844,260.6918334960937,260.0464782714844,279.24713134765625,293.3570251464844,291.1449584960937,1.0,0.3512637019157409,0.7706195712089539,0.7706195712089539,1.0,1.0,-1.6191827058792114,0.6996153593063354,0.9195674061775208,0.320829302072525,0.0,0.0,0.6970081925392151,86.23390197753906,92.0,14.0745210647583,-19422.748046875,478.5579223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4010314941406,309.8773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,26634.671875,25560.0,0.0,0.0,0.4373303353786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0263309478759766,1.0263434648513794,-1.2419908671290614e-05,0.0,0.0004438346950337,0.0,0.0,154.81735229492188,0.0,0.0,0.0,0.5983569025993347,4.0,0.0,1.0
380460,293.2872314453125,297.1499938964844,293.1499938964844,0.0924947336316108,-2150.224365234375,304.1614990234375,0.6511192917823792,0.1480388790369033,0.1364891529083252,293.44677734375,297.1499938964844,293.1499938964844,0.1371540427207946,-3103.54150390625,304.1815490722656,0.7253754138946533,0.2028844505548477,0.1967000812292099,293.2185363769531,297.1499938964844,293.1499938964844,0.3409692943096161,-4729.8046875,304.1571044921875,0.9227114319801332,0.427335262298584,0.3003331422805786,293.2392272949219,297.1499938964844,293.1499938964844,0.403421401977539,-7310.60888671875,304.1518859863281,0.969039499759674,0.4886771440505981,0.4643935263156891,293.2767028808594,297.1499938964844,293.1499938964844,0.0119544146582484,-3398.904052734375,302.927734375,0.425883799791336,0.050000000745058,0.2384646236896515,291.1282653808594,291.1499938964844,260.7673034667969,260.10406494140625,279.2556457519531,293.3583679199219,291.12945556640625,1.0,0.3525772392749786,0.7816064357757568,0.7816064357757568,1.0,1.0,-1.6039369106292725,0.6942535638809204,0.9096834063529968,0.3187786042690277,0.0,0.0,0.7012426257133484,89.30025482177734,95.0,-1.8532252311706543,-19195.603515625,477.94281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3063659667969,309.78204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25549.0703125,25560.0,0.0,0.0,0.4334651231765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0142557621002195,1.0142678022384644,-1.2024771422147753e-05,0.0,0.0004399119934532,0.0,0.0,148.45516967773438,0.0,0.0,0.0,0.6048195362091064,4.0,0.0,1.0
380520,293.2872314453125,297.1499938964844,293.1499938964844,0.0924947336316108,-2150.224365234375,304.1614990234375,0.6511192917823792,0.1480388790369033,0.1364891529083252,293.44677734375,297.1499938964844,293.1499938964844,0.1371540427207946,-3103.54150390625,304.1815490722656,0.7253754138946533,0.2028844505548477,0.1967000812292099,293.2185363769531,297.1499938964844,293.1499938964844,0.3409692943096161,-4729.8046875,304.1571044921875,0.9227114319801332,0.427335262298584,0.3003331422805786,293.2392272949219,297.1499938964844,293.1499938964844,0.403421401977539,-7310.60888671875,304.1518859863281,0.969039499759674,0.4886771440505981,0.4643935263156891,293.2767028808594,297.1499938964844,293.1499938964844,0.0119544146582484,-3398.904052734375,302.927734375,0.425883799791336,0.050000000745058,0.2384646236896515,291.1282653808594,291.1499938964844,260.7673034667969,260.10406494140625,279.2556457519531,293.3583679199219,291.12945556640625,1.0,0.3525772392749786,0.7816064357757568,0.7816064357757568,1.0,1.0,-1.6039369106292725,0.6942535638809204,0.9096834063529968,0.3187786042690277,0.0,0.0,0.7012426257133484,89.30025482177734,95.0,-1.8532252311706543,-19195.603515625,477.94281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3063659667969,309.78204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25549.0703125,25560.0,0.0,0.0,0.4334651231765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0142557621002195,1.0142678022384644,-1.2024771422147753e-05,0.0,0.0004399119934532,0.0,0.0,148.45516967773438,0.0,0.0,0.0,0.6048195362091064,4.0,0.0,1.0
380580,293.284423828125,297.1499938964844,293.1499938964844,0.0902311131358146,-2107.822021484375,304.16143798828125,0.6424483060836792,0.1451334506273269,0.1339818090200424,293.44793701171875,297.1499938964844,293.1499938964844,0.1307161450386047,-2985.960205078125,304.1817321777344,0.711673378944397,0.1951294392347335,0.1895040869712829,293.2188720703125,297.1499938964844,293.1499938964844,0.3388110399246216,-4705.67041015625,304.1583251953125,0.9134722352027892,0.4255341291427612,0.2991829514503479,293.2398681640625,297.1499938964844,293.1499938964844,0.4006548821926117,-7269.123046875,304.1557922363281,0.960233986377716,0.4862865209579468,0.4622531831264496,293.2787780761719,297.1499938964844,293.1499938964844,0.0118815163150429,-3388.672607421875,302.8796691894531,0.4218516647815704,0.050000000745058,0.2390831708908081,291.1461486816406,291.1499938964844,260.8428955078125,260.162109375,279.264404296875,293.3595275878906,291.14715576171875,1.0,0.3538867235183716,0.7934838533401489,0.7934838533401489,1.0,1.0,-1.5890793800354004,0.6890254020690918,0.9000539183616638,0.3167758584022522,0.0,0.0,0.7004991769790649,92.31314086914062,98.0,15.410123825073242,-19041.07421875,477.3789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20849609375,309.72613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,25566.19140625,25560.0,0.0,0.0,0.4300160408020019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015402913093567,1.0154149532318115,-1.204278214572696e-05,0.0,0.0004364116175565,0.0,0.0,148.87474060058594,0.0,0.0,0.0,0.6051587462425232,4.0,0.0,1.0
380640,293.284423828125,297.1499938964844,293.1499938964844,0.0902311131358146,-2107.822021484375,304.16143798828125,0.6424483060836792,0.1451334506273269,0.1339818090200424,293.44793701171875,297.1499938964844,293.1499938964844,0.1307161450386047,-2985.960205078125,304.1817321777344,0.711673378944397,0.1951294392347335,0.1895040869712829,293.2188720703125,297.1499938964844,293.1499938964844,0.3388110399246216,-4705.67041015625,304.1583251953125,0.9134722352027892,0.4255341291427612,0.2991829514503479,293.2398681640625,297.1499938964844,293.1499938964844,0.4006548821926117,-7269.123046875,304.1557922363281,0.960233986377716,0.4862865209579468,0.4622531831264496,293.2787780761719,297.1499938964844,293.1499938964844,0.0118815163150429,-3388.672607421875,302.8796691894531,0.4218516647815704,0.050000000745058,0.2390831708908081,291.1461486816406,291.1499938964844,260.8428955078125,260.162109375,279.264404296875,293.3595275878906,291.14715576171875,1.0,0.3538867235183716,0.7934838533401489,0.7934838533401489,1.0,1.0,-1.5890793800354004,0.6890254020690918,0.9000539183616638,0.3167758584022522,0.0,0.0,0.7004991769790649,92.31314086914062,98.0,15.410123825073242,-19041.07421875,477.3789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20849609375,309.72613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,25566.19140625,25560.0,0.0,0.0,0.4300160408020019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015402913093567,1.0154149532318115,-1.204278214572696e-05,0.0,0.0004364116175565,0.0,0.0,148.87474060058594,0.0,0.0,0.0,0.6051587462425232,4.0,0.0,1.0
380700,293.282958984375,297.1499938964844,293.1499938964844,0.0891486704349517,-2087.5888671875,304.16131591796875,0.6383664608001709,0.1437166929244995,0.1327609866857528,293.4483947753906,297.1499938964844,293.1499938964844,0.1275622695684433,-2927.968994140625,304.18170166015625,0.704317033290863,0.1912621259689331,0.1859139055013656,293.2190246582031,297.1499938964844,293.1499938964844,0.3377977609634399,-4694.423828125,304.1586303710937,0.9091662764549256,0.4246311485767364,0.298604667186737,293.239990234375,297.1499938964844,293.1499938964844,0.399363249540329,-7250.03076171875,304.1571044921875,0.9558390974998474,0.4851215481758117,0.4612166881561279,293.27978515625,297.1499938964844,293.1499938964844,0.0118472930043935,-3384.14208984375,302.8553161621094,0.4199818074703216,0.050000000745058,0.2393902242183685,291.1524963378906,291.1499938964844,260.8807373046875,260.1913146972656,279.2690124511719,293.36004638671875,291.15338134765625,1.0,0.3545429110527038,0.7997822165489197,0.7997822165489197,1.0,1.0,-1.5817333459854126,0.6864293813705444,0.8953039646148682,0.3157731592655182,0.0,0.0,0.6996887922286987,93.81053161621094,98.0,16.271678924560547,-18955.521484375,477.1090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1632995605469,309.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,25585.388671875,24480.0,0.0,0.0,0.4283978641033172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0139611959457395,1.0139731168746948,-1.2029356184939388e-05,0.0,0.0004347693757154,0.0,0.0,148.4321746826172,0.0,0.0,0.0,0.5895525217056274,4.0,0.0,1.0
380760,293.281494140625,297.1499938964844,293.1499938964844,0.088235929608345,-2070.848388671875,304.1609191894531,0.634427011013031,0.1423230171203613,0.1315604448318481,293.4488220214844,297.1499938964844,293.1499938964844,0.1246460452675819,-2874.477783203125,304.1812438964844,0.6968892216682434,0.1874036788940429,0.182330310344696,293.2191467285156,297.1499938964844,293.1499938964844,0.3373593688011169,-4690.03466796875,304.1578369140625,0.9051024913787842,0.4237324595451355,0.2980268001556396,293.2400207519531,297.1499938964844,293.1499938964844,0.3987490832805633,-7241.5625,304.1568908691406,0.9514566659927368,0.4839746952056885,0.4601958692073822,293.2807312011719,297.1499938964844,293.1499938964844,0.0118311243131756,-3384.622802734375,302.8289794921875,0.4181970953941345,0.050000000745058,0.2396962195634842,291.1403503417969,291.1499938964844,260.9186096191406,260.2206420898437,279.2738342285156,293.36053466796875,291.1376647949219,1.0,0.3552012145519256,0.8063333630561829,0.8063333630561829,1.0,1.0,-1.5744377374649048,0.6838414072990417,0.890596330165863,0.3147664964199066,0.0,0.0,0.7013368606567383,95.3039321899414,101.0,-13.97324562072754,-18790.95703125,476.8495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1351013183594,309.625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,24690.123046875,24480.0,0.0,0.0,0.426684021949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9959449172019958,0.995956540107727,-1.1607001397351269e-05,0.0,0.0004330300434958,0.0,0.0,140.67176818847656,0.0,0.0,0.0,0.593801736831665,4.0,0.0,1.0
380820,293.2784729003906,297.1499938964844,293.1499938964844,0.086183562874794,-2032.5614013671875,304.16070556640625,0.6268855333328247,0.1396033018827438,0.1292206943035125,293.44940185546875,297.1499938964844,293.1499938964844,0.1184950470924377,-2759.93408203125,304.1810913085937,0.6821128129959106,0.1797156184911728,0.1751892566680908,293.2193298339844,297.1499938964844,293.1499938964844,0.3354607224464416,-4668.939453125,304.158447265625,0.8976083397865295,0.4219419956207275,0.2968801259994507,293.2398986816406,297.1499938964844,293.1499938964844,0.3963318467140198,-7206.08447265625,304.15869140625,0.9427726864814758,0.4817174673080444,0.458198994398117,293.2825622558594,297.1499938964844,293.1499938964844,0.0117669180035591,-3376.440185546875,302.7793884277344,0.4148540794849396,0.050000000745058,0.2403054386377334,291.1474914550781,291.1499938964844,260.9944152832031,260.2797546386719,279.2841186523437,293.36151123046875,291.1490783691406,1.0,0.3565271496772766,0.8202530741691589,0.8202530741691589,1.0,1.0,-1.5600128173828125,0.6786932349205017,0.8813196420669556,0.3127424418926239,0.0,0.0,0.7018133401870728,98.28141021728516,104.0,12.802834510803224,-18667.890625,476.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0820007324219,309.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,24498.482421875,24480.0,0.0,0.0,0.4233781397342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978858828544616,0.997897446155548,-1.1587161679926794e-05,0.0,0.0004296749830245,0.0,0.0,140.90673828125,0.0,0.0,0.0,0.5940554141998291,4.0,0.0,1.0
380880,293.2784729003906,297.1499938964844,293.1499938964844,0.086183562874794,-2032.5614013671875,304.16070556640625,0.6268855333328247,0.1396033018827438,0.1292206943035125,293.44940185546875,297.1499938964844,293.1499938964844,0.1184950470924377,-2759.93408203125,304.1810913085937,0.6821128129959106,0.1797156184911728,0.1751892566680908,293.2193298339844,297.1499938964844,293.1499938964844,0.3354607224464416,-4668.939453125,304.158447265625,0.8976083397865295,0.4219419956207275,0.2968801259994507,293.2398986816406,297.1499938964844,293.1499938964844,0.3963318467140198,-7206.08447265625,304.15869140625,0.9427726864814758,0.4817174673080444,0.458198994398117,293.2825622558594,297.1499938964844,293.1499938964844,0.0117669180035591,-3376.440185546875,302.7793884277344,0.4148540794849396,0.050000000745058,0.2403054386377334,291.1474914550781,291.1499938964844,260.9944152832031,260.2797546386719,279.2841186523437,293.36151123046875,291.1490783691406,1.0,0.3565271496772766,0.8202530741691589,0.8202530741691589,1.0,1.0,-1.5600128173828125,0.6786932349205017,0.8813196420669556,0.3127424418926239,0.0,0.0,0.7018133401870728,98.28141021728516,104.0,12.802834510803224,-18667.890625,476.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0820007324219,309.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,24498.482421875,24480.0,0.0,0.0,0.4233781397342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978858828544616,0.997897446155548,-1.1587161679926794e-05,0.0,0.0004296749830245,0.0,0.0,140.90673828125,0.0,0.0,0.0,0.5940554141998291,4.0,0.0,1.0
380940,293.2752990722656,297.1499938964844,293.1499938964844,0.0841507837176323,-1994.6142578125,304.1605224609375,0.619599461555481,0.1369885802268982,0.1269694864749908,293.4497375488281,297.1499938964844,293.1499938964844,0.1123747378587722,-2644.57861328125,304.1809387207031,0.6676251888275146,0.1720628887414932,0.1680799275636673,293.21954345703125,297.1499938964844,293.1499938964844,0.3333310782909393,-4645.201171875,304.1591796875,0.8904579877853394,0.420140653848648,0.2957260012626648,293.23974609375,297.1499938964844,293.1499938964844,0.3936440050601959,-7166.77099609375,304.1602478027344,0.9342250823974608,0.4794737100601196,0.4562180042266845,293.2842712402344,297.1499938964844,293.1499938964844,0.0116934347897768,-3365.932861328125,302.7304992675781,0.4117615520954132,0.050000000745058,0.2409130632877349,291.1640930175781,291.1499938964844,261.0703125,260.3394775390625,279.2957763671875,293.3630676269531,291.1651306152344,1.0,0.357865571975708,0.8354093432426453,0.8354093432426453,1.0,1.0,-1.5457407236099243,0.6735482215881348,0.8721925020217896,0.3106846809387207,0.0,0.0,0.6987460851669312,101.2560577392578,107.0,18.698863983154297,-18504.9375,475.9496765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0326232910156,309.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,24548.322265625,23400.0,0.0,0.0,0.420247346162796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991915225982666,0.9919267296791076,-1.1526290109031834e-05,0.0,0.0004264976305421,0.0,0.0,139.08822631835938,0.0,0.0,0.0,0.5764966607093811,4.0,0.0,1.0
381000,293.2752990722656,297.1499938964844,293.1499938964844,0.0841507837176323,-1994.6142578125,304.1605224609375,0.619599461555481,0.1369885802268982,0.1269694864749908,293.4497375488281,297.1499938964844,293.1499938964844,0.1123747378587722,-2644.57861328125,304.1809387207031,0.6676251888275146,0.1720628887414932,0.1680799275636673,293.21954345703125,297.1499938964844,293.1499938964844,0.3333310782909393,-4645.201171875,304.1591796875,0.8904579877853394,0.420140653848648,0.2957260012626648,293.23974609375,297.1499938964844,293.1499938964844,0.3936440050601959,-7166.77099609375,304.1602478027344,0.9342250823974608,0.4794737100601196,0.4562180042266845,293.2842712402344,297.1499938964844,293.1499938964844,0.0116934347897768,-3365.932861328125,302.7304992675781,0.4117615520954132,0.050000000745058,0.2409130632877349,291.1640930175781,291.1499938964844,261.0703125,260.3394775390625,279.2957763671875,293.3630676269531,291.1651306152344,1.0,0.357865571975708,0.8354093432426453,0.8354093432426453,1.0,1.0,-1.5457407236099243,0.6735482215881348,0.8721925020217896,0.3106846809387207,0.0,0.0,0.6987460851669312,101.2560577392578,107.0,18.698863983154297,-18504.9375,475.9496765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0326232910156,309.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,24548.322265625,23400.0,0.0,0.0,0.420247346162796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991915225982666,0.9919267296791076,-1.1526290109031834e-05,0.0,0.0004264976305421,0.0,0.0,139.08822631835938,0.0,0.0,0.0,0.5764966607093811,4.0,0.0,1.0
381060,293.27203369140625,297.1499938964844,293.1499938964844,0.0824233740568161,-1962.8997802734373,304.159912109375,0.6122801303863525,0.1344751864671707,0.1248124092817306,293.4497985839844,297.1499938964844,293.1499938964844,0.1066526547074318,-2536.073974609375,304.18017578125,0.6536714434623718,0.1644531637430191,0.1610074043273925,293.2196655273437,297.1499938964844,293.1499938964844,0.3321036398410797,-4632.173828125,304.158203125,0.8836260437965393,0.4183553755283355,0.2945779860019684,293.2394104003906,297.1499938964844,293.1499938964844,0.3920168876647949,-7143.990234375,304.1596069335937,0.9259372353553772,0.4772676527500152,0.4542656242847442,293.2858581542969,297.1499938964844,293.1499938964844,0.0116492928937077,-3363.398193359375,302.6778564453125,0.4088771343231201,0.050000000745058,0.2415186911821365,291.1490783691406,291.1499938964844,261.146240234375,260.3998718261719,279.3086242675781,293.364501953125,291.1502990722656,1.0,0.3592182397842407,0.8519041538238525,0.8519041538238525,1.0,1.0,-1.5316652059555054,0.6684153079986572,0.8632498383522034,0.3085931539535522,0.0,0.0,0.7000553011894226,104.22661590576172,110.0,-0.428053468465805,-18284.2734375,475.5882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234069824219,309.52227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23476.8828125,23400.0,0.0,0.0,0.4168321192264557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709617495536804,0.970972776412964,-1.103422800952103e-05,0.0,0.0004230316262692,0.0,0.0,130.3685760498047,0.0,0.0,0.0,0.5790020823478699,4.0,0.0,1.0
381120,293.27203369140625,297.1499938964844,293.1499938964844,0.0824233740568161,-1962.8997802734373,304.159912109375,0.6122801303863525,0.1344751864671707,0.1248124092817306,293.4497985839844,297.1499938964844,293.1499938964844,0.1066526547074318,-2536.073974609375,304.18017578125,0.6536714434623718,0.1644531637430191,0.1610074043273925,293.2196655273437,297.1499938964844,293.1499938964844,0.3321036398410797,-4632.173828125,304.158203125,0.8836260437965393,0.4183553755283355,0.2945779860019684,293.2394104003906,297.1499938964844,293.1499938964844,0.3920168876647949,-7143.990234375,304.1596069335937,0.9259372353553772,0.4772676527500152,0.4542656242847442,293.2858581542969,297.1499938964844,293.1499938964844,0.0116492928937077,-3363.398193359375,302.6778564453125,0.4088771343231201,0.050000000745058,0.2415186911821365,291.1490783691406,291.1499938964844,261.146240234375,260.3998718261719,279.3086242675781,293.364501953125,291.1502990722656,1.0,0.3592182397842407,0.8519041538238525,0.8519041538238525,1.0,1.0,-1.5316652059555054,0.6684153079986572,0.8632498383522034,0.3085931539535522,0.0,0.0,0.7000553011894226,104.22661590576172,110.0,-0.428053468465805,-18284.2734375,475.5882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234069824219,309.52227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23476.8828125,23400.0,0.0,0.0,0.4168321192264557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709617495536804,0.970972776412964,-1.103422800952103e-05,0.0,0.0004230316262692,0.0,0.0,130.3685760498047,0.0,0.0,0.0,0.5790020823478699,4.0,0.0,1.0
381180,293.2687683105469,297.1499938964844,293.1499938964844,0.0805049166083335,-1927.203857421875,304.1597900390625,0.6047512292861938,0.1320471763610839,0.1227347776293754,293.4496459960937,297.1499938964844,293.1499938964844,0.1007181331515312,-2421.5439453125,304.17999267578125,0.6403949856758118,0.1568908989429474,0.1539777070283889,293.21978759765625,297.1499938964844,293.1499938964844,0.3298870027065277,-4607.31005859375,304.1591491699219,0.877090573310852,0.4165651202201843,0.2934325337409973,293.2390441894531,297.1499938964844,293.1499938964844,0.3892383873462677,-7103.306640625,304.1610107421875,0.9180086851119996,0.4750731289386749,0.4523340761661529,293.2873840332031,297.1499938964844,293.1499938964844,0.0115719754248857,-3351.611572265625,302.62896728515625,0.4061550796031952,0.050000000745058,0.2421233654022216,291.1692810058594,291.1499938964844,261.2221984863281,260.46099853515625,279.3228454589844,293.36578369140625,291.1705627441406,1.0,0.3605853021144867,0.869888186454773,0.869888186454773,1.0,1.0,-1.5177634954452517,0.6632763743400574,0.8544870615005493,0.3064559400081634,0.0,0.0,0.6961106657981873,107.197998046875,113.0,18.46148681640625,-18138.853515625,475.2900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0115966796875,309.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,23490.619140625,23400.0,0.0,0.0,0.4134808778762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9642656445503236,0.9642765522003174,-1.095864445233019e-05,0.0,0.0004196305235382,0.0,0.0,128.35491943359375,0.0,0.0,0.0,0.575927734375,4.0,0.0,1.0
381240,293.2687683105469,297.1499938964844,293.1499938964844,0.0805049166083335,-1927.203857421875,304.1597900390625,0.6047512292861938,0.1320471763610839,0.1227347776293754,293.4496459960937,297.1499938964844,293.1499938964844,0.1007181331515312,-2421.5439453125,304.17999267578125,0.6403949856758118,0.1568908989429474,0.1539777070283889,293.21978759765625,297.1499938964844,293.1499938964844,0.3298870027065277,-4607.31005859375,304.1591491699219,0.877090573310852,0.4165651202201843,0.2934325337409973,293.2390441894531,297.1499938964844,293.1499938964844,0.3892383873462677,-7103.306640625,304.1610107421875,0.9180086851119996,0.4750731289386749,0.4523340761661529,293.2873840332031,297.1499938964844,293.1499938964844,0.0115719754248857,-3351.611572265625,302.62896728515625,0.4061550796031952,0.050000000745058,0.2421233654022216,291.1692810058594,291.1499938964844,261.2221984863281,260.46099853515625,279.3228454589844,293.36578369140625,291.1705627441406,1.0,0.3605853021144867,0.869888186454773,0.869888186454773,1.0,1.0,-1.5177634954452517,0.6632763743400574,0.8544870615005493,0.3064559400081634,0.0,0.0,0.6961106657981873,107.197998046875,113.0,18.46148681640625,-18138.853515625,475.2900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0115966796875,309.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,23490.619140625,23400.0,0.0,0.0,0.4134808778762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9642656445503236,0.9642765522003174,-1.095864445233019e-05,0.0,0.0004196305235382,0.0,0.0,128.35491943359375,0.0,0.0,0.0,0.575927734375,4.0,0.0,1.0
381300,293.26715087890625,297.1499938964844,293.1499938964844,0.0795849487185478,-1910.16650390625,304.1596984863281,0.600996732711792,0.1308636367321014,0.1217234283685684,293.449462890625,297.1499938964844,293.1499938964844,0.097817488014698,-2365.101318359375,304.1798095703125,0.6339893341064453,0.1531295925378799,0.1504804790019989,293.2198486328125,297.1499938964844,293.1499938964844,0.328838974237442,-4595.62255859375,304.1593933105469,0.873926043510437,0.4156687259674072,0.2928575873374939,293.2388916015625,297.1499938964844,293.1499938964844,0.3879211544990539,-7084.14990234375,304.1614074707031,0.9142112731933594,0.4739796221256256,0.4513700008392334,293.2881164550781,297.1499938964844,293.1499938964844,0.0115351611748337,-3346.227783203125,302.6041564941406,0.4048420786857605,0.050000000745058,0.2424255609512329,291.1770324707031,291.1499938964844,261.2601928710937,260.49188232421875,279.3376159667969,293.36639404296875,291.1783752441406,1.0,0.3612735271453857,0.8730881214141846,0.8730881214141846,1.0,1.0,-1.5108659267425537,0.6603133082389832,0.8505526185035706,0.3049820065498352,0.0,0.0,0.6935299038887024,108.68485260009766,113.0,20.739255905151367,-18050.705078125,475.1599426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,309.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,23512.873046875,22320.0,0.0,0.0,0.4117949903011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585697054862976,0.9585806131362916,-1.0897168976953251e-05,0.0,0.0004179195675533,0.0,0.0,126.6811752319336,0.0,0.0,0.0,0.5584909915924072,4.0,0.0,1.0
381360,293.2655029296875,297.1499938964844,293.1499938964844,0.0788026824593544,-1895.963623046875,304.1593322753906,0.5972568392753601,0.129700556397438,0.1207301020622253,293.44921875,297.1499938964844,293.1499938964844,0.0950852334499359,-2312.002685546875,304.1793518066406,0.6276689767837524,0.1493832319974899,0.1469960510730743,293.2198791503906,297.1499938964844,293.1499938964844,0.3282822370529175,-4589.830078125,304.1586608886719,0.8708322048187256,0.4147763848304748,0.2922835052013397,293.2386779785156,297.1499938964844,293.1499938964844,0.3871802687644958,-7074.02587890625,304.16064453125,0.910551130771637,0.4728939831256866,0.4504104256629944,293.288818359375,297.1499938964844,293.1499938964844,0.0115131679922342,-3345.1611328125,302.5773620605469,0.4035556018352508,0.050000000745058,0.2427275329828262,291.1689453125,291.1499938964844,261.29815673828125,260.52294921875,279.3595886230469,293.366943359375,291.1665954589844,1.0,0.3619648814201355,0.8727437257766724,0.8727437257766724,1.0,1.0,-1.504011631011963,0.6570814251899719,0.846930205821991,0.303229808807373,0.0,0.0,0.6928660273551941,110.1718978881836,116.0,-7.0944132804870605,-17872.912109375,475.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0224609375,309.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,22638.62109375,22320.0,0.0,0.0,0.409925103187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9353182911872864,0.935328722000122,-1.0432051567477174e-05,0.0,0.0004160218813922,0.0,0.0,118.16875457763672,0.0,0.0,0.0,0.5603469014167786,4.0,0.0,1.0
381420,293.26275634765625,297.1499938964844,293.1499938964844,0.0769993066787719,-1862.71875,304.1592712402344,0.5897293090820312,0.1273313760757446,0.1187437251210212,293.44854736328125,297.1499938964844,293.1499938964844,0.0894055813550949,-2200.6337890625,304.1790466308594,0.6147393584251404,0.1419388502836227,0.1400715112686157,293.2199401855469,297.1499938964844,293.1499938964844,0.3262543678283691,-4567.14501953125,304.15924072265625,0.8648508787155151,0.4129993021488189,0.2911446690559387,293.2382202148437,297.1499938964844,293.1499938964844,0.3846383094787597,-7036.9755859375,304.1614074707031,0.9037122130393982,0.4707416296005249,0.4485150575637817,293.2901611328125,297.1499938964844,293.1499938964844,0.0114426324144005,-3334.854736328125,302.5271301269531,0.4010415971279144,0.050000000745058,0.2433316558599472,291.1810913085937,291.1499938964844,261.3741149902344,260.5857849121094,279.40087890625,293.3636779785156,291.1831970214844,1.0,0.3633555173873901,0.8720548748970032,0.8720548748970032,1.0,1.0,-1.4903967380523682,0.650667667388916,0.8397290706634521,0.2997550368309021,0.0,0.0,0.6885300874710083,113.15067291259766,119.0,20.08902359008789,-17721.25,474.8486022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0562744140625,309.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22461.01171875,22320.0,0.0,0.0,0.4060266315937042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253782629966736,0.925388514995575,-1.027957296173554e-05,0.0,0.0004120654193684,0.0,0.0,115.01215362548828,0.0,0.0,0.0,0.5554776787757874,4.0,0.0,1.0
381480,293.26275634765625,297.1499938964844,293.1499938964844,0.0769993066787719,-1862.71875,304.1592712402344,0.5897293090820312,0.1273313760757446,0.1187437251210212,293.44854736328125,297.1499938964844,293.1499938964844,0.0894055813550949,-2200.6337890625,304.1790466308594,0.6147393584251404,0.1419388502836227,0.1400715112686157,293.2199401855469,297.1499938964844,293.1499938964844,0.3262543678283691,-4567.14501953125,304.15924072265625,0.8648508787155151,0.4129993021488189,0.2911446690559387,293.2382202148437,297.1499938964844,293.1499938964844,0.3846383094787597,-7036.9755859375,304.1614074707031,0.9037122130393982,0.4707416296005249,0.4485150575637817,293.2901611328125,297.1499938964844,293.1499938964844,0.0114426324144005,-3334.854736328125,302.5271301269531,0.4010415971279144,0.050000000745058,0.2433316558599472,291.1810913085937,291.1499938964844,261.3741149902344,260.5857849121094,279.40087890625,293.3636779785156,291.1831970214844,1.0,0.3633555173873901,0.8720548748970032,0.8720548748970032,1.0,1.0,-1.4903967380523682,0.650667667388916,0.8397290706634521,0.2997550368309021,0.0,0.0,0.6885300874710083,113.15067291259766,119.0,20.08902359008789,-17721.25,474.8486022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0562744140625,309.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22461.01171875,22320.0,0.0,0.0,0.4060266315937042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253782629966736,0.925388514995575,-1.027957296173554e-05,0.0,0.0004120654193684,0.0,0.0,115.01215362548828,0.0,0.0,0.0,0.5554776787757874,4.0,0.0,1.0
381540,293.2605895996094,297.1499938964844,293.1499938964844,0.0751022398471832,-1827.83837890625,304.1593322753906,0.5820291638374329,0.124919094145298,0.116698145866394,293.4476318359375,297.1499938964844,293.1499938964844,0.0837384238839149,-2089.59716796875,304.1788024902344,0.6003310084342957,0.1345636844635009,0.1332099884748459,293.2200012207031,297.1499938964844,293.1499938964844,0.3240500092506408,-4542.43701171875,304.1598205566406,0.8591054081916809,0.4112140238285064,0.2900006473064422,293.23779296875,297.1499938964844,293.1499938964844,0.381895899772644,-6996.96826171875,304.1621398925781,0.8973810076713562,0.4685916602611542,0.446623295545578,293.2914733886719,297.1499938964844,293.1499938964844,0.011364777572453,-3322.64794921875,302.4776916503906,0.3985722661018371,0.050000000745058,0.2439377009868621,291.20135498046875,291.1499938964844,261.45001220703125,260.6495361328125,279.4419250488281,293.3599853515625,291.2025756835937,1.0,0.3647496998310089,0.8713660836219788,0.8713660836219788,1.0,1.0,-1.476786971092224,0.644263744354248,0.8325231671333313,0.2962871193885803,0.0,0.0,0.6802103519439697,116.14229583740234,122.0,23.377944946289062,-17522.546875,474.6433715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0928039550781,309.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,22516.744140625,21240.0,0.0,0.0,0.4019663631916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068068861961364,0.9068169593811036,-1.0085552275995724e-05,0.0,0.0004079447535332,0.0,0.0,109.98827362060548,0.0,0.0,0.0,0.5325847268104553,4.0,0.0,1.0
381600,293.2605895996094,297.1499938964844,293.1499938964844,0.0751022398471832,-1827.83837890625,304.1593322753906,0.5820291638374329,0.124919094145298,0.116698145866394,293.4476318359375,297.1499938964844,293.1499938964844,0.0837384238839149,-2089.59716796875,304.1788024902344,0.6003310084342957,0.1345636844635009,0.1332099884748459,293.2200012207031,297.1499938964844,293.1499938964844,0.3240500092506408,-4542.43701171875,304.1598205566406,0.8591054081916809,0.4112140238285064,0.2900006473064422,293.23779296875,297.1499938964844,293.1499938964844,0.381895899772644,-6996.96826171875,304.1621398925781,0.8973810076713562,0.4685916602611542,0.446623295545578,293.2914733886719,297.1499938964844,293.1499938964844,0.011364777572453,-3322.64794921875,302.4776916503906,0.3985722661018371,0.050000000745058,0.2439377009868621,291.20135498046875,291.1499938964844,261.45001220703125,260.6495361328125,279.4419250488281,293.3599853515625,291.2025756835937,1.0,0.3647496998310089,0.8713660836219788,0.8713660836219788,1.0,1.0,-1.476786971092224,0.644263744354248,0.8325231671333313,0.2962871193885803,0.0,0.0,0.6802103519439697,116.14229583740234,122.0,23.377944946289062,-17522.546875,474.6433715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0928039550781,309.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,22516.744140625,21240.0,0.0,0.0,0.4019663631916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068068861961364,0.9068169593811036,-1.0085552275995724e-05,0.0,0.0004079447535332,0.0,0.0,109.98827362060548,0.0,0.0,0.0,0.5325847268104553,4.0,0.0,1.0
381660,293.2583923339844,297.1499938964844,293.1499938964844,0.0734835043549537,-1798.7413330078125,304.158935546875,0.5743805170059204,0.1225592494010925,0.1146855056285858,293.4464111328125,297.1499938964844,293.1499938964844,0.0783674865961074,-1985.7320556640625,304.1781921386719,0.584943413734436,0.1272694170475006,0.1264203637838363,293.219970703125,297.1499938964844,293.1499938964844,0.3229110240936279,-4530.4384765625,304.1584777832031,0.853622555732727,0.4094479978084564,0.2888648509979248,293.2372741699219,297.1499938964844,293.1499938964844,0.3804097175598144,-6976.50439453125,304.16064453125,0.8912815451622009,0.4664748013019562,0.4447545111179352,293.2926940917969,297.1499938964844,293.1499938964844,0.011320499703288,-3319.990478515625,302.42303466796875,0.3961307406425476,0.050000000745058,0.2445421516895294,291.18359375,291.1499938964844,261.5260314941406,260.71392822265625,279.4827575683594,293.35626220703125,291.1846618652344,1.0,0.366148829460144,0.8707441091537476,0.8707441091537476,1.0,1.0,-1.4633384943008425,0.6379467844963074,0.8253917098045349,0.2928707301616668,0.0,0.0,0.6770158410072327,119.13091278076172,125.0,-2.1409215927124023,-17260.25,474.4767761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1673278808594,309.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,21436.3046875,21240.0,0.0,0.0,0.3973043262958526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8740085363388062,0.8740180134773254,-9.486530871072318e-06,0.0,0.0004032134020235,0.0,0.0,99.4098892211914,0.0,0.0,0.0,0.529890775680542,4.0,0.0,1.0
381720,293.2583923339844,297.1499938964844,293.1499938964844,0.0734835043549537,-1798.7413330078125,304.158935546875,0.5743805170059204,0.1225592494010925,0.1146855056285858,293.4464111328125,297.1499938964844,293.1499938964844,0.0783674865961074,-1985.7320556640625,304.1781921386719,0.584943413734436,0.1272694170475006,0.1264203637838363,293.219970703125,297.1499938964844,293.1499938964844,0.3229110240936279,-4530.4384765625,304.1584777832031,0.853622555732727,0.4094479978084564,0.2888648509979248,293.2372741699219,297.1499938964844,293.1499938964844,0.3804097175598144,-6976.50439453125,304.16064453125,0.8912815451622009,0.4664748013019562,0.4447545111179352,293.2926940917969,297.1499938964844,293.1499938964844,0.011320499703288,-3319.990478515625,302.42303466796875,0.3961307406425476,0.050000000745058,0.2445421516895294,291.18359375,291.1499938964844,261.5260314941406,260.71392822265625,279.4827575683594,293.35626220703125,291.1846618652344,1.0,0.366148829460144,0.8707441091537476,0.8707441091537476,1.0,1.0,-1.4633384943008425,0.6379467844963074,0.8253917098045349,0.2928707301616668,0.0,0.0,0.6770158410072327,119.13091278076172,125.0,-2.1409215927124023,-17260.25,474.4767761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1673278808594,309.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,21436.3046875,21240.0,0.0,0.0,0.3973043262958526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8740085363388062,0.8740180134773254,-9.486530871072318e-06,0.0,0.0004032134020235,0.0,0.0,99.4098892211914,0.0,0.0,0.0,0.529890775680542,4.0,0.0,1.0
381780,293.2561340332031,297.1499938964844,293.1499938964844,0.0716603621840477,-1765.56494140625,304.15899658203125,0.5668814182281494,0.1202726066112518,0.1127351224422454,293.44488525390625,297.1499938964844,293.1499938964844,0.0727402493357658,-1877.6768798828125,304.1781616210937,0.5688329339027405,0.1200706362724304,0.1197165325284004,293.2199401855469,297.1499938964844,293.1499938964844,0.3207695484161377,-4506.3271484375,304.1592102050781,0.8483877778053284,0.4076793789863586,0.2877334654331207,293.2367553710937,297.1499938964844,293.1499938964844,0.3777636289596557,-6937.7353515625,304.1614685058594,0.8854084014892578,0.4643665254116058,0.4429036974906921,293.2938537597656,297.1499938964844,293.1499938964844,0.0112433657050132,-3307.730712890625,302.3730773925781,0.3936914503574371,0.050000000745058,0.2451441287994384,291.2025451660156,291.1499938964844,261.6024169921875,260.7785949707031,279.5235900878906,293.3525085449219,291.20367431640625,1.0,0.3675572574138641,0.8701221346855164,0.8701221346855164,1.0,1.0,-1.45009183883667,0.6317305564880371,0.8183612823486328,0.2895134389400482,0.0,0.0,0.6687122583389282,122.11243438720705,113.0,16.17336654663086,-17080.55859375,474.3601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22906494140625,309.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21434.185546875,21240.0,0.0,0.0,0.3924902379512787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8568241596221924,0.8568334579467773,-9.3054359240341e-06,0.0,0.0003983276837971,0.0,0.0,95.1230239868164,0.0,0.0,0.0,0.5224267244338989,4.0,0.0,1.0
381840,293.2561340332031,297.1499938964844,293.1499938964844,0.0716603621840477,-1765.56494140625,304.15899658203125,0.5668814182281494,0.1202726066112518,0.1127351224422454,293.44488525390625,297.1499938964844,293.1499938964844,0.0727402493357658,-1877.6768798828125,304.1781616210937,0.5688329339027405,0.1200706362724304,0.1197165325284004,293.2199401855469,297.1499938964844,293.1499938964844,0.3207695484161377,-4506.3271484375,304.1592102050781,0.8483877778053284,0.4076793789863586,0.2877334654331207,293.2367553710937,297.1499938964844,293.1499938964844,0.3777636289596557,-6937.7353515625,304.1614685058594,0.8854084014892578,0.4643665254116058,0.4429036974906921,293.2938537597656,297.1499938964844,293.1499938964844,0.0112433657050132,-3307.730712890625,302.3730773925781,0.3936914503574371,0.050000000745058,0.2451441287994384,291.2025451660156,291.1499938964844,261.6024169921875,260.7785949707031,279.5235900878906,293.3525085449219,291.20367431640625,1.0,0.3675572574138641,0.8701221346855164,0.8701221346855164,1.0,1.0,-1.45009183883667,0.6317305564880371,0.8183612823486328,0.2895134389400482,0.0,0.0,0.6687122583389282,122.11243438720705,113.0,16.17336654663086,-17080.55859375,474.3601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22906494140625,309.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21434.185546875,21240.0,0.0,0.0,0.3924902379512787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8568241596221924,0.8568334579467773,-9.3054359240341e-06,0.0,0.0003983276837971,0.0,0.0,95.1230239868164,0.0,0.0,0.0,0.5224267244338989,4.0,0.0,1.0
381900,293.2549133300781,297.1499938964844,293.1499938964844,0.0707356184720993,-1748.8582763671875,304.1590270996094,0.5650555491447449,0.1191699355840683,0.1117197945713996,293.4439697265625,297.1499938964844,293.1499938964844,0.0698891580104827,-1823.6741943359373,304.17822265625,0.5624363422393799,0.1165119931101799,0.116326704621315,293.2198791503906,297.1499938964844,293.1499938964844,0.3197233974933624,-4494.60595703125,304.1594543457031,0.8481245040893555,0.4068024754524231,0.2871134877204895,293.2364807128906,297.1499938964844,293.1499938964844,0.3764816522598266,-6919.044921875,304.1617126464844,0.8850868940353394,0.4633221924304962,0.4419075846672058,293.2944030761719,297.1499938964844,293.1499938964844,0.0111839221790432,-3297.79052734375,302.34771728515625,0.3938870429992676,0.050000000745058,0.2450964301824569,291.20867919921875,291.1499938964844,261.6407165527344,260.8110046386719,279.54443359375,293.3505859375,291.2096252441406,1.0,0.3661661446094513,0.8698111772537231,0.8698111772537231,1.0,1.0,-1.4428071975708008,0.6283153295516968,0.814491868019104,0.2876783013343811,0.0,0.0,0.6641811728477478,121.73150634765624,113.0,16.34103012084961,-16973.125,469.3141784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25811767578125,309.4658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,21447.9375,20160.0,0.0,0.0,0.3900128304958343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8463063836097717,0.8463155627250671,-9.199768101098016e-06,0.0,0.0003958134329877,0.0,0.0,92.5940170288086,0.0,0.0,0.0,0.5030341148376465,4.0,0.0,1.0
381960,293.2535095214844,297.1499938964844,293.1499938964844,0.0699439421296119,-1734.906982421875,304.1588134765625,0.5644752383232117,0.118112213909626,0.1106955558061599,293.44293212890625,297.1499938964844,293.1499938964844,0.0671394318342208,-1772.4285888671875,304.1781005859375,0.5571103692054749,0.1129907742142677,0.112921729683876,293.2197265625,297.1499938964844,293.1499938964844,0.319240391254425,-4489.69970703125,304.1585693359375,0.8493430018424988,0.4059491157531738,0.2864706516265869,293.236083984375,297.1499938964844,293.1499938964844,0.3758627772331238,-6910.81640625,304.1606750488281,0.8864157795906067,0.4623019695281982,0.4408811628818512,293.2948303222656,297.1499938964844,293.1499938964844,0.0111269420012831,-3290.2138671875,302.3197937011719,0.3949778974056244,0.050000000745058,0.2448282092809677,291.1951599121094,291.1499938964844,261.6791076660156,260.8434753417969,279.5654296875,293.3485717773437,291.1912536621094,1.0,0.363858163356781,0.8695226311683655,0.8695226311683655,1.0,1.0,-1.435164451599121,0.6247393488883972,0.8104251027107239,0.285750150680542,0.0,0.0,0.6622692942619324,120.16780853271484,101.0,-19.328481674194336,-16770.3125,461.2155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3022766113281,309.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,20555.9140625,20160.0,0.0,0.0,0.3873133659362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195928335189819,0.8196015954017639,-8.727799468033481e-06,0.0,0.0003930738312192,0.0,0.0,84.83995056152344,0.0,0.0,0.0,0.5033548474311829,4.0,0.0,1.0
