time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382020,293.2503356933594,297.1499938964844,293.1499938964844,0.0681356042623519,-1702.5552978515625,304.1589050292969,0.5660205483436584,0.1161307469010353,0.1086814776062965,293.44049072265625,297.1499938964844,293.1499938964844,0.0613182932138443,-1665.1107177734375,304.1784362792969,0.5486106872558594,0.1060678362846374,0.1061310395598411,293.2191162109375,297.1499938964844,293.1499938964844,0.3172514140605926,-4467.38623046875,304.1591186523437,0.8549861311912537,0.4043079316616058,0.2851678729057312,293.23504638671875,297.1499938964844,293.1499938964844,0.3734408617019653,-6875.42626953125,304.1612548828125,0.8926061987876892,0.4603304862976074,0.438808262348175,293.2953186035156,297.1499938964844,293.1499938964844,0.0109609654173254,-3260.96240234375,302.26904296875,0.3988996744155884,0.050000000745058,0.2438593059778213,291.1985168457031,291.1499938964844,261.75604248046875,260.9085998535156,279.60772705078125,293.34429931640625,291.20050048828125,1.0,0.3570541441440582,0.8689454793930054,0.8689454793930054,1.0,1.0,-1.419379472732544,0.6173632144927979,0.8020163178443909,0.2817749977111816,0.0,0.0,0.6563904285430908,114.7258529663086,89.0,11.622215270996094,-16597.634765625,439.36431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3825988769531,309.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,20338.095703125,20160.0,0.0,0.0,0.3817302286624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8056199550628662,0.8056285381317139,-8.540640010323841e-06,0.0,0.0003874076355714,0.0,0.0,81.3622055053711,0.0,0.0,0.0,0.4967922270298004,4.0,0.0,1.0
382080,293.2503356933594,297.1499938964844,293.1499938964844,0.0681356042623519,-1702.5552978515625,304.1589050292969,0.5660205483436584,0.1161307469010353,0.1086814776062965,293.44049072265625,297.1499938964844,293.1499938964844,0.0613182932138443,-1665.1107177734375,304.1784362792969,0.5486106872558594,0.1060678362846374,0.1061310395598411,293.2191162109375,297.1499938964844,293.1499938964844,0.3172514140605926,-4467.38623046875,304.1591186523437,0.8549861311912537,0.4043079316616058,0.2851678729057312,293.23504638671875,297.1499938964844,293.1499938964844,0.3734408617019653,-6875.42626953125,304.1612548828125,0.8926061987876892,0.4603304862976074,0.438808262348175,293.2953186035156,297.1499938964844,293.1499938964844,0.0109609654173254,-3260.96240234375,302.26904296875,0.3988996744155884,0.050000000745058,0.2438593059778213,291.1985168457031,291.1499938964844,261.75604248046875,260.9085998535156,279.60772705078125,293.34429931640625,291.20050048828125,1.0,0.3570541441440582,0.8689454793930054,0.8689454793930054,1.0,1.0,-1.419379472732544,0.6173632144927979,0.8020163178443909,0.2817749977111816,0.0,0.0,0.6563904285430908,114.7258529663086,89.0,11.622215270996094,-16597.634765625,439.36431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3825988769531,309.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,20338.095703125,20160.0,0.0,0.0,0.3817302286624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8056199550628662,0.8056285381317139,-8.540640010323841e-06,0.0,0.0003874076355714,0.0,0.0,81.3622055053711,0.0,0.0,0.0,0.4967922270298004,4.0,0.0,1.0
382140,293.2467346191406,297.1499938964844,293.1499938964844,0.0663200840353965,-1670.1800537109375,304.1589660644531,0.5705507397651672,0.1143208369612693,0.1067440807819366,293.4375305175781,297.1499938964844,293.1499938964844,0.0553619377315044,-1557.8116455078125,304.17889404296875,0.5422830581665039,0.099307395517826,0.0994091257452964,293.2182922363281,297.1499938964844,293.1499938964844,0.3149571418762207,-4441.5107421875,304.1598815917969,0.8642740845680237,0.4027214050292969,0.2838442325592041,293.23388671875,297.1499938964844,293.1499938964844,0.3706651031970978,-6834.66455078125,304.162109375,0.9026861786842346,0.4584150910377502,0.4367086589336395,293.2953491210937,297.1499938964844,293.1499938964844,0.0107635045424103,-3224.0625,302.2212829589844,0.4045624136924743,0.050000000745058,0.2424951195716858,291.2147521972656,291.1499938964844,261.833251953125,260.9739074707031,279.6502380371094,293.3398742675781,291.2156066894531,1.0,0.3481214344501495,0.86836838722229,0.86836838722229,1.0,1.0,-1.4032374620437622,0.6098313927650452,0.793406069278717,0.277722418308258,0.0,0.0,0.6465216875076294,107.1712646484375,77.0,16.29340362548828,-16365.30078125,412.6954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4471130371094,309.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20376.123046875,19080.0,0.0,0.0,0.3760237991809845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840409874916077,0.7840493321418762,-8.340934073203243e-06,0.0,0.0003816163516603,0.0,0.0,76.78654479980469,0.0,0.0,0.0,0.4729352593421936,4.0,0.0,1.0
382200,293.2467346191406,297.1499938964844,293.1499938964844,0.0663200840353965,-1670.1800537109375,304.1589660644531,0.5705507397651672,0.1143208369612693,0.1067440807819366,293.4375305175781,297.1499938964844,293.1499938964844,0.0553619377315044,-1557.8116455078125,304.17889404296875,0.5422830581665039,0.099307395517826,0.0994091257452964,293.2182922363281,297.1499938964844,293.1499938964844,0.3149571418762207,-4441.5107421875,304.1598815917969,0.8642740845680237,0.4027214050292969,0.2838442325592041,293.23388671875,297.1499938964844,293.1499938964844,0.3706651031970978,-6834.66455078125,304.162109375,0.9026861786842346,0.4584150910377502,0.4367086589336395,293.2953491210937,297.1499938964844,293.1499938964844,0.0107635045424103,-3224.0625,302.2212829589844,0.4045624136924743,0.050000000745058,0.2424951195716858,291.2147521972656,291.1499938964844,261.833251953125,260.9739074707031,279.6502380371094,293.3398742675781,291.2156066894531,1.0,0.3481214344501495,0.86836838722229,0.86836838722229,1.0,1.0,-1.4032374620437622,0.6098313927650452,0.793406069278717,0.277722418308258,0.0,0.0,0.6465216875076294,107.1712646484375,77.0,16.29340362548828,-16365.30078125,412.6954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4471130371094,309.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20376.123046875,19080.0,0.0,0.0,0.3760237991809845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840409874916077,0.7840493321418762,-8.340934073203243e-06,0.0,0.0003816163516603,0.0,0.0,76.78654479980469,0.0,0.0,0.0,0.4729352593421936,4.0,0.0,1.0
382260,293.2427673339844,297.1499938964844,293.1499938964844,0.0648461580276489,-1644.617431640625,304.158447265625,0.577695906162262,0.1126715093851089,0.1049044802784919,293.4341125488281,297.1499938964844,293.1499938964844,0.0496032536029815,-1456.9993896484375,304.1788635253906,0.5376622080802917,0.0927126035094261,0.0927905514836311,293.2172241210937,297.1499938964844,293.1499938964844,0.3138035535812378,-4429.34814453125,304.1585693359375,0.8770073056221008,0.4012084603309631,0.2825299501419067,293.2324523925781,297.1499938964844,293.1499938964844,0.3692270219326019,-6814.8671875,304.1605224609375,0.9171802401542664,0.456580102443695,0.4346264600753784,293.294921875,297.1499938964844,293.1499938964844,0.0105898417532444,-3194.79638671875,302.1683654785156,0.4119318723678589,0.050000000745058,0.2408850789070129,291.1889343261719,291.1499938964844,261.91064453125,261.0393981933594,279.6926574707031,293.3353271484375,291.18975830078125,1.0,0.3376863896846771,0.867865264415741,0.867865264415741,1.0,1.0,-1.3870738744735718,0.6023041605949402,0.7847697734832764,0.2736842930316925,0.0,0.0,0.6431221961975098,98.30768585205078,65.0,-10.589847564697266,-16067.986328125,383.4663391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5372314453125,309.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,19275.330078125,19080.0,0.0,0.0,0.3697525858879089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751349925994873,0.7513576745986938,-7.7871900430182e-06,0.0,0.0003752518678084,0.0,0.0,68.44351959228516,0.0,0.0,0.0,0.4702187180519104,4.0,0.0,1.0
382320,293.2427673339844,297.1499938964844,293.1499938964844,0.0648461580276489,-1644.617431640625,304.158447265625,0.577695906162262,0.1126715093851089,0.1049044802784919,293.4341125488281,297.1499938964844,293.1499938964844,0.0496032536029815,-1456.9993896484375,304.1788635253906,0.5376622080802917,0.0927126035094261,0.0927905514836311,293.2172241210937,297.1499938964844,293.1499938964844,0.3138035535812378,-4429.34814453125,304.1585693359375,0.8770073056221008,0.4012084603309631,0.2825299501419067,293.2324523925781,297.1499938964844,293.1499938964844,0.3692270219326019,-6814.8671875,304.1605224609375,0.9171802401542664,0.456580102443695,0.4346264600753784,293.294921875,297.1499938964844,293.1499938964844,0.0105898417532444,-3194.79638671875,302.1683654785156,0.4119318723678589,0.050000000745058,0.2408850789070129,291.1889343261719,291.1499938964844,261.91064453125,261.0393981933594,279.6926574707031,293.3353271484375,291.18975830078125,1.0,0.3376863896846771,0.867865264415741,0.867865264415741,1.0,1.0,-1.3870738744735718,0.6023041605949402,0.7847697734832764,0.2736842930316925,0.0,0.0,0.6431221961975098,98.30768585205078,65.0,-10.589847564697266,-16067.986328125,383.4663391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5372314453125,309.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,19275.330078125,19080.0,0.0,0.0,0.3697525858879089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751349925994873,0.7513576745986938,-7.7871900430182e-06,0.0,0.0003752518678084,0.0,0.0,68.44351959228516,0.0,0.0,0.0,0.4702187180519104,4.0,0.0,1.0
382380,293.23858642578125,297.1499938964844,293.1499938964844,0.0631735697388649,-1615.119384765625,304.1584167480469,0.5873404741287231,0.1111687645316124,0.1031697317957878,293.4302978515625,297.1499938964844,293.1499938964844,0.0435986742377281,-1353.1729736328125,304.1792297363281,0.5345848202705383,0.0862852334976196,0.0862982422113418,293.2160949707031,297.1499938964844,293.1499938964844,0.3114847242832184,-4403.0322265625,304.1595458984375,0.8933209776878357,0.399735540151596,0.2812292575836181,293.23095703125,297.1499938964844,293.1499938964844,0.3664330840110779,-6773.5625,304.1616516113281,0.9365354776382446,0.4547905325889587,0.4325689375400543,293.294189453125,297.1499938964844,293.1499938964844,0.0103786867111921,-3153.2392578125,302.1233215332031,0.4216421246528625,0.050000000745058,0.2391259372234344,291.2071838378906,291.1499938964844,261.9882202148437,261.10504150390625,279.73504638671875,293.33074951171875,291.20819091796875,1.0,0.3261222541332245,0.8673621416091919,0.8673621416091919,1.0,1.0,-1.371054768562317,0.5948522686958313,0.7762024998664856,0.2697015702724457,0.0,0.0,0.6342602372169495,88.6544418334961,53.0,12.709224700927734,-15859.798828125,353.07489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5974426269531,309.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,19264.779296875,19080.0,0.0,0.0,0.3634722530841827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345144152641296,0.7345220446586609,-7.632898814335931e-06,0.0,0.0003688781289383,0.0,0.0,65.21514892578125,0.0,0.0,0.0,0.4631516933441162,4.0,0.0,1.0
382440,293.23858642578125,297.1499938964844,293.1499938964844,0.0631735697388649,-1615.119384765625,304.1584167480469,0.5873404741287231,0.1111687645316124,0.1031697317957878,293.4302978515625,297.1499938964844,293.1499938964844,0.0435986742377281,-1353.1729736328125,304.1792297363281,0.5345848202705383,0.0862852334976196,0.0862982422113418,293.2160949707031,297.1499938964844,293.1499938964844,0.3114847242832184,-4403.0322265625,304.1595458984375,0.8933209776878357,0.399735540151596,0.2812292575836181,293.23095703125,297.1499938964844,293.1499938964844,0.3664330840110779,-6773.5625,304.1616516113281,0.9365354776382446,0.4547905325889587,0.4325689375400543,293.294189453125,297.1499938964844,293.1499938964844,0.0103786867111921,-3153.2392578125,302.1233215332031,0.4216421246528625,0.050000000745058,0.2391259372234344,291.2071838378906,291.1499938964844,261.9882202148437,261.10504150390625,279.73504638671875,293.33074951171875,291.20819091796875,1.0,0.3261222541332245,0.8673621416091919,0.8673621416091919,1.0,1.0,-1.371054768562317,0.5948522686958313,0.7762024998664856,0.2697015702724457,0.0,0.0,0.6342602372169495,88.6544418334961,53.0,12.709224700927734,-15859.798828125,353.07489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5974426269531,309.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,19264.779296875,19080.0,0.0,0.0,0.3634722530841827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345144152641296,0.7345220446586609,-7.632898814335931e-06,0.0,0.0003688781289383,0.0,0.0,65.21514892578125,0.0,0.0,0.0,0.4631516933441162,4.0,0.0,1.0
382500,293.2364501953125,297.1499938964844,293.1499938964844,0.0624012798070907,-1601.6314697265625,304.1582946777344,0.593116819858551,0.1104699745774269,0.1023431271314621,293.42828369140625,297.1499938964844,293.1499938964844,0.0406506992876529,-1302.671875,304.1792907714844,0.5336492657661438,0.0831358879804611,0.0831048339605331,293.21551513671875,297.1499938964844,293.1499938964844,0.3104554414749145,-4391.470703125,304.1596984863281,0.902923822402954,0.399011880159378,0.2805810868740082,293.230224609375,297.1499938964844,293.1499938964844,0.3651880621910095,-6755.349609375,304.16180419921875,0.9476462602615356,0.453910082578659,0.4315443336963653,293.293701171875,297.1499938964844,293.1499938964844,0.0102764535695314,-3133.27734375,302.1004333496094,0.4277266561985016,0.050000000745058,0.2382104098796844,291.2117004394531,291.1499938964844,262.0270690917969,261.137939453125,279.7562255859375,293.32843017578125,291.2122497558594,1.0,0.3199872076511383,0.867110550403595,0.867110550403595,1.0,1.0,-1.3631219863891602,0.5911639332771301,0.77195805311203,0.2677396833896637,0.0,0.0,0.6296771764755249,83.63859558105469,53.0,11.623600006103516,-15740.7568359375,337.7181701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6207580566406,309.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,19272.32421875,18000.0,0.0,0.0,0.3603197336196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243863940238953,0.7243939638137817,-7.544879736087751e-06,0.0,0.0003656787448562,0.0,0.0,63.34913635253906,0.0,0.0,0.0,0.4440993666648865,4.0,0.0,1.0
382560,293.2342529296875,297.1499938964844,293.1499938964844,0.0618046820163726,-1591.5831298828125,304.1578674316406,0.5995455980300903,0.1098039299249649,0.1015431359410286,293.4261474609375,297.1499938964844,293.1499938964844,0.0378580316901207,-1255.1497802734375,304.17901611328125,0.5331553220748901,0.0800298675894737,0.0799480229616165,293.21490478515625,297.1499938964844,293.1499938964844,0.31009042263031,-4387.97412109375,304.1585388183594,0.9142217636108398,0.3983018398284912,0.2799378037452698,293.2294616699219,297.1499938964844,293.1499938964844,0.364719420671463,-6749.43603515625,304.16046142578125,0.959413766860962,0.4530451893806457,0.4305277168750763,293.2931823730469,297.1499938964844,293.1499938964844,0.0101913204416632,-3118.915771484375,302.0742492675781,0.4348700940608978,0.050000000745058,0.2372791469097137,291.1939697265625,291.1499938964844,262.0659484863281,261.1708374023437,279.77740478515625,293.3261108398437,291.1884460449219,1.0,0.3136461675167084,0.8668859601020813,0.8668859601020813,1.0,1.0,-1.3552615642547607,0.5875113606452942,0.7677502632141113,0.2658064663410187,0.0,0.0,0.6282354593276978,78.54094696044922,41.0,-30.53037071228028,-15521.7978515625,322.36993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6566772460937,309.3537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18369.9296875,18000.0,0.0,0.0,0.3569851219654083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993981599807739,0.6994052529335022,-7.124757303245133e-06,0.0,0.0003622945223469,0.0,0.0,57.59647750854492,0.0,0.0,0.0,0.4450486898422241,4.0,0.0,1.0
382620,293.2298278808594,297.1499938964844,293.1499938964844,0.0604326128959655,-1567.897705078125,304.1575622558594,0.6144422888755798,0.1085662022233009,0.100023441016674,293.42156982421875,297.1499938964844,293.1499938964844,0.032265804708004,-1158.03466796875,304.1786804199219,0.5338097214698792,0.0739568993449211,0.0737564414739608,293.213623046875,297.1499938964844,293.1499938964844,0.3083699643611908,-4368.71435546875,304.15869140625,0.942581295967102,0.3969162702560425,0.2786754667758941,293.2278747558594,297.1499938964844,293.1499938964844,0.3626331388950348,-6718.98876953125,304.1605834960937,0.9838895797729492,0.4513567388057709,0.4285340011119842,293.2919311523437,297.1499938964844,293.1499938964844,0.010001229122281,-3081.7373046875,302.0274658203125,0.4532285630702972,0.050000000745058,0.2353833764791488,291.18914794921875,291.1499938964844,262.143798828125,261.2367553710937,279.8196716308594,293.3214111328125,291.1910400390625,1.0,0.3003823459148407,0.8664367198944092,0.8664367198944092,1.0,1.0,-1.3398205041885376,0.5803353786468506,0.759485125541687,0.2620418667793274,0.0,0.0,0.6243330240249634,68.17578887939453,29.0,4.250308513641357,-15361.35546875,291.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7058410644531,309.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18127.9921875,18000.0,0.0,0.0,0.3503504693508148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900473833084106,0.6900543570518494,-6.991146619839128e-06,0.0,0.0003555611765477,0.0,0.0,55.66501235961914,0.0,0.0,0.0,0.4404069781303406,4.0,0.0,1.0
382680,293.2298278808594,297.1499938964844,293.1499938964844,0.0604326128959655,-1567.897705078125,304.1575622558594,0.6144422888755798,0.1085662022233009,0.100023441016674,293.42156982421875,297.1499938964844,293.1499938964844,0.032265804708004,-1158.03466796875,304.1786804199219,0.5338097214698792,0.0739568993449211,0.0737564414739608,293.213623046875,297.1499938964844,293.1499938964844,0.3083699643611908,-4368.71435546875,304.15869140625,0.942581295967102,0.3969162702560425,0.2786754667758941,293.2278747558594,297.1499938964844,293.1499938964844,0.3626331388950348,-6718.98876953125,304.1605834960937,0.9838895797729492,0.4513567388057709,0.4285340011119842,293.2919311523437,297.1499938964844,293.1499938964844,0.010001229122281,-3081.7373046875,302.0274658203125,0.4532285630702972,0.050000000745058,0.2353833764791488,291.18914794921875,291.1499938964844,262.143798828125,261.2367553710937,279.8196716308594,293.3214111328125,291.1910400390625,1.0,0.3003823459148407,0.8664367198944092,0.8664367198944092,1.0,1.0,-1.3398205041885376,0.5803353786468506,0.759485125541687,0.2620418667793274,0.0,0.0,0.6243330240249634,68.17578887939453,29.0,4.250308513641357,-15361.35546875,291.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7058410644531,309.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18127.9921875,18000.0,0.0,0.0,0.3503504693508148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900473833084106,0.6900543570518494,-6.991146619839128e-06,0.0,0.0003555611765477,0.0,0.0,55.66501235961914,0.0,0.0,0.0,0.4404069781303406,4.0,0.0,1.0
382740,293.225341796875,297.1499938964844,293.1499938964844,0.059082843363285,-1544.5228271484375,304.15728759765625,0.6296982765197754,0.1074539050459861,0.0986500307917594,293.4164733886719,297.1499938964844,293.1499938964844,0.0270715001970529,-1062.959228515625,304.1777038574219,0.5351772308349609,0.0681090876460075,0.0677941218018531,293.21240234375,297.1499938964844,293.1499938964844,0.3062543869018554,-4344.71142578125,304.1593017578125,0.9716756939888,0.3955548703670501,0.2774563133716583,293.2229919433594,297.1499938964844,293.1499938964844,0.3507409393787384,-6536.45947265625,304.17877197265625,0.9990000128746032,0.4503386914730072,0.4167645871639251,293.2904357910156,297.1499938964844,293.1499938964844,0.0098135732114315,-3042.989013671875,301.98504638671875,0.4738998115062713,0.050000000745058,0.2336584627628326,291.2040100097656,291.1499938964844,262.22174072265625,261.30279541015625,279.8687744140625,293.3150329589844,291.2068176269531,1.0,0.2860952615737915,0.8659874796867371,0.8659874796867371,1.0,1.0,-1.3133686780929563,0.5680274963378906,0.7453411221504211,0.2558213472366333,0.0,0.0,0.6160929799079895,58.56062698364258,32.0,23.50853729248047,-15066.9306640625,259.41168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.722412109375,309.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.869140625,18000.0,0.0,0.0,0.3439269959926605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740167737007141,0.6740236878395081,-6.86421344653354e-06,0.0,0.0003490421513561,0.0,0.0,53.0609245300293,0.0,0.0,0.0,0.4340912699699402,4.0,0.0,1.0
382800,293.225341796875,297.1499938964844,293.1499938964844,0.059082843363285,-1544.5228271484375,304.15728759765625,0.6296982765197754,0.1074539050459861,0.0986500307917594,293.4164733886719,297.1499938964844,293.1499938964844,0.0270715001970529,-1062.959228515625,304.1777038574219,0.5351772308349609,0.0681090876460075,0.0677941218018531,293.21240234375,297.1499938964844,293.1499938964844,0.3062543869018554,-4344.71142578125,304.1593017578125,0.9716756939888,0.3955548703670501,0.2774563133716583,293.2229919433594,297.1499938964844,293.1499938964844,0.3507409393787384,-6536.45947265625,304.17877197265625,0.9990000128746032,0.4503386914730072,0.4167645871639251,293.2904357910156,297.1499938964844,293.1499938964844,0.0098135732114315,-3042.989013671875,301.98504638671875,0.4738998115062713,0.050000000745058,0.2336584627628326,291.2040100097656,291.1499938964844,262.22174072265625,261.30279541015625,279.8687744140625,293.3150329589844,291.2068176269531,1.0,0.2860952615737915,0.8659874796867371,0.8659874796867371,1.0,1.0,-1.3133686780929563,0.5680274963378906,0.7453411221504211,0.2558213472366333,0.0,0.0,0.6160929799079895,58.56062698364258,32.0,23.50853729248047,-15066.9306640625,259.41168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.722412109375,309.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.869140625,18000.0,0.0,0.0,0.3439269959926605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6740167737007141,0.6740236878395081,-6.86421344653354e-06,0.0,0.0003490421513561,0.0,0.0,53.0609245300293,0.0,0.0,0.0,0.4340912699699402,4.0,0.0,1.0
382860,293.22119140625,297.1499938964844,293.1499938964844,0.0577217191457748,-1520.62255859375,304.1571044921875,0.6382120847702026,0.1063881516456604,0.0975096598267555,293.4109191894531,297.1499938964844,293.1499938964844,0.0225303675979375,-971.7799682617188,304.176025390625,0.5284217596054077,0.0624827742576599,0.0622385405004024,293.2127990722656,297.1499938964844,293.1499938964844,0.3031620979309082,-4308.92236328125,304.16131591796875,0.9862950444221495,0.3938919007778168,0.2762176990509033,293.1895751953125,297.1499938964844,293.1499938964844,0.3274285495281219,-6179.87060546875,304.2071838378906,0.9990000128746032,0.4552264213562011,0.3947412073612213,293.2886047363281,297.1499938964844,293.1499938964844,0.0096571883186697,-3007.273681640625,301.9502258300781,0.4836200773715973,0.050000000745058,0.2327652871608734,291.2549133300781,291.1499938964844,262.2997131347656,261.368896484375,279.92138671875,293.2991943359375,291.2577514648437,1.0,0.2758474946022033,0.8656347393989563,0.8656347393989563,1.0,1.0,-1.2763270139694214,0.5508729219436646,0.7254540920257568,0.2471453845500946,0.0,0.0,0.5986326336860657,53.23433303833008,35.0,50.443885803222656,-14629.927734375,233.5796661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7777709960937,309.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18294.0078125,18000.0,0.0,0.0,0.3369916379451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454221606254578,0.6454288363456726,-6.666797617072007e-06,0.0,0.0003420036809984,0.0,0.0,48.7702751159668,0.0,0.0,0.0,0.4231428503990173,4.0,0.0,1.0
382920,293.22119140625,297.1499938964844,293.1499938964844,0.0577217191457748,-1520.62255859375,304.1571044921875,0.6382120847702026,0.1063881516456604,0.0975096598267555,293.4109191894531,297.1499938964844,293.1499938964844,0.0225303675979375,-971.7799682617188,304.176025390625,0.5284217596054077,0.0624827742576599,0.0622385405004024,293.2127990722656,297.1499938964844,293.1499938964844,0.3031620979309082,-4308.92236328125,304.16131591796875,0.9862950444221495,0.3938919007778168,0.2762176990509033,293.1895751953125,297.1499938964844,293.1499938964844,0.3274285495281219,-6179.87060546875,304.2071838378906,0.9990000128746032,0.4552264213562011,0.3947412073612213,293.2886047363281,297.1499938964844,293.1499938964844,0.0096571883186697,-3007.273681640625,301.9502258300781,0.4836200773715973,0.050000000745058,0.2327652871608734,291.2549133300781,291.1499938964844,262.2997131347656,261.368896484375,279.92138671875,293.2991943359375,291.2577514648437,1.0,0.2758474946022033,0.8656347393989563,0.8656347393989563,1.0,1.0,-1.2763270139694214,0.5508729219436646,0.7254540920257568,0.2471453845500946,0.0,0.0,0.5986326336860657,53.23433303833008,35.0,50.443885803222656,-14629.927734375,233.5796661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7777709960937,309.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18294.0078125,18000.0,0.0,0.0,0.3369916379451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454221606254578,0.6454288363456726,-6.666797617072007e-06,0.0,0.0003420036809984,0.0,0.0,48.7702751159668,0.0,0.0,0.0,0.4231428503990173,4.0,0.0,1.0
382980,293.2172241210937,297.1499938964844,293.1499938964844,0.0567059852182865,-1503.280029296875,304.15643310546875,0.6437317132949829,0.1053878739476203,0.0964769273996353,293.4053039550781,297.1499938964844,293.1499938964844,0.0188143141567707,-887.9139404296875,304.17352294921875,0.5176309943199158,0.0570148453116416,0.0569096431136131,293.2123413085937,297.1499938964844,293.1499938964844,0.3012252449989319,-4287.2529296875,304.1607360839844,0.9949962496757508,0.3923906683921814,0.2750531435012817,293.1498413085937,297.1499938964844,293.1499938964844,0.3122392296791076,-5950.55419921875,304.2129821777344,0.9990000128746032,0.4622820913791656,0.3802226483821869,293.2862854003906,297.1499938964844,293.1499938964844,0.0095527274534106,-2985.99169921875,301.9107666015625,0.4898281395435333,0.050000000745058,0.2322030812501907,291.2662353515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9703063964844,293.286376953125,291.2660217285156,1.0,0.2686722576618194,0.8652819395065308,0.8652819395065308,1.0,1.0,-1.249186635017395,0.5382577776908875,0.7109289169311523,0.2410555183887481,0.0,0.0,0.5820261836051941,49.84083557128906,53.0,18.29450798034668,-14220.833984375,216.54049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8830261230469,309.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18306.49609375,18000.0,0.0,0.0,0.329228401184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104099154472351,0.6104162931442261,-6.402617145795375e-06,0.0,0.0003341249830555,0.0,0.0,43.687896728515625,0.0,0.0,0.0,0.4099568724632263,4.0,0.0,1.0
383040,293.2172241210937,297.1499938964844,293.1499938964844,0.0567059852182865,-1503.280029296875,304.15643310546875,0.6437317132949829,0.1053878739476203,0.0964769273996353,293.4053039550781,297.1499938964844,293.1499938964844,0.0188143141567707,-887.9139404296875,304.17352294921875,0.5176309943199158,0.0570148453116416,0.0569096431136131,293.2123413085937,297.1499938964844,293.1499938964844,0.3012252449989319,-4287.2529296875,304.1607360839844,0.9949962496757508,0.3923906683921814,0.2750531435012817,293.1498413085937,297.1499938964844,293.1499938964844,0.3122392296791076,-5950.55419921875,304.2129821777344,0.9990000128746032,0.4622820913791656,0.3802226483821869,293.2862854003906,297.1499938964844,293.1499938964844,0.0095527274534106,-2985.99169921875,301.9107666015625,0.4898281395435333,0.050000000745058,0.2322030812501907,291.2662353515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9703063964844,293.286376953125,291.2660217285156,1.0,0.2686722576618194,0.8652819395065308,0.8652819395065308,1.0,1.0,-1.249186635017395,0.5382577776908875,0.7109289169311523,0.2410555183887481,0.0,0.0,0.5820261836051941,49.84083557128906,53.0,18.29450798034668,-14220.833984375,216.54049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8830261230469,309.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18306.49609375,18000.0,0.0,0.0,0.329228401184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104099154472351,0.6104162931442261,-6.402617145795375e-06,0.0,0.0003341249830555,0.0,0.0,43.687896728515625,0.0,0.0,0.0,0.4099568724632263,4.0,0.0,1.0
383100,293.21514892578125,297.1499938964844,293.1499938964844,0.0563459210097789,-1497.2818603515625,304.1559143066406,0.6430169939994812,0.1049432307481765,0.0960583537817001,293.4025573730469,297.1499938964844,293.1499938964844,0.0172149110585451,-848.1476440429688,304.1721496582031,0.5087998509407043,0.0543173477053642,0.0543458946049213,293.21197509765625,297.1499938964844,293.1499938964844,0.3006222546100616,-4280.787109375,304.15985107421875,0.994767963886261,0.3916716277599334,0.2745493948459625,293.1336669921875,297.1499938964844,293.1499938964844,0.3114158809185028,-5942.51025390625,304.202880859375,0.9990000128746032,0.4654662013053894,0.3798742294311523,293.2850341796875,297.1499938964844,293.1499938964844,0.0095236450433731,-2981.22216796875,301.889892578125,0.4899786114692688,0.050000000745058,0.2321900576353073,291.2621154785156,291.1499938964844,262.4167175292969,261.4682006835937,279.990966796875,293.2851867675781,291.2597351074219,1.0,0.2684261500835418,0.8651055693626404,0.8651055693626404,1.0,1.0,-1.244559407234192,0.5361109375953674,0.7084485292434692,0.2399897426366806,0.0,0.0,0.5749057531356812,49.70425033569336,53.0,-3.890132188796997,-14084.7587890625,214.6355895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93975830078125,309.28619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18282.654296875,18000.0,0.0,0.0,0.3251368701457977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949004888534546,0.5949068069458008,-6.283708898990881e-06,0.0,0.0003299725940451,0.0,0.0,41.53266525268555,0.0,0.0,0.0,0.4041295349597931,4.0,0.0,1.0
383160,293.2132263183594,297.1499938964844,293.1499938964844,0.056133858859539,-1494.0179443359375,304.1552124023437,0.6398406624794006,0.1044979020953178,0.0956943482160568,293.3999328613281,297.1499938964844,293.1499938964844,0.0157824456691741,-810.2254028320312,304.1707458496094,0.4980023503303528,0.0516335889697074,0.0518353208899498,293.211669921875,297.1499938964844,293.1499938964844,0.3004907071590423,-4280.0009765625,304.1582946777344,0.9913718104362488,0.390948086977005,0.2740749716758728,293.1250915527344,297.1499938964844,293.1499938964844,0.3156638443470001,-6013.705078125,304.1854553222656,0.9990000128746032,0.4673618078231811,0.384308785200119,293.28387451171875,297.1499938964844,293.1499938964844,0.009515437297523,-2982.4912109375,301.8661499023437,0.4880726933479309,0.050000000745058,0.2323596775531768,291.2420959472656,291.1499938964844,262.4557189941406,261.5013122558594,280.00640869140625,293.28399658203125,291.236572265625,1.0,0.2700115442276001,0.8650288581848145,0.8650288581848145,1.0,1.0,-1.2460616827011108,0.5368013978004456,0.7092602849006653,0.2403194159269333,0.0,0.0,0.5706875324249268,50.63069152832031,71.0,-37.05699920654297,-14004.8671875,217.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9839172363281,309.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18226.11328125,18000.0,0.0,0.0,0.3210686147212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582660436630249,0.5826666355133057,-6.183396180858836e-06,0.0,0.000325843837345,0.0,0.0,39.84324645996094,0.0,0.0,0.0,0.3995420932769775,4.0,0.0,1.0
383220,293.2104187011719,297.1499938964844,293.1499938964844,0.0558708496391773,-1490.5435791015625,304.1539306640625,0.6285433173179626,0.10346420109272,0.0949684008955955,293.3963928222656,297.1499938964844,293.1499938964844,0.0142570082098245,-768.846923828125,304.11199951171875,0.4799177348613739,0.050000000745058,0.049170259386301,293.21142578125,297.1499938964844,293.1499938964844,0.3010030388832092,-4287.56591796875,304.1546936035156,0.976740837097168,0.3894383609294891,0.2731614410877228,293.13433837890625,297.1499938964844,293.1499938964844,0.3353508710861206,-6327.24609375,304.1406555175781,0.9990000128746032,0.4661944508552551,0.4035732448101043,293.28240966796875,297.1499938964844,293.1499938964844,0.0095381727442145,-2996.104736328125,301.8114929199219,0.4798175394535064,0.050000000745058,0.2331188172101974,291.1734313964844,291.1499938964844,262.53369140625,261.56756591796875,280.02508544921875,293.282470703125,291.1658630371094,1.0,0.2779617011547088,0.8648753762245178,0.8648753762245178,1.0,1.0,-1.2649202346801758,0.5455329418182373,0.7193873524665833,0.2445262372493744,0.0,0.0,0.5719159841537476,54.9533805847168,74.0,-85.672607421875,-14049.060546875,233.1158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98797607421875,309.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.466796875,18000.0,0.0,0.0,0.3136365115642547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758014917373657,0.5758075714111328,-6.092257535783574e-06,0.0,0.0003183011722285,0.0,0.0,38.73233413696289,0.0,0.0,0.0,0.3965986371040344,4.0,0.0,1.0
383280,293.2104187011719,297.1499938964844,293.1499938964844,0.0558708496391773,-1490.5435791015625,304.1539306640625,0.6285433173179626,0.10346420109272,0.0949684008955955,293.3963928222656,297.1499938964844,293.1499938964844,0.0142570082098245,-768.846923828125,304.11199951171875,0.4799177348613739,0.050000000745058,0.049170259386301,293.21142578125,297.1499938964844,293.1499938964844,0.3010030388832092,-4287.56591796875,304.1546936035156,0.976740837097168,0.3894383609294891,0.2731614410877228,293.13433837890625,297.1499938964844,293.1499938964844,0.3353508710861206,-6327.24609375,304.1406555175781,0.9990000128746032,0.4661944508552551,0.4035732448101043,293.28240966796875,297.1499938964844,293.1499938964844,0.0095381727442145,-2996.104736328125,301.8114929199219,0.4798175394535064,0.050000000745058,0.2331188172101974,291.1734313964844,291.1499938964844,262.53369140625,261.56756591796875,280.02508544921875,293.282470703125,291.1658630371094,1.0,0.2779617011547088,0.8648753762245178,0.8648753762245178,1.0,1.0,-1.2649202346801758,0.5455329418182373,0.7193873524665833,0.2445262372493744,0.0,0.0,0.5719159841537476,54.9533805847168,74.0,-85.672607421875,-14049.060546875,233.1158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98797607421875,309.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.466796875,18000.0,0.0,0.0,0.3136365115642547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758014917373657,0.5758075714111328,-6.092257535783574e-06,0.0,0.0003183011722285,0.0,0.0,38.73233413696289,0.0,0.0,0.0,0.3965986371040344,4.0,0.0,1.0
383340,293.2088928222656,297.1499938964844,293.1499938964844,0.0553960837423801,-1483.3565673828125,304.1534423828125,0.6180687546730042,0.1022466272115707,0.0940457582473754,293.4003601074219,297.1499938964844,293.1499938964844,0.014108539558947,-767.9873046875,304.0101318359375,0.4716939926147461,0.050000000745058,0.0492995120584964,293.2115783691406,297.1499938964844,293.1499938964844,0.3013538718223572,-4292.79345703125,304.15264892578125,0.9619126915931702,0.387849360704422,0.2721827030181885,293.1688232421875,297.1499938964844,293.1499938964844,0.3546819686889648,-6625.8330078125,304.112060546875,0.9990000128746032,0.4596268534660339,0.4214304685592651,293.2826843261719,297.1499938964844,293.1499938964844,0.0095510492101311,-3007.307861328125,301.75274658203125,0.4716937839984894,0.050000000745058,0.2338554412126541,291.1072998046875,291.1499938964844,262.611572265625,261.63385009765625,280.04815673828125,293.28924560546875,291.1033935546875,1.0,0.2851610779762268,0.864721953868866,0.864721953868866,1.0,1.0,-1.2851171493530271,0.5548346638679504,0.7302824258804321,0.2492489665746688,0.0,0.0,0.5825033187866211,59.18584060668945,77.0,-78.08674621582031,-14210.9609375,249.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.827880859375,309.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17863.142578125,18000.0,0.0,0.0,0.3081505298614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903059244155884,0.5903120636940002,-6.155768460303079e-06,0.0,0.0003127336094621,0.0,0.0,40.41053771972656,0.0,0.0,0.0,0.4014619588851928,4.0,0.0,1.0
383400,293.2088928222656,297.1499938964844,293.1499938964844,0.0553960837423801,-1483.3565673828125,304.1534423828125,0.6180687546730042,0.1022466272115707,0.0940457582473754,293.4003601074219,297.1499938964844,293.1499938964844,0.014108539558947,-767.9873046875,304.0101318359375,0.4716939926147461,0.050000000745058,0.0492995120584964,293.2115783691406,297.1499938964844,293.1499938964844,0.3013538718223572,-4292.79345703125,304.15264892578125,0.9619126915931702,0.387849360704422,0.2721827030181885,293.1688232421875,297.1499938964844,293.1499938964844,0.3546819686889648,-6625.8330078125,304.112060546875,0.9990000128746032,0.4596268534660339,0.4214304685592651,293.2826843261719,297.1499938964844,293.1499938964844,0.0095510492101311,-3007.307861328125,301.75274658203125,0.4716937839984894,0.050000000745058,0.2338554412126541,291.1072998046875,291.1499938964844,262.611572265625,261.63385009765625,280.04815673828125,293.28924560546875,291.1033935546875,1.0,0.2851610779762268,0.864721953868866,0.864721953868866,1.0,1.0,-1.2851171493530271,0.5548346638679504,0.7302824258804321,0.2492489665746688,0.0,0.0,0.5825033187866211,59.18584060668945,77.0,-78.08674621582031,-14210.9609375,249.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.827880859375,309.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17863.142578125,18000.0,0.0,0.0,0.3081505298614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903059244155884,0.5903120636940002,-6.155768460303079e-06,0.0,0.0003127336094621,0.0,0.0,40.41053771972656,0.0,0.0,0.0,0.4014619588851928,4.0,0.0,1.0
383460,293.2074279785156,297.1499938964844,293.1499938964844,0.0547147765755653,-1472.2261962890625,304.1534423828125,0.6063390374183655,0.1010506302118301,0.0931289121508598,293.4100646972656,297.1499938964844,293.1499938964844,0.0139209181070327,-765.3794555664062,303.8921203613281,0.4613192081451416,0.050000000745058,0.0494789630174636,293.2113647460937,297.1499938964844,293.1499938964844,0.3008338212966919,-4287.26171875,304.15264892578125,0.944905400276184,0.3863294720649719,0.2712163031101227,293.2090759277344,297.1499938964844,293.1499938964844,0.3645185232162475,-6770.359375,304.11004638671875,0.993580400943756,0.4509818255901336,0.4296562373638153,293.2843017578125,297.1499938964844,293.1499938964844,0.0095417238771915,-3010.795166015625,301.6962585449219,0.4613192081451416,0.050000000745058,0.2347068935632705,291.07635498046875,291.1499938964844,262.6893615722656,261.7001342773437,280.0859375,293.3050537109375,291.0757751464844,1.0,0.2916643023490906,0.8640223741531372,0.8640223741531372,1.0,1.0,-1.2940456867218018,0.5588587522506714,0.7351868748664856,0.2514624893665313,0.0,0.0,0.5946589708328247,63.870113372802734,80.0,-40.41609191894531,-14303.9638671875,263.57574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5269470214844,308.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.908203125,18000.0,0.0,0.0,0.3050172328948974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126121282577515,0.6126184463500977,-6.303729605861008e-06,0.0,0.0003095536958426,0.0,0.0,43.35633087158203,0.0,0.0,0.0,0.4096277952194214,4.0,0.0,1.0
383520,293.2074279785156,297.1499938964844,293.1499938964844,0.0547147765755653,-1472.2261962890625,304.1534423828125,0.6063390374183655,0.1010506302118301,0.0931289121508598,293.4100646972656,297.1499938964844,293.1499938964844,0.0139209181070327,-765.3794555664062,303.8921203613281,0.4613192081451416,0.050000000745058,0.0494789630174636,293.2113647460937,297.1499938964844,293.1499938964844,0.3008338212966919,-4287.26171875,304.15264892578125,0.944905400276184,0.3863294720649719,0.2712163031101227,293.2090759277344,297.1499938964844,293.1499938964844,0.3645185232162475,-6770.359375,304.11004638671875,0.993580400943756,0.4509818255901336,0.4296562373638153,293.2843017578125,297.1499938964844,293.1499938964844,0.0095417238771915,-3010.795166015625,301.6962585449219,0.4613192081451416,0.050000000745058,0.2347068935632705,291.07635498046875,291.1499938964844,262.6893615722656,261.7001342773437,280.0859375,293.3050537109375,291.0757751464844,1.0,0.2916643023490906,0.8640223741531372,0.8640223741531372,1.0,1.0,-1.2940456867218018,0.5588587522506714,0.7351868748664856,0.2514624893665313,0.0,0.0,0.5946589708328247,63.870113372802734,80.0,-40.41609191894531,-14303.9638671875,263.57574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5269470214844,308.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.908203125,18000.0,0.0,0.0,0.3050172328948974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126121282577515,0.6126184463500977,-6.303729605861008e-06,0.0,0.0003095536958426,0.0,0.0,43.35633087158203,0.0,0.0,0.0,0.4096277952194214,4.0,0.0,1.0
383580,293.205322265625,297.1499938964844,293.1499938964844,0.0538776330649852,-1457.840087890625,304.1536865234375,0.5936235785484314,0.1000243425369262,0.0923762246966362,293.4232482910156,297.1499938964844,293.1499938964844,0.0136546371504664,-759.4733276367188,303.7633056640625,0.4496607482433319,0.050000000745058,0.0496904887259006,293.211181640625,297.1499938964844,293.1499938964844,0.2991109490394592,-4267.056640625,304.1546630859375,0.9260953068733216,0.3848155736923218,0.270361989736557,293.228271484375,297.1499938964844,293.1499938964844,0.358866274356842,-6677.806640625,304.13238525390625,0.9761931300163268,0.4455492794513702,0.4238227307796478,293.28643798828125,297.1499938964844,293.1499938964844,0.0095041077584028,-3003.557373046875,301.6475524902344,0.4496607482433319,0.050000000745058,0.2357102930545807,291.09771728515625,291.1499938964844,262.7669982910156,261.7663879394531,280.1330261230469,293.3159484863281,291.0994567871094,1.0,0.2969299256801605,0.8633227944374084,0.8633227944374084,1.0,1.0,-1.2865060567855835,0.5552904605865479,0.7312155961990356,0.2497682720422744,0.0,0.0,0.6004544496536255,69.1158218383789,83.0,11.64875316619873,-14229.41015625,272.1161499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1836853027344,308.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.56640625,18000.0,0.0,0.0,0.3036313951015472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295286417007446,0.6295350790023804,-6.447308351198444e-06,0.0,0.0003081472532358,0.0,0.0,45.85341262817383,0.0,0.0,0.0,0.4161310493946075,4.0,0.0,1.0
383640,293.205322265625,297.1499938964844,293.1499938964844,0.0538776330649852,-1457.840087890625,304.1536865234375,0.5936235785484314,0.1000243425369262,0.0923762246966362,293.4232482910156,297.1499938964844,293.1499938964844,0.0136546371504664,-759.4733276367188,303.7633056640625,0.4496607482433319,0.050000000745058,0.0496904887259006,293.211181640625,297.1499938964844,293.1499938964844,0.2991109490394592,-4267.056640625,304.1546630859375,0.9260953068733216,0.3848155736923218,0.270361989736557,293.228271484375,297.1499938964844,293.1499938964844,0.358866274356842,-6677.806640625,304.13238525390625,0.9761931300163268,0.4455492794513702,0.4238227307796478,293.28643798828125,297.1499938964844,293.1499938964844,0.0095041077584028,-3003.557373046875,301.6475524902344,0.4496607482433319,0.050000000745058,0.2357102930545807,291.09771728515625,291.1499938964844,262.7669982910156,261.7663879394531,280.1330261230469,293.3159484863281,291.0994567871094,1.0,0.2969299256801605,0.8633227944374084,0.8633227944374084,1.0,1.0,-1.2865060567855835,0.5552904605865479,0.7312155961990356,0.2497682720422744,0.0,0.0,0.6004544496536255,69.1158218383789,83.0,11.64875316619873,-14229.41015625,272.1161499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1836853027344,308.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.56640625,18000.0,0.0,0.0,0.3036313951015472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295286417007446,0.6295350790023804,-6.447308351198444e-06,0.0,0.0003081472532358,0.0,0.0,45.85341262817383,0.0,0.0,0.0,0.4161310493946075,4.0,0.0,1.0
383700,293.2044982910156,297.1499938964844,293.1499938964844,0.0534839555621147,-1451.1572265625,304.1537170410156,0.5881254076957703,0.0994831696152687,0.0919927507638931,293.4306640625,297.1499938964844,293.1499938964844,0.0135159939527511,-756.406005859375,303.6952209472656,0.4451357424259186,0.050000000745058,0.049783069640398,293.21142578125,297.1499938964844,293.1499938964844,0.2982918322086334,-4257.59326171875,304.1552734375,0.9182758927345276,0.3839905560016632,0.2698676586151123,293.232421875,297.1499938964844,293.1499938964844,0.3571138978004455,-6649.26611328125,304.13873291015625,0.9686468243598938,0.4437415599822998,0.4219934940338135,293.2875671386719,297.1499938964844,293.1499938964844,0.0094839455559849,-3000.1328125,301.6220092773437,0.4451357424259186,0.050000000745058,0.2361494600772857,291.1039428710937,291.1499938964844,262.8057556152344,261.79949951171875,280.1549987792969,293.3200988769531,291.10467529296875,1.0,0.2992861568927765,0.8629730343818665,0.8629730343818665,1.0,1.0,-1.2838945388793943,0.5540415644645691,0.7298529148101807,0.2491941004991531,0.0,0.0,0.6028727293014526,71.42242431640625,83.0,12.54446792602539,-14175.05078125,276.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0202941894531,308.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.193359375,18000.0,0.0,0.0,0.3033634424209595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346116662025452,0.6346181631088257,-6.492350166809047e-06,0.0,0.0003078753361478,0.0,0.0,46.630889892578125,0.0,0.0,0.0,0.4181922078132629,4.0,0.0,1.0
