time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383760,293.20391845703125,297.1499938964844,293.1499938964844,0.0530705414712429,-1444.178955078125,304.15380859375,0.5829306840896606,0.098908893764019,0.0915741175413131,293.4383850097656,297.1499938964844,293.1499938964844,0.0133745577186346,-753.2493896484375,303.6250915527344,0.441178947687149,0.050000000745058,0.049869917333126,293.21173095703125,297.1499938964844,293.1499938964844,0.2975021302700043,-4248.52587890625,304.15576171875,0.91133451461792,0.3831548988819122,0.2693547308444977,293.2348327636719,297.1499938964844,293.1499938964844,0.3557096719741821,-6626.6279296875,304.143310546875,0.9616244435310364,0.4422224164009094,0.4205224514007568,293.28863525390625,297.1499938964844,293.1499938964844,0.0094637647271156,-2996.875,301.59588623046875,0.441178947687149,0.050000000745058,0.2365614175796508,291.10748291015625,291.1499938964844,262.844482421875,261.8326110839844,280.1764221191406,293.3238220214844,291.108154296875,1.0,0.3014968335628509,0.8627082705497742,0.8627082705497742,1.0,1.0,-1.281609058380127,0.552947461605072,0.7286615371704102,0.2487053275108337,0.0,0.0,0.6053513884544373,73.58892822265625,86.0,11.92192840576172,-14126.65625,279.9203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8663330078125,308.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.099609375,18000.0,0.0,0.0,0.3033203184604645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397863626480103,0.6397929191589355,-6.533957275678404e-06,0.0,0.0003078315639868,0.0,0.0,47.40568542480469,0.0,0.0,0.0,0.4202171266078949,4.0,0.0,1.0
383820,293.2031555175781,297.1499938964844,293.1499938964844,0.0521638132631778,-1428.90576171875,304.154052734375,0.5732027888298035,0.0976984128355979,0.0906569436192512,293.4542236328125,297.1499938964844,293.1499938964844,0.0130813028663396,-746.4124755859375,303.4801940917969,0.4344958364963531,0.050000000745058,0.0500314086675643,293.2122802734375,297.1499938964844,293.1499938964844,0.2958725988864898,-4229.8466796875,304.15655517578125,0.8997921347618103,0.3814807534217834,0.2683113217353821,293.2370300292969,297.1499938964844,293.1499938964844,0.3532662391662597,-6587.96630859375,304.1495361328125,0.9487007260322572,0.4396218359470367,0.4181161522865295,293.2906494140625,297.1499938964844,293.1499938964844,0.0094196256250143,-2989.3837890625,301.5436096191406,0.4344958364963531,0.050000000745058,0.2373274564743042,291.1151428222656,291.1499938964844,262.9217834472656,261.8987731933594,280.218505859375,293.33062744140625,291.1158752441406,1.0,0.3055711388587951,0.8621786832809448,0.8621786832809448,1.0,1.0,-1.2774803638458252,0.5509616136550903,0.7265188097953796,0.2478417158126831,0.0,0.0,0.6094955801963806,77.61984252929688,89.0,11.635875701904297,-14036.6533203125,287.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5903015136719,308.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.626953125,18000.0,0.0,0.0,0.3037833273410797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491207480430603,0.6491273641586304,-6.610301625187276e-06,0.0,0.0003083014744333,0.0,0.0,48.83023834228516,0.0,0.0,0.0,0.4238595366477966,4.0,0.0,1.0
383880,293.2031555175781,297.1499938964844,293.1499938964844,0.0521638132631778,-1428.90576171875,304.154052734375,0.5732027888298035,0.0976984128355979,0.0906569436192512,293.4542236328125,297.1499938964844,293.1499938964844,0.0130813028663396,-746.4124755859375,303.4801940917969,0.4344958364963531,0.050000000745058,0.0500314086675643,293.2122802734375,297.1499938964844,293.1499938964844,0.2958725988864898,-4229.8466796875,304.15655517578125,0.8997921347618103,0.3814807534217834,0.2683113217353821,293.2370300292969,297.1499938964844,293.1499938964844,0.3532662391662597,-6587.96630859375,304.1495361328125,0.9487007260322572,0.4396218359470367,0.4181161522865295,293.2906494140625,297.1499938964844,293.1499938964844,0.0094196256250143,-2989.3837890625,301.5436096191406,0.4344958364963531,0.050000000745058,0.2373274564743042,291.1151428222656,291.1499938964844,262.9217834472656,261.8987731933594,280.218505859375,293.33062744140625,291.1158752441406,1.0,0.3055711388587951,0.8621786832809448,0.8621786832809448,1.0,1.0,-1.2774803638458252,0.5509616136550903,0.7265188097953796,0.2478417158126831,0.0,0.0,0.6094955801963806,77.61984252929688,89.0,11.635875701904297,-14036.6533203125,287.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5903015136719,308.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.626953125,18000.0,0.0,0.0,0.3037833273410797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491207480430603,0.6491273641586304,-6.610301625187276e-06,0.0,0.0003083014744333,0.0,0.0,48.83023834228516,0.0,0.0,0.0,0.4238595366477966,4.0,0.0,1.0
383940,293.20263671875,297.1499938964844,293.1499938964844,0.0512035600841045,-1412.7877197265625,304.154296875,0.5642095804214478,0.0964569970965385,0.0896877497434616,293.4700622558594,297.1499938964844,293.1499938964844,0.0127799855545163,-739.025634765625,303.33026123046875,0.4289913177490234,0.050000000745058,0.0501812808215618,293.21270751953125,297.1499938964844,293.1499938964844,0.2942178845405578,-4210.91845703125,304.1571044921875,0.8899965882301331,0.3798151910305023,0.267263263463974,293.2376403808594,297.1499938964844,293.1499938964844,0.3510080575942993,-6553.021484375,304.1534118652344,0.9369297027587892,0.4372939169406891,0.4160315990447998,293.29248046875,297.1499938964844,293.1499938964844,0.0093718934804201,-2980.9638671875,301.4912109375,0.4289913177490234,0.050000000745058,0.2380383908748626,291.1231689453125,291.1499938964844,262.99884033203125,261.96490478515625,280.2600402832031,293.3368225097656,291.1239624023437,1.0,0.3092866539955139,0.8616491556167603,0.8616491556167603,1.0,1.0,-1.273590087890625,0.5490823984146118,0.7245076894760132,0.2470460683107376,0.0,0.0,0.6125405430793762,81.3606948852539,92.0,11.839214324951172,-13952.22265625,293.5298767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,308.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7265625,18000.0,0.0,0.0,0.3047596514225006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563490033149719,0.6563556790351868,-6.671923529211199e-06,0.0,0.0003092923143412,0.0,0.0,49.965599060058594,0.0,0.0,0.0,0.4267150163650512,4.0,0.0,1.0
384000,293.20263671875,297.1499938964844,293.1499938964844,0.0512035600841045,-1412.7877197265625,304.154296875,0.5642095804214478,0.0964569970965385,0.0896877497434616,293.4700622558594,297.1499938964844,293.1499938964844,0.0127799855545163,-739.025634765625,303.33026123046875,0.4289913177490234,0.050000000745058,0.0501812808215618,293.21270751953125,297.1499938964844,293.1499938964844,0.2942178845405578,-4210.91845703125,304.1571044921875,0.8899965882301331,0.3798151910305023,0.267263263463974,293.2376403808594,297.1499938964844,293.1499938964844,0.3510080575942993,-6553.021484375,304.1534118652344,0.9369297027587892,0.4372939169406891,0.4160315990447998,293.29248046875,297.1499938964844,293.1499938964844,0.0093718934804201,-2980.9638671875,301.4912109375,0.4289913177490234,0.050000000745058,0.2380383908748626,291.1231689453125,291.1499938964844,262.99884033203125,261.96490478515625,280.2600402832031,293.3368225097656,291.1239624023437,1.0,0.3092866539955139,0.8616491556167603,0.8616491556167603,1.0,1.0,-1.273590087890625,0.5490823984146118,0.7245076894760132,0.2470460683107376,0.0,0.0,0.6125405430793762,81.3606948852539,92.0,11.839214324951172,-13952.22265625,293.5298767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,308.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7265625,18000.0,0.0,0.0,0.3047596514225006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563490033149719,0.6563556790351868,-6.671923529211199e-06,0.0,0.0003092923143412,0.0,0.0,49.965599060058594,0.0,0.0,0.0,0.4267150163650512,4.0,0.0,1.0
384060,293.2021789550781,297.1499938964844,293.1499938964844,0.0502215400338172,-1396.348388671875,304.1545104980469,0.555844783782959,0.0952168405055999,0.0887070447206497,293.4859619140625,297.1499938964844,293.1499938964844,0.0124713089317083,-731.06103515625,303.1751708984375,0.4243128597736358,0.050000000745058,0.0503232814371585,293.2130432128906,297.1499938964844,293.1499938964844,0.2925230860710144,-4191.53076171875,304.1575622558594,0.881201446056366,0.3781595528125763,0.2662164270877838,293.23760986328125,297.1499938964844,293.1499938964844,0.3487597405910492,-6518.7294921875,304.1559753417969,0.9261314272880554,0.4350810050964355,0.4140729010105133,293.2942199707031,297.1499938964844,293.1499938964844,0.0093208076432347,-2971.572021484375,301.4388732910156,0.4243128597736358,0.050000000745058,0.2387119829654693,291.132568359375,291.1499938964844,263.0756225585937,262.0309143066406,280.30126953125,293.3427429199219,291.133544921875,1.0,0.3127413094043731,0.8611850738525391,0.8611850738525391,1.0,1.0,-1.2697842121124268,0.5472429394721985,0.7225412726402283,0.246286541223526,0.0,0.0,0.6142487525939941,84.90396118164062,95.0,13.347413063049316,-13872.806640625,299.6106262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,308.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.68359375,18000.0,0.0,0.0,0.3059919774532318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610955595970154,0.661102294921875,-6.715314157190733e-06,0.0,0.0003105429641436,0.0,0.0,50.73713302612305,0.0,0.0,0.0,0.4286172389984131,4.0,0.0,1.0
384120,293.2021789550781,297.1499938964844,293.1499938964844,0.0502215400338172,-1396.348388671875,304.1545104980469,0.555844783782959,0.0952168405055999,0.0887070447206497,293.4859619140625,297.1499938964844,293.1499938964844,0.0124713089317083,-731.06103515625,303.1751708984375,0.4243128597736358,0.050000000745058,0.0503232814371585,293.2130432128906,297.1499938964844,293.1499938964844,0.2925230860710144,-4191.53076171875,304.1575622558594,0.881201446056366,0.3781595528125763,0.2662164270877838,293.23760986328125,297.1499938964844,293.1499938964844,0.3487597405910492,-6518.7294921875,304.1559753417969,0.9261314272880554,0.4350810050964355,0.4140729010105133,293.2942199707031,297.1499938964844,293.1499938964844,0.0093208076432347,-2971.572021484375,301.4388732910156,0.4243128597736358,0.050000000745058,0.2387119829654693,291.132568359375,291.1499938964844,263.0756225585937,262.0309143066406,280.30126953125,293.3427429199219,291.133544921875,1.0,0.3127413094043731,0.8611850738525391,0.8611850738525391,1.0,1.0,-1.2697842121124268,0.5472429394721985,0.7225412726402283,0.246286541223526,0.0,0.0,0.6142487525939941,84.90396118164062,95.0,13.347413063049316,-13872.806640625,299.6106262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,308.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.68359375,18000.0,0.0,0.0,0.3059919774532318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610955595970154,0.661102294921875,-6.715314157190733e-06,0.0,0.0003105429641436,0.0,0.0,50.73713302612305,0.0,0.0,0.0,0.4286172389984131,4.0,0.0,1.0
384180,293.2016296386719,297.1499938964844,293.1499938964844,0.0492368899285793,-1379.9066162109375,304.1546325683594,0.5480425953865051,0.0940022468566894,0.0877349749207496,293.5019226074219,297.1499938964844,293.1499938964844,0.0121576888486742,-722.560546875,303.01495361328125,0.4202431440353393,0.050000000745058,0.0504596978425979,293.2133483886719,297.1499938964844,293.1499938964844,0.2907859981060028,-4171.64404296875,304.1579284667969,0.8731854557991028,0.3764980137348175,0.2651673853397369,293.2372741699219,297.1499938964844,293.1499938964844,0.3464834988117218,-6484.31982421875,304.15777587890625,0.9162935018539428,0.4329297244548797,0.4121756553649902,293.2958984375,297.1499938964844,293.1499938964844,0.0092669632285833,-2961.33349609375,301.38653564453125,0.4202431440353393,0.050000000745058,0.2393590807914734,291.1434326171875,291.1499938964844,263.1521301269531,262.09686279296875,280.3423156738281,293.3485412597656,291.14453125,1.0,0.3160012662410736,0.8607209920883179,0.8607209920883179,1.0,1.0,-1.2660212516784668,0.5454200506210327,0.7206012606620789,0.2455495595932006,0.0,0.0,0.6144035458564758,88.30683898925781,98.0,15.053936958312988,-13795.806640625,305.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073974609375,308.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.57421875,18000.0,0.0,0.0,0.307254284620285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628007888793945,0.6628075242042542,-6.735556326020742e-06,0.0,0.0003118240274488,0.0,0.0,51.043975830078125,0.0,0.0,0.0,0.4293417036533355,4.0,0.0,1.0
384240,293.2016296386719,297.1499938964844,293.1499938964844,0.0492368899285793,-1379.9066162109375,304.1546325683594,0.5480425953865051,0.0940022468566894,0.0877349749207496,293.5019226074219,297.1499938964844,293.1499938964844,0.0121576888486742,-722.560546875,303.01495361328125,0.4202431440353393,0.050000000745058,0.0504596978425979,293.2133483886719,297.1499938964844,293.1499938964844,0.2907859981060028,-4171.64404296875,304.1579284667969,0.8731854557991028,0.3764980137348175,0.2651673853397369,293.2372741699219,297.1499938964844,293.1499938964844,0.3464834988117218,-6484.31982421875,304.15777587890625,0.9162935018539428,0.4329297244548797,0.4121756553649902,293.2958984375,297.1499938964844,293.1499938964844,0.0092669632285833,-2961.33349609375,301.38653564453125,0.4202431440353393,0.050000000745058,0.2393590807914734,291.1434326171875,291.1499938964844,263.1521301269531,262.09686279296875,280.3423156738281,293.3485412597656,291.14453125,1.0,0.3160012662410736,0.8607209920883179,0.8607209920883179,1.0,1.0,-1.2660212516784668,0.5454200506210327,0.7206012606620789,0.2455495595932006,0.0,0.0,0.6144035458564758,88.30683898925781,98.0,15.053936958312988,-13795.806640625,305.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073974609375,308.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.57421875,18000.0,0.0,0.0,0.307254284620285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628007888793945,0.6628075242042542,-6.735556326020742e-06,0.0,0.0003118240274488,0.0,0.0,51.043975830078125,0.0,0.0,0.0,0.4293417036533355,4.0,0.0,1.0
384300,293.2012023925781,297.1499938964844,293.1499938964844,0.0487655587494373,-1372.0517578125,304.1546630859375,0.5443866848945618,0.0934363082051277,0.0872742980718612,293.5098571777344,297.1499938964844,293.1499938964844,0.0119999451562762,-718.1336669921875,302.9329528808594,0.4183894991874695,0.050000000745058,0.0505262799561023,293.21368408203125,297.1499938964844,293.1499938964844,0.2898874580860138,-4161.3447265625,304.1581420898437,0.8694060444831848,0.3756338655948639,0.2646263539791107,293.2370300292969,297.1499938964844,293.1499938964844,0.3453385531902313,-6467.08935546875,304.158447265625,0.9117550253868104,0.4318701922893524,0.4112420678138733,293.29669189453125,297.1499938964844,293.1499938964844,0.0092392778024077,-2955.97314453125,301.3603210449219,0.4183894991874695,0.050000000745058,0.2396749258041381,291.14923095703125,291.1499938964844,263.1902770996094,262.1297912597656,280.36279296875,293.3514099121094,291.1503601074219,1.0,0.3175744414329529,0.8604888916015625,0.8604888916015625,1.0,1.0,-1.2641572952270508,0.5445153117179871,0.7196419835090637,0.245189756155014,0.0,0.0,0.613874614238739,89.96759033203125,98.0,15.680048942565918,-13757.580078125,308.1517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352478027344,308.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.30783411860466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624194383621216,0.6624261736869812,-6.73599151923554e-06,0.0,0.0003124125069007,0.0,0.0,51.00505828857422,0.0,0.0,0.0,0.4292229115962982,4.0,0.0,1.0
384360,293.2006530761719,297.1499938964844,293.1499938964844,0.048317827284336,-1364.599365234375,304.1546325683594,0.54090815782547,0.0928946062922477,0.0868395864963531,293.517822265625,297.1499938964844,293.1499938964844,0.0118418410420417,-713.5972290039062,302.8497314453125,0.4166373610496521,0.050000000745058,0.0505919679999351,293.21405029296875,297.1499938964844,293.1499938964844,0.2889638841152191,-4150.75146484375,304.1583251953125,0.8657528162002563,0.3747501969337463,0.2640674114227295,293.2367553710937,297.1499938964844,293.1499938964844,0.3441937267780304,-6449.90087890625,304.1589660644531,0.907487690448761,0.4308197498321533,0.4103166162967682,293.2974853515625,297.1499938964844,293.1499938964844,0.0092111816629767,-2950.488525390625,301.33404541015625,0.4166373610496521,0.050000000745058,0.2399865239858627,291.15509033203125,291.1499938964844,263.22833251953125,262.1626892089844,280.3832092285156,293.35418701171875,291.15625,1.0,0.3191162049770355,0.8602607846260071,0.8602607846260071,1.0,1.0,-1.262306571006775,0.5436161160469055,0.7186905145645142,0.2448364049196243,0.0,0.0,0.612940788269043,91.60599517822266,101.0,16.044090270996094,-13719.255859375,310.88458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00946044921875,308.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73046875,18000.0,0.0,0.0,0.3083497583866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66118985414505,0.6611965894699097,-6.72965097692213e-06,0.0,0.0003129357937723,0.0,0.0,50.83329391479492,0.0,0.0,0.0,0.428772896528244,4.0,0.0,1.0
384420,293.199462890625,297.1499938964844,293.1499938964844,0.0474644787609577,-1350.42236328125,304.1545104980469,0.5343649387359619,0.0918520465493202,0.0860139727592468,293.5336303710937,297.1499938964844,293.1499938964844,0.0115260062739253,-704.2435302734375,302.6795959472656,0.4133866429328918,0.050000000745058,0.0507212840020656,293.2149353027344,297.1499938964844,293.1499938964844,0.2870856821537018,-4129.2060546875,304.15869140625,0.8588002920150757,0.3729535639286041,0.2629211843013763,293.2361755371094,297.1499938964844,293.1499938964844,0.3419208824634552,-6415.87060546875,304.1597595214844,0.8997566103935242,0.4287427365779876,0.4084869623184204,293.2990417480469,297.1499938964844,293.1499938964844,0.0091542834416031,-2939.303955078125,301.2811584472656,0.4133866429328918,0.050000000745058,0.2405999451875686,291.1666259765625,291.1499938964844,263.3041687011719,262.2283935546875,280.4239196777344,293.3597106933594,291.1676940917969,1.0,0.3221226632595062,0.8598045110702515,0.8598045110702515,1.0,1.0,-1.2586350440979004,0.5418287515640259,0.7168062925338745,0.2441461086273193,0.0,0.0,0.6099429726600647,94.83136749267578,104.0,15.909788131713867,-13641.6083984375,316.2265014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,308.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.974609375,18000.0,0.0,0.0,0.3091171681880951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563111543655396,0.6563178896903992,-6.697458502458176e-06,0.0,0.0003137146413791,0.0,0.0,50.11344528198242,0.0,0.0,0.0,0.4269291460514068,4.0,0.0,1.0
384480,293.199462890625,297.1499938964844,293.1499938964844,0.0474644787609577,-1350.42236328125,304.1545104980469,0.5343649387359619,0.0918520465493202,0.0860139727592468,293.5336303710937,297.1499938964844,293.1499938964844,0.0115260062739253,-704.2435302734375,302.6795959472656,0.4133866429328918,0.050000000745058,0.0507212840020656,293.2149353027344,297.1499938964844,293.1499938964844,0.2870856821537018,-4129.2060546875,304.15869140625,0.8588002920150757,0.3729535639286041,0.2629211843013763,293.2361755371094,297.1499938964844,293.1499938964844,0.3419208824634552,-6415.87060546875,304.1597595214844,0.8997566103935242,0.4287427365779876,0.4084869623184204,293.2990417480469,297.1499938964844,293.1499938964844,0.0091542834416031,-2939.303955078125,301.2811584472656,0.4133866429328918,0.050000000745058,0.2405999451875686,291.1666259765625,291.1499938964844,263.3041687011719,262.2283935546875,280.4239196777344,293.3597106933594,291.1676940917969,1.0,0.3221226632595062,0.8598045110702515,0.8598045110702515,1.0,1.0,-1.2586350440979004,0.5418287515640259,0.7168062925338745,0.2441461086273193,0.0,0.0,0.6099429726600647,94.83136749267578,104.0,15.909788131713867,-13641.6083984375,316.2265014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,308.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.974609375,18000.0,0.0,0.0,0.3091171681880951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563111543655396,0.6563178896903992,-6.697458502458176e-06,0.0,0.0003137146413791,0.0,0.0,50.11344528198242,0.0,0.0,0.0,0.4269291460514068,4.0,0.0,1.0
384540,293.1982421875,297.1499938964844,293.1499938964844,0.0466507151722908,-1336.9415283203125,304.15435791015625,0.5282829999923706,0.0908484384417533,0.0852247923612594,293.54931640625,297.1499938964844,293.1499938964844,0.011212165467441,-694.5678100585938,302.50457763671875,0.4104093611240387,0.050000000745058,0.0508485026657581,293.2157897949219,297.1499938964844,293.1499938964844,0.2852052450180053,-4107.64599609375,304.1589050292969,0.8522735834121704,0.3711328506469726,0.261754035949707,293.2355041503906,297.1499938964844,293.1499938964844,0.3396938145160675,-6382.62353515625,304.16021728515625,0.8925639390945435,0.4266946315765381,0.4066831171512604,293.3005676269531,297.1499938964844,293.1499938964844,0.0090970341116189,-2928.0244140625,301.22772216796875,0.4104093611240387,0.050000000745058,0.2412034124135971,291.1771850585937,291.1499938964844,263.3796081542969,262.2939453125,280.46441650390625,293.36505126953125,291.1781311035156,1.0,0.3250455260276794,0.8593482971191406,0.8593482971191406,1.0,1.0,-1.2549986839294434,0.5400539636611938,0.7149446606636047,0.2434766292572021,0.0,0.0,0.6055991053581238,98.00458526611328,107.0,14.64179515838623,-13561.826171875,321.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.0222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.6484375,18000.0,0.0,0.0,0.3094397783279419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484891772270203,0.6484958529472351,-6.64151411911007e-06,0.0,0.000314042030368,0.0,0.0,48.9468994140625,0.0,0.0,0.0,0.4239449799060821,4.0,0.0,1.0
384600,293.1982421875,297.1499938964844,293.1499938964844,0.0466507151722908,-1336.9415283203125,304.15435791015625,0.5282829999923706,0.0908484384417533,0.0852247923612594,293.54931640625,297.1499938964844,293.1499938964844,0.011212165467441,-694.5678100585938,302.50457763671875,0.4104093611240387,0.050000000745058,0.0508485026657581,293.2157897949219,297.1499938964844,293.1499938964844,0.2852052450180053,-4107.64599609375,304.1589050292969,0.8522735834121704,0.3711328506469726,0.261754035949707,293.2355041503906,297.1499938964844,293.1499938964844,0.3396938145160675,-6382.62353515625,304.16021728515625,0.8925639390945435,0.4266946315765381,0.4066831171512604,293.3005676269531,297.1499938964844,293.1499938964844,0.0090970341116189,-2928.0244140625,301.22772216796875,0.4104093611240387,0.050000000745058,0.2412034124135971,291.1771850585937,291.1499938964844,263.3796081542969,262.2939453125,280.46441650390625,293.36505126953125,291.1781311035156,1.0,0.3250455260276794,0.8593482971191406,0.8593482971191406,1.0,1.0,-1.2549986839294434,0.5400539636611938,0.7149446606636047,0.2434766292572021,0.0,0.0,0.6055991053581238,98.00458526611328,107.0,14.64179515838623,-13561.826171875,321.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.0222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.6484375,18000.0,0.0,0.0,0.3094397783279419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484891772270203,0.6484958529472351,-6.64151411911007e-06,0.0,0.000314042030368,0.0,0.0,48.9468994140625,0.0,0.0,0.0,0.4239449799060821,4.0,0.0,1.0
384660,293.1969909667969,297.1499938964844,293.1499938964844,0.045874148607254,-1324.1187744140625,304.1542053222656,0.5226121544837952,0.0898788347840309,0.084465317428112,293.5648498535156,297.1499938964844,293.1499938964844,0.0109015544876456,-684.6173706054688,302.3246459960937,0.407642662525177,0.050000000745058,0.0509742088615894,293.2166442871094,297.1499938964844,293.1499938964844,0.2833491265773773,-4086.382568359375,304.1590270996094,0.8461150527000427,0.3692934811115265,0.2605721652507782,293.2348022460937,297.1499938964844,293.1499938964844,0.3375366032123565,-6350.49755859375,304.160400390625,0.885732114315033,0.4246730208396911,0.4049031138420105,293.30206298828125,297.1499938964844,293.1499938964844,0.0090399859473109,-2916.8388671875,301.1735534667969,0.407642662525177,0.050000000745058,0.2417997121810913,291.18603515625,291.1499938964844,263.45465087890625,262.3593444824219,280.5047302246094,293.3702697753906,291.1867980957031,1.0,0.3279025256633758,0.8589032292366028,0.8589032292366028,1.0,1.0,-1.2513984441757202,0.5382928848266602,0.7131054997444153,0.2428289353847503,0.0,0.0,0.6001787185668945,101.1405029296875,95.0,12.405539512634276,-13479.4501953125,326.55181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802307128906,308.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.70703125,18000.0,0.0,0.0,0.3092407882213592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382556557655334,0.6382622122764587,-6.566314368683379e-06,0.0,0.0003138401079922,0.0,0.0,47.4341049194336,0.0,0.0,0.0,0.4200404286384582,4.0,0.0,1.0
384720,293.1969909667969,297.1499938964844,293.1499938964844,0.045874148607254,-1324.1187744140625,304.1542053222656,0.5226121544837952,0.0898788347840309,0.084465317428112,293.5648498535156,297.1499938964844,293.1499938964844,0.0109015544876456,-684.6173706054688,302.3246459960937,0.407642662525177,0.050000000745058,0.0509742088615894,293.2166442871094,297.1499938964844,293.1499938964844,0.2833491265773773,-4086.382568359375,304.1590270996094,0.8461150527000427,0.3692934811115265,0.2605721652507782,293.2348022460937,297.1499938964844,293.1499938964844,0.3375366032123565,-6350.49755859375,304.160400390625,0.885732114315033,0.4246730208396911,0.4049031138420105,293.30206298828125,297.1499938964844,293.1499938964844,0.0090399859473109,-2916.8388671875,301.1735534667969,0.407642662525177,0.050000000745058,0.2417997121810913,291.18603515625,291.1499938964844,263.45465087890625,262.3593444824219,280.5047302246094,293.3702697753906,291.1867980957031,1.0,0.3279025256633758,0.8589032292366028,0.8589032292366028,1.0,1.0,-1.2513984441757202,0.5382928848266602,0.7131054997444153,0.2428289353847503,0.0,0.0,0.6001787185668945,101.1405029296875,95.0,12.405539512634276,-13479.4501953125,326.55181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802307128906,308.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.70703125,18000.0,0.0,0.0,0.3092407882213592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382556557655334,0.6382622122764587,-6.566314368683379e-06,0.0,0.0003138401079922,0.0,0.0,47.4341049194336,0.0,0.0,0.0,0.4200404286384582,4.0,0.0,1.0
384780,293.1955261230469,297.1499938964844,293.1499938964844,0.0449853613972663,-1309.468505859375,304.154296875,0.522067666053772,0.0889832079410553,0.0835847631096839,293.5800476074219,297.1499938964844,293.1499938964844,0.0105392290279269,-671.9782104492188,302.1405334472656,0.4088399112224579,0.050000000745058,0.0509189926087856,293.2173156738281,297.1499938964844,293.1499938964844,0.2813338041305542,-4063.207275390625,304.1593933105469,0.8468683362007141,0.3674675524234772,0.2592567503452301,293.2339172363281,297.1499938964844,293.1499938964844,0.3352532684803009,-6316.38330078125,304.1607360839844,0.8866681456565857,0.4227038621902466,0.4029806852340698,293.30340576171875,297.1499938964844,293.1499938964844,0.0089405542239546,-2895.387939453125,301.11932373046875,0.4088399112224579,0.050000000745058,0.2415377646684646,291.1944885253906,291.1499938964844,263.5292358398437,262.4245910644531,280.5461730957031,293.3751525878906,291.1954345703125,1.0,0.3254325091838836,0.8584582209587097,0.8584582209587097,1.0,1.0,-1.2460753917694092,0.5357236862182617,0.7103517055511475,0.2418290674686432,0.0,0.0,0.5937086343765259,99.67157745361328,83.0,12.558524131774902,-13382.9453125,321.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684265136719,308.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.654296875,18000.0,0.0,0.0,0.3084698021411896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626056969165802,0.6260634660720825,-6.4767177718749736e-06,0.0,0.0003130576515104,0.0,0.0,45.668304443359375,0.0,0.0,0.0,0.4154042601585388,4.0,0.0,1.0
384840,293.1955261230469,297.1499938964844,293.1499938964844,0.0449853613972663,-1309.468505859375,304.154296875,0.522067666053772,0.0889832079410553,0.0835847631096839,293.5800476074219,297.1499938964844,293.1499938964844,0.0105392290279269,-671.9782104492188,302.1405334472656,0.4088399112224579,0.050000000745058,0.0509189926087856,293.2173156738281,297.1499938964844,293.1499938964844,0.2813338041305542,-4063.207275390625,304.1593933105469,0.8468683362007141,0.3674675524234772,0.2592567503452301,293.2339172363281,297.1499938964844,293.1499938964844,0.3352532684803009,-6316.38330078125,304.1607360839844,0.8866681456565857,0.4227038621902466,0.4029806852340698,293.30340576171875,297.1499938964844,293.1499938964844,0.0089405542239546,-2895.387939453125,301.11932373046875,0.4088399112224579,0.050000000745058,0.2415377646684646,291.1944885253906,291.1499938964844,263.5292358398437,262.4245910644531,280.5461730957031,293.3751525878906,291.1954345703125,1.0,0.3254325091838836,0.8584582209587097,0.8584582209587097,1.0,1.0,-1.2460753917694092,0.5357236862182617,0.7103517055511475,0.2418290674686432,0.0,0.0,0.5937086343765259,99.67157745361328,83.0,12.558524131774902,-13382.9453125,321.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684265136719,308.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.654296875,18000.0,0.0,0.0,0.3084698021411896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626056969165802,0.6260634660720825,-6.4767177718749736e-06,0.0,0.0003130576515104,0.0,0.0,45.668304443359375,0.0,0.0,0.0,0.4154042601585388,4.0,0.0,1.0
384900,293.19464111328125,297.1499938964844,293.1499938964844,0.0445265658199787,-1301.9129638671875,304.1543273925781,0.5233921408653259,0.0885814502835273,0.0831321626901626,293.5874328613281,297.1499938964844,293.1499938964844,0.0103456592187285,-664.864990234375,302.0472106933594,0.4106636345386505,0.050000000745058,0.0508373863995075,293.217529296875,297.1499938964844,293.1499938964844,0.2802793383598327,-4051.058837890625,304.1596069335937,0.8493631482124329,0.3665735423564911,0.2585707604885101,293.2333374023437,297.1499938964844,293.1499938964844,0.3340735137462616,-6298.72900390625,304.16094970703125,0.8895184993743896,0.4217510223388672,0.4019935429096222,293.3039245605469,297.1499938964844,293.1499938964844,0.0088787339627742,-2881.589111328125,301.092529296875,0.4106636345386505,0.050000000745058,0.241150677204132,291.19921875,291.1499938964844,263.5663452148437,262.4571533203125,280.5671691894531,293.3774108886719,291.2001037597656,1.0,0.3228577077388763,0.8582356572151184,0.8582356572151184,1.0,1.0,-1.2429614067077637,0.5342274904251099,0.7087339758872986,0.2412362992763519,0.0,0.0,0.5899532437324524,97.56378936767578,83.0,12.600079536437988,-13328.2822265625,315.29986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,308.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18125.595703125,18000.0,0.0,0.0,0.3078482747077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190087199211121,0.6190151572227478,-6.4259024838975165e-06,0.0,0.0003124268841929,0.0,0.0,44.67170333862305,0.0,0.0,0.0,0.4127489030361175,4.0,0.0,1.0
384960,293.19366455078125,297.1499938964844,293.1499938964844,0.0440727956593036,-1294.453125,304.1543884277344,0.5256066918373108,0.0882095023989677,0.0826822817325592,293.5946960449219,297.1499938964844,293.1499938964844,0.0101482514292001,-657.4064331054688,301.9530029296875,0.4131820201873779,0.050000000745058,0.0507298782467842,293.2176513671875,297.1499938964844,293.1499938964844,0.2792238891124725,-4038.9052734375,304.1597595214844,0.8530248403549194,0.3656928539276123,0.2578747272491455,293.23272705078125,297.1499938964844,293.1499938964844,0.3329019248485565,-6281.21044921875,304.1610717773437,0.8936611413955688,0.4208192527294159,0.401000440120697,293.30438232421875,297.1499938964844,293.1499938964844,0.0088118957355618,-2866.510009765625,301.0658264160156,0.4131820201873779,0.050000000745058,0.2406406998634338,291.2034606933594,291.1499938964844,263.60333251953125,262.4896545410156,280.5882263183594,293.3795471191406,291.2042236328125,1.0,0.3195729851722717,0.858027458190918,0.858027458190918,1.0,1.0,-1.2396528720855713,0.5326402187347412,0.7070127129554749,0.2406080663204193,0.0,0.0,0.5859588980674744,94.79752349853516,71.0,11.882083892822266,-13270.0,308.0474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,308.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18134.970703125,18000.0,0.0,0.0,0.3070611357688904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114072203636169,0.6114135980606079,-6.371226390911033e-06,0.0,0.0003116280131507,0.0,0.0,43.61237335205078,0.0,0.0,0.0,0.4099005162715912,4.0,0.0,1.0
385020,293.19146728515625,297.1499938964844,293.1499938964844,0.0431952290236949,-1280.0650634765625,304.1543884277344,0.5325409770011902,0.0875486955046653,0.0818042084574699,293.6087951660156,297.1499938964844,293.1499938964844,0.0097498344257473,-641.7708129882812,301.7618408203125,0.4203246831893921,0.050000000745058,0.0504570491611957,293.2176818847656,297.1499938964844,293.1499938964844,0.2771387100219726,-4014.917236328125,304.15997314453125,0.8636242747306824,0.3639703094959259,0.2564672231674194,293.23126220703125,297.1499938964844,293.1499938964844,0.3306118249893188,-6247.01416015625,304.16119384765625,0.905493140220642,0.4190146028995514,0.3990132212638855,293.30499267578125,297.1499938964844,293.1499938964844,0.0086686238646507,-2833.79150390625,301.01251220703125,0.4203246831893921,0.050000000745058,0.2393465191125869,291.2101135253906,291.1499938964844,263.67694091796875,262.55450439453125,280.6305847167969,293.3836669921875,291.2106018066406,1.0,0.3113210797309875,0.8576110601425171,0.8576110601425171,1.0,1.0,-1.232643485069275,0.529278576374054,0.703364908695221,0.2392864525318145,0.0,0.0,0.5774778723716736,87.79655456542969,59.0,9.201263427734377,-13145.82421875,290.40899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,308.1328125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.734375,18000.0,0.0,0.0,0.3049906492233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951349139213562,0.5951411724090576,-6.254664185689762e-06,0.0,0.0003095267456956,0.0,0.0,41.39837646484375,0.0,0.0,0.0,0.403843492269516,4.0,0.0,1.0
385080,293.19146728515625,297.1499938964844,293.1499938964844,0.0431952290236949,-1280.0650634765625,304.1543884277344,0.5325409770011902,0.0875486955046653,0.0818042084574699,293.6087951660156,297.1499938964844,293.1499938964844,0.0097498344257473,-641.7708129882812,301.7618408203125,0.4203246831893921,0.050000000745058,0.0504570491611957,293.2176818847656,297.1499938964844,293.1499938964844,0.2771387100219726,-4014.917236328125,304.15997314453125,0.8636242747306824,0.3639703094959259,0.2564672231674194,293.23126220703125,297.1499938964844,293.1499938964844,0.3306118249893188,-6247.01416015625,304.16119384765625,0.905493140220642,0.4190146028995514,0.3990132212638855,293.30499267578125,297.1499938964844,293.1499938964844,0.0086686238646507,-2833.79150390625,301.01251220703125,0.4203246831893921,0.050000000745058,0.2393465191125869,291.2101135253906,291.1499938964844,263.67694091796875,262.55450439453125,280.6305847167969,293.3836669921875,291.2106018066406,1.0,0.3113210797309875,0.8576110601425171,0.8576110601425171,1.0,1.0,-1.232643485069275,0.529278576374054,0.703364908695221,0.2392864525318145,0.0,0.0,0.5774778723716736,87.79655456542969,59.0,9.201263427734377,-13145.82421875,290.40899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,308.1328125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.734375,18000.0,0.0,0.0,0.3049906492233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951349139213562,0.5951411724090576,-6.254664185689762e-06,0.0,0.0003095267456956,0.0,0.0,41.39837646484375,0.0,0.0,0.0,0.403843492269516,4.0,0.0,1.0
385140,293.18902587890625,297.1499938964844,293.1499938964844,0.0423721000552177,-1266.6171875,304.154296875,0.5428941249847412,0.0869897753000259,0.0809691622853279,293.6223449707031,297.1499938964844,293.1499938964844,0.0093547385185956,-625.5224609375,301.5669250488281,0.4308067560195923,0.050000000745058,0.0501302704215049,293.2174987792969,297.1499938964844,293.1499938964844,0.2751130163669586,-3991.6474609375,304.1600341796875,0.8787112832069397,0.3622970283031463,0.255054771900177,293.22967529296875,297.1499938964844,293.1499938964844,0.3284154832363128,-6214.279296875,304.1611328125,0.9234352707862854,0.4172810018062591,0.3970411419868469,293.3052673339844,297.1499938964844,293.1499938964844,0.0085184900090098,-2799.0498046875,300.9593505859375,0.4308067560195923,0.050000000745058,0.2377964258193969,291.2140808105469,291.1499938964844,263.75,262.6191711425781,280.67315673828125,293.3876953125,291.2142944335937,1.0,0.3013095557689667,0.8571946620941162,0.8571946620941162,1.0,1.0,-1.2253258228302002,0.5257667303085327,0.6995590925216675,0.2379266619682312,0.0,0.0,0.5686396956443787,79.42645263671875,47.0,5.665925025939941,-13014.412109375,269.9826965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489807128906,308.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18150.359375,18000.0,0.0,0.0,0.3022778332233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781272649765015,0.5781334042549133,-6.1343112065515015e-06,0.0,0.0003067735524382,0.0,0.0,39.16551971435547,0.0,0.0,0.0,0.3975791931152344,4.0,0.0,1.0
385200,293.18902587890625,297.1499938964844,293.1499938964844,0.0423721000552177,-1266.6171875,304.154296875,0.5428941249847412,0.0869897753000259,0.0809691622853279,293.6223449707031,297.1499938964844,293.1499938964844,0.0093547385185956,-625.5224609375,301.5669250488281,0.4308067560195923,0.050000000745058,0.0501302704215049,293.2174987792969,297.1499938964844,293.1499938964844,0.2751130163669586,-3991.6474609375,304.1600341796875,0.8787112832069397,0.3622970283031463,0.255054771900177,293.22967529296875,297.1499938964844,293.1499938964844,0.3284154832363128,-6214.279296875,304.1611328125,0.9234352707862854,0.4172810018062591,0.3970411419868469,293.3052673339844,297.1499938964844,293.1499938964844,0.0085184900090098,-2799.0498046875,300.9593505859375,0.4308067560195923,0.050000000745058,0.2377964258193969,291.2140808105469,291.1499938964844,263.75,262.6191711425781,280.67315673828125,293.3876953125,291.2142944335937,1.0,0.3013095557689667,0.8571946620941162,0.8571946620941162,1.0,1.0,-1.2253258228302002,0.5257667303085327,0.6995590925216675,0.2379266619682312,0.0,0.0,0.5686396956443787,79.42645263671875,47.0,5.665925025939941,-13014.412109375,269.9826965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489807128906,308.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18150.359375,18000.0,0.0,0.0,0.3022778332233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781272649765015,0.5781334042549133,-6.1343112065515015e-06,0.0,0.0003067735524382,0.0,0.0,39.16551971435547,0.0,0.0,0.0,0.3975791931152344,4.0,0.0,1.0
385260,293.1864624023437,297.1499938964844,293.1499938964844,0.0416125953197479,-1254.2513427734375,304.15411376953125,0.5569620728492737,0.0865209177136421,0.0801865085959434,293.63543701171875,297.1499938964844,293.1499938964844,0.0089692659676074,-608.9603271484375,301.3681030273437,0.4457334578037262,0.050000000745058,0.0497708804905414,293.2169189453125,297.1499938964844,293.1499938964844,0.2731804549694061,-3969.484375,304.159912109375,0.8987420201301575,0.3607017695903778,0.253662645816803,293.22808837890625,297.1499938964844,293.1499938964844,0.3263159394264221,-6183.0302734375,304.1609191894531,0.9473206996917723,0.415585845708847,0.395084410905838,293.30523681640625,297.1499938964844,293.1499938964844,0.008366547524929,-2763.49267578125,300.90625,0.4457334578037262,0.050000000745058,0.2360916137695312,291.21533203125,291.1499938964844,263.8220520019531,262.6830139160156,280.71588134765625,293.3917236328125,291.2153015136719,1.0,0.2899508476257324,0.8568252921104431,0.8568252921104431,1.0,1.0,-1.2178889513015747,0.5221830606460571,0.6957059502601624,0.2366092205047607,0.0,0.0,0.5598195195198059,70.23095703125,35.0,1.9973797798156736,-12879.0625,248.032455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898193359375,308.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.9609375,18000.0,0.0,0.0,0.2989890873432159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611929297447205,0.5611989498138428,-6.016410225129221e-06,0.0,0.0003034359251614,0.0,0.0,37.02521133422852,0.0,0.0,0.0,0.391414076089859,4.0,0.0,1.0
385320,293.1864624023437,297.1499938964844,293.1499938964844,0.0416125953197479,-1254.2513427734375,304.15411376953125,0.5569620728492737,0.0865209177136421,0.0801865085959434,293.63543701171875,297.1499938964844,293.1499938964844,0.0089692659676074,-608.9603271484375,301.3681030273437,0.4457334578037262,0.050000000745058,0.0497708804905414,293.2169189453125,297.1499938964844,293.1499938964844,0.2731804549694061,-3969.484375,304.159912109375,0.8987420201301575,0.3607017695903778,0.253662645816803,293.22808837890625,297.1499938964844,293.1499938964844,0.3263159394264221,-6183.0302734375,304.1609191894531,0.9473206996917723,0.415585845708847,0.395084410905838,293.30523681640625,297.1499938964844,293.1499938964844,0.008366547524929,-2763.49267578125,300.90625,0.4457334578037262,0.050000000745058,0.2360916137695312,291.21533203125,291.1499938964844,263.8220520019531,262.6830139160156,280.71588134765625,293.3917236328125,291.2153015136719,1.0,0.2899508476257324,0.8568252921104431,0.8568252921104431,1.0,1.0,-1.2178889513015747,0.5221830606460571,0.6957059502601624,0.2366092205047607,0.0,0.0,0.5598195195198059,70.23095703125,35.0,1.9973797798156736,-12879.0625,248.032455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898193359375,308.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.9609375,18000.0,0.0,0.0,0.2989890873432159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611929297447205,0.5611989498138428,-6.016410225129221e-06,0.0,0.0003034359251614,0.0,0.0,37.02521133422852,0.0,0.0,0.0,0.391414076089859,4.0,0.0,1.0
385380,293.1838073730469,297.1499938964844,293.1499938964844,0.0409186147153377,-1242.9859619140625,304.1539001464844,0.5752979516983032,0.0861335024237632,0.079460509121418,293.64813232421875,297.1499938964844,293.1499938964844,0.0085960319265723,-592.2334594726562,301.1653137207031,0.4665427803993225,0.050000000745058,0.0493920892477035,293.2159423828125,297.1499938964844,293.1499938964844,0.2713796198368072,-3948.871826171875,304.1596069335937,0.9267178177833556,0.3592051267623901,0.2523286342620849,293.22662353515625,297.1499938964844,293.1499938964844,0.3242780864238739,-6152.70068359375,304.1606750488281,0.9748455882072448,0.413901686668396,0.3931183815002441,293.3049621582031,297.1499938964844,293.1499938964844,0.0082154525443911,-2727.74072265625,300.8531799316406,0.4665427803993225,0.050000000745058,0.2342948168516159,291.2142944335937,291.1499938964844,263.8926086425781,262.7454833984375,280.75897216796875,293.395751953125,291.2140808105469,1.0,0.2774710357189178,0.8564558625221252,0.8564558625221252,1.0,1.0,-1.2104451656341553,0.5185577869415283,0.691887378692627,0.2354099750518798,0.0,0.0,0.5512955784797668,60.54774475097656,25.0,-1.1619094610214231,-12742.0302734375,225.3311309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8237609863281,308.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.4921875,18000.0,0.0,0.0,0.295216828584671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449526906013489,0.5449585914611816,-5.905571015318856e-06,0.0,0.0002996075490955,0.0,0.0,35.05060195922852,0.0,0.0,0.0,0.3855745792388916,4.0,0.0,1.0
385440,293.1838073730469,297.1499938964844,293.1499938964844,0.0409186147153377,-1242.9859619140625,304.1539001464844,0.5752979516983032,0.0861335024237632,0.079460509121418,293.64813232421875,297.1499938964844,293.1499938964844,0.0085960319265723,-592.2334594726562,301.1653137207031,0.4665427803993225,0.050000000745058,0.0493920892477035,293.2159423828125,297.1499938964844,293.1499938964844,0.2713796198368072,-3948.871826171875,304.1596069335937,0.9267178177833556,0.3592051267623901,0.2523286342620849,293.22662353515625,297.1499938964844,293.1499938964844,0.3242780864238739,-6152.70068359375,304.1606750488281,0.9748455882072448,0.413901686668396,0.3931183815002441,293.3049621582031,297.1499938964844,293.1499938964844,0.0082154525443911,-2727.74072265625,300.8531799316406,0.4665427803993225,0.050000000745058,0.2342948168516159,291.2142944335937,291.1499938964844,263.8926086425781,262.7454833984375,280.75897216796875,293.395751953125,291.2140808105469,1.0,0.2774710357189178,0.8564558625221252,0.8564558625221252,1.0,1.0,-1.2104451656341553,0.5185577869415283,0.691887378692627,0.2354099750518798,0.0,0.0,0.5512955784797668,60.54774475097656,25.0,-1.1619094610214231,-12742.0302734375,225.3311309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8237609863281,308.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.4921875,18000.0,0.0,0.0,0.295216828584671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449526906013489,0.5449585914611816,-5.905571015318856e-06,0.0,0.0002996075490955,0.0,0.0,35.05060195922852,0.0,0.0,0.0,0.3855745792388916,4.0,0.0,1.0
