time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385500,293.1824951171875,297.1499938964844,293.1499938964844,0.0406023189425468,-1237.86328125,304.1537780761719,0.585806131362915,0.0859668627381324,0.0791260600090026,293.65435791015625,297.1499938964844,293.1499938964844,0.0084160510450601,-583.9254760742188,301.0624389648437,0.4766605198383331,0.050000000745058,0.0492059029638767,293.21539306640625,297.1499938964844,293.1499938964844,0.2705226242542267,-3939.07080078125,304.159423828125,0.9437437653541564,0.3584770560264587,0.2516811788082123,293.2259216308594,297.1499938964844,293.1499938964844,0.3232924938201904,-6138.03955078125,304.1605224609375,0.9884005784988404,0.4130704402923584,0.392147421836853,293.3047790527344,297.1499938964844,293.1499938964844,0.0081423139199614,-2710.31884765625,300.82666015625,0.4766605198383331,0.050000000745058,0.2334116250276565,291.2131042480469,291.1499938964844,263.9273681640625,262.7762145996094,280.7806701660156,293.3978576660156,291.2127685546875,1.0,0.2711538672447204,0.8562711477279663,0.8562711477279663,1.0,1.0,-1.206817388534546,0.5167726278305054,0.6900447010993958,0.2348799705505371,0.0,0.0,0.547208309173584,55.79001998901367,25.0,-2.578192710876465,-12673.75390625,214.2856292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8858947753906,308.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18133.01953125,18000.0,0.0,0.0,0.2931850850582123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372217297554016,0.5372276306152344,-5.853685706824763e-06,0.0,0.0002975456009153,0.0,0.0,34.13742446899414,0.0,0.0,0.0,0.3828215301036834,4.0,0.0,1.0
385560,293.18115234375,297.1499938964844,293.1499938964844,0.0403100214898586,-1233.136474609375,304.15362548828125,0.5968192219734192,0.0858185738325119,0.0788152068853378,293.6605224609375,297.1499938964844,293.1499938964844,0.0082418974488973,-575.7368774414062,300.95855712890625,0.4857544004917145,0.050000000745058,0.0490287095308303,293.2148132324219,297.1499938964844,293.1499938964844,0.2696928083896637,-3929.583740234375,304.1592102050781,0.9610294699668884,0.3577617108821869,0.2510479390621185,293.2250061035156,297.1499938964844,293.1499938964844,0.3209709823131561,-6100.83349609375,304.1629943847656,0.9990000128746032,0.4122868776321411,0.3895400464534759,293.3045349121094,297.1499938964844,293.1499938964844,0.0080723138526082,-2693.585693359375,300.8001708984375,0.4857544004917145,0.050000000745058,0.2325710952281952,291.21148681640625,291.1499938964844,263.9617614746094,262.8066101074219,280.8036804199219,293.3996887207031,291.211181640625,1.0,0.2647109627723694,0.8561033606529236,0.8561033606529236,1.0,1.0,-1.201533555984497,0.5141751170158386,0.6873584389686584,0.2341294884681701,0.0,0.0,0.543270468711853,51.240989685058594,28.0,-3.040367126464844,-12596.0341796875,203.1456756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9436950683594,308.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.806640625,18000.0,0.0,0.0,0.2910756766796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298183560371399,0.5298241972923279,-5.804519787488971e-06,0.0,0.0002954048104584,0.0,0.0,33.27881622314453,0.0,0.0,0.0,0.3802013993263244,4.0,0.0,1.0
385620,293.1785888671875,297.1499938964844,293.1499938964844,0.0397803299129009,-1224.1845703125,304.1532897949219,0.6081266403198242,0.0855514258146286,0.0784118399024009,293.6726379394531,297.1499938964844,293.1499938964844,0.0079288780689239,-560.1878051757812,300.75567626953125,0.4950154721736908,0.050000000745058,0.0488582849502563,293.2135925292969,297.1499938964844,293.1499938964844,0.2675383687019348,-3904.25537109375,304.1597595214844,0.9774428606033324,0.3563668131828308,0.2499506324529647,293.20526123046875,297.1499938964844,293.1499938964844,0.2997988760471344,-5770.1416015625,304.1932373046875,0.9990000128746032,0.4143416285514831,0.3684150278568268,293.3038330078125,297.1499938964844,293.1499938964844,0.0079606231302022,-2664.49072265625,300.7555847167969,0.4950154721736908,0.050000000745058,0.2317626625299453,291.2373046875,291.1499938964844,264.0294494628906,262.86639404296875,280.85888671875,293.3824768066406,291.2407531738281,1.0,0.2557442784309387,0.8557678461074829,0.8557678461074829,1.0,1.0,-1.1730676889419556,0.5005409717559814,0.6725267767906189,0.229262575507164,0.0,0.0,0.5304485559463501,46.57155990600586,31.0,32.70550537109375,-12312.1171875,184.5352935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0710754394531,308.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18174.560546875,18000.0,0.0,0.0,0.2863822281360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511135995388031,0.5111417174339294,-5.69806888961466e-06,0.0,0.0002906415320467,0.0,0.0,31.251033782958984,0.0,0.0,0.0,0.3737634420394897,4.0,0.0,1.0
385680,293.1785888671875,297.1499938964844,293.1499938964844,0.0397803299129009,-1224.1845703125,304.1532897949219,0.6081266403198242,0.0855514258146286,0.0784118399024009,293.6726379394531,297.1499938964844,293.1499938964844,0.0079288780689239,-560.1878051757812,300.75567626953125,0.4950154721736908,0.050000000745058,0.0488582849502563,293.2135925292969,297.1499938964844,293.1499938964844,0.2675383687019348,-3904.25537109375,304.1597595214844,0.9774428606033324,0.3563668131828308,0.2499506324529647,293.20526123046875,297.1499938964844,293.1499938964844,0.2997988760471344,-5770.1416015625,304.1932373046875,0.9990000128746032,0.4143416285514831,0.3684150278568268,293.3038330078125,297.1499938964844,293.1499938964844,0.0079606231302022,-2664.49072265625,300.7555847167969,0.4950154721736908,0.050000000745058,0.2317626625299453,291.2373046875,291.1499938964844,264.0294494628906,262.86639404296875,280.85888671875,293.3824768066406,291.2407531738281,1.0,0.2557442784309387,0.8557678461074829,0.8557678461074829,1.0,1.0,-1.1730676889419556,0.5005409717559814,0.6725267767906189,0.229262575507164,0.0,0.0,0.5304485559463501,46.57155990600586,31.0,32.70550537109375,-12312.1171875,184.5352935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0710754394531,308.3185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18174.560546875,18000.0,0.0,0.0,0.2863822281360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511135995388031,0.5111417174339294,-5.69806888961466e-06,0.0,0.0002906415320467,0.0,0.0,31.251033782958984,0.0,0.0,0.0,0.3737634420394897,4.0,0.0,1.0
385740,293.1763610839844,297.1499938964844,293.1499938964844,0.0393826067447662,-1217.602294921875,304.1528625488281,0.6155425906181335,0.0852748900651931,0.0780569687485694,293.68487548828125,297.1499938964844,293.1499938964844,0.0076412386260926,-545.76513671875,300.54541015625,0.501646876335144,0.050000000745058,0.0487497486174106,293.21258544921875,297.1499938964844,293.1499938964844,0.2658187448978424,-3884.383544921875,304.1593322753906,0.9874683022499084,0.3549592792987823,0.2488911151885986,293.17498779296875,297.1499938964844,293.1499938964844,0.2853132784366607,-5545.84765625,304.2024841308594,0.9990000128746032,0.4190736413002014,0.3541632890701294,293.30279541015625,297.1499938964844,293.1499938964844,0.0078700333833694,-2642.068603515625,300.7086486816406,0.501646876335144,0.050000000745058,0.2312478274106979,291.2497253417969,291.1499938964844,264.09576416015625,262.92486572265625,280.9041748046875,293.3585510253906,291.2492370605469,1.0,0.2496584951877594,0.8554322719573975,0.8554322719573975,1.0,1.0,-1.153451919555664,0.4909673929214477,0.6624845266342163,0.2264533638954162,0.0,0.0,0.5158791542053223,43.59619903564453,49.0,11.482795715332031,-12020.560546875,172.6327667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2286376953125,308.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18199.99609375,18000.0,0.0,0.0,0.2808140814304352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852053225040436,0.4852108657360077,-5.5490058912255336e-06,0.0,0.0002849906159099,0.0,0.0,28.55463409423828,0.0,0.0,0.0,0.3651401698589325,4.0,0.0,1.0
385800,293.1763610839844,297.1499938964844,293.1499938964844,0.0393826067447662,-1217.602294921875,304.1528625488281,0.6155425906181335,0.0852748900651931,0.0780569687485694,293.68487548828125,297.1499938964844,293.1499938964844,0.0076412386260926,-545.76513671875,300.54541015625,0.501646876335144,0.050000000745058,0.0487497486174106,293.21258544921875,297.1499938964844,293.1499938964844,0.2658187448978424,-3884.383544921875,304.1593322753906,0.9874683022499084,0.3549592792987823,0.2488911151885986,293.17498779296875,297.1499938964844,293.1499938964844,0.2853132784366607,-5545.84765625,304.2024841308594,0.9990000128746032,0.4190736413002014,0.3541632890701294,293.30279541015625,297.1499938964844,293.1499938964844,0.0078700333833694,-2642.068603515625,300.7086486816406,0.501646876335144,0.050000000745058,0.2312478274106979,291.2497253417969,291.1499938964844,264.09576416015625,262.92486572265625,280.9041748046875,293.3585510253906,291.2492370605469,1.0,0.2496584951877594,0.8554322719573975,0.8554322719573975,1.0,1.0,-1.153451919555664,0.4909673929214477,0.6624845266342163,0.2264533638954162,0.0,0.0,0.5158791542053223,43.59619903564453,49.0,11.482795715332031,-12020.560546875,172.6327667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2286376953125,308.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18199.99609375,18000.0,0.0,0.0,0.2808140814304352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852053225040436,0.4852108657360077,-5.5490058912255336e-06,0.0,0.0002849906159099,0.0,0.0,28.55463409423828,0.0,0.0,0.0,0.3651401698589325,4.0,0.0,1.0
385860,293.17449951171875,297.1499938964844,293.1499938964844,0.0393008813261985,-1216.6685791015625,304.15203857421875,0.612406313419342,0.0849889442324638,0.0778375789523124,293.6971130371094,297.1499938964844,293.1499938964844,0.0074030207470059,-534.2896728515625,300.3201599121094,0.4995624125003814,0.050000000745058,0.0487825497984886,293.2118530273437,297.1499938964844,293.1499938964844,0.2651021778583526,-3876.934814453125,304.1573486328125,0.9829944968223572,0.3535257577896118,0.2479279041290283,293.15704345703125,297.1499938964844,293.1499938964844,0.2891700565814972,-5614.896484375,304.1777038574219,0.9990000128746032,0.4221352040767669,0.3585262298583984,293.3017578125,297.1499938964844,293.1499938964844,0.0078268339857459,-2635.0458984375,300.6521301269531,0.4995624125003814,0.050000000745058,0.2314034253358841,291.2248840332031,291.1499938964844,264.1606750488281,262.9820556640625,280.9320983886719,293.3519897460937,291.2191162109375,1.0,0.2520246207714081,0.8553232550621033,0.8553232550621033,1.0,1.0,-1.1574831008911133,0.4926048517227173,0.664878249168396,0.2279140949249267,0.0,0.0,0.5069273114204407,44.49391174316406,67.0,-39.34273147583008,-11903.9892578125,175.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37506103515625,308.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18137.8828125,18000.0,0.0,0.0,0.274724543094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659542143344879,0.4659596383571625,-5.426084044302115e-06,0.0,0.0002788105048239,0.0,0.0,26.59257698059082,0.0,0.0,0.0,0.3586519360542297,4.0,0.0,1.0
385920,293.17449951171875,297.1499938964844,293.1499938964844,0.0393008813261985,-1216.6685791015625,304.15203857421875,0.612406313419342,0.0849889442324638,0.0778375789523124,293.6971130371094,297.1499938964844,293.1499938964844,0.0074030207470059,-534.2896728515625,300.3201599121094,0.4995624125003814,0.050000000745058,0.0487825497984886,293.2118530273437,297.1499938964844,293.1499938964844,0.2651021778583526,-3876.934814453125,304.1573486328125,0.9829944968223572,0.3535257577896118,0.2479279041290283,293.15704345703125,297.1499938964844,293.1499938964844,0.2891700565814972,-5614.896484375,304.1777038574219,0.9990000128746032,0.4221352040767669,0.3585262298583984,293.3017578125,297.1499938964844,293.1499938964844,0.0078268339857459,-2635.0458984375,300.6521301269531,0.4995624125003814,0.050000000745058,0.2314034253358841,291.2248840332031,291.1499938964844,264.1606750488281,262.9820556640625,280.9320983886719,293.3519897460937,291.2191162109375,1.0,0.2520246207714081,0.8553232550621033,0.8553232550621033,1.0,1.0,-1.1574831008911133,0.4926048517227173,0.664878249168396,0.2279140949249267,0.0,0.0,0.5069273114204407,44.49391174316406,67.0,-39.34273147583008,-11903.9892578125,175.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37506103515625,308.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18137.8828125,18000.0,0.0,0.0,0.274724543094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659542143344879,0.4659596383571625,-5.426084044302115e-06,0.0,0.0002788105048239,0.0,0.0,26.59257698059082,0.0,0.0,0.0,0.3586519360542297,4.0,0.0,1.0
385980,293.1730651855469,297.1499938964844,293.1499938964844,0.0394918136298656,-1220.6669921875,304.1510314941406,0.5998797416687012,0.0846568122506141,0.0777042284607887,293.7093811035156,297.1499938964844,293.1499938964844,0.0072051146999001,-525.4155883789062,300.0771789550781,0.4903473854064941,0.050000000745058,0.0489419177174568,293.2115783691406,297.1499938964844,293.1499938964844,0.2653568685054779,-3881.38916015625,304.15447998046875,0.9648796916007996,0.3520157933235168,0.2470120340585708,293.170166015625,297.1499938964844,293.1499938964844,0.3097283840179443,-5945.875,304.1339416503906,0.9990000128746032,0.4193633496761322,0.3790235519409179,293.3015441894531,297.1499938964844,293.1499938964844,0.0078250914812088,-2642.1533203125,300.5824584960937,0.4903473854064941,0.050000000745058,0.2321593910455703,291.159912109375,291.1499938964844,264.2242126464844,263.0379638671875,280.9511108398437,293.37469482421875,291.15283203125,1.0,0.261005699634552,0.8552142977714539,0.8552142977714539,1.0,1.0,-1.1819181442260742,0.5039089322090149,0.6780092120170593,0.2330844402313232,0.0,0.0,0.509786069393158,48.85454177856445,70.0,-79.83684539794922,-12016.74609375,191.9295196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4239196777344,308.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.07421875,18000.0,0.0,0.0,0.2691922485828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640583395957947,0.4640637040138244,-5.384478299674811e-06,0.0,0.0002731959102675,0.0,0.0,26.279640197753903,0.0,0.0,0.0,0.3576419353485107,4.0,0.0,1.0
386040,293.1730651855469,297.1499938964844,293.1499938964844,0.0394918136298656,-1220.6669921875,304.1510314941406,0.5998797416687012,0.0846568122506141,0.0777042284607887,293.7093811035156,297.1499938964844,293.1499938964844,0.0072051146999001,-525.4155883789062,300.0771789550781,0.4903473854064941,0.050000000745058,0.0489419177174568,293.2115783691406,297.1499938964844,293.1499938964844,0.2653568685054779,-3881.38916015625,304.15447998046875,0.9648796916007996,0.3520157933235168,0.2470120340585708,293.170166015625,297.1499938964844,293.1499938964844,0.3097283840179443,-5945.875,304.1339416503906,0.9990000128746032,0.4193633496761322,0.3790235519409179,293.3015441894531,297.1499938964844,293.1499938964844,0.0078250914812088,-2642.1533203125,300.5824584960937,0.4903473854064941,0.050000000745058,0.2321593910455703,291.159912109375,291.1499938964844,264.2242126464844,263.0379638671875,280.9511108398437,293.37469482421875,291.15283203125,1.0,0.261005699634552,0.8552142977714539,0.8552142977714539,1.0,1.0,-1.1819181442260742,0.5039089322090149,0.6780092120170593,0.2330844402313232,0.0,0.0,0.509786069393158,48.85454177856445,70.0,-79.83684539794922,-12016.74609375,191.9295196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4239196777344,308.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.07421875,18000.0,0.0,0.0,0.2691922485828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640583395957947,0.4640637040138244,-5.384478299674811e-06,0.0,0.0002731959102675,0.0,0.0,26.279640197753903,0.0,0.0,0.0,0.3576419353485107,4.0,0.0,1.0
386100,293.1725158691406,297.1499938964844,293.1499938964844,0.0395690687000751,-1222.3472900390625,304.1507263183594,0.5936239957809448,0.0844719409942627,0.0776208788156509,293.7155456542969,297.1499938964844,293.1499938964844,0.0071075544692575,-520.9081420898438,299.953125,0.4859349131584167,0.050000000745058,0.0490252785384655,293.21160888671875,297.1499938964844,293.1499938964844,0.265454351902008,-3883.14111328125,304.15350341796875,0.9552574753761292,0.3512283861637115,0.2465319782495498,293.18707275390625,297.1499938964844,293.1499938964844,0.3204773366451263,-6114.9287109375,304.117431640625,0.9990000128746032,0.4157929420471191,0.3893172144889831,293.30194091796875,297.1499938964844,293.1499938964844,0.0078237196430563,-2645.54345703125,300.5459899902344,0.4859349131584167,0.050000000745058,0.2325548082590103,291.1271667480469,291.1499938964844,264.2554626464844,263.06549072265625,280.9657592773437,293.3955993652344,291.1216735839844,1.0,0.2651363909244537,0.8551598191261292,0.8551598191261292,1.0,1.0,-1.1941760778427124,0.5095529556274414,0.6846231818199158,0.2357942312955856,0.0,0.0,0.5146180391311646,51.13400650024414,70.0,-79.53184509277344,-12112.5234375,200.52496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39031982421875,308.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.06640625,18000.0,0.0,0.0,0.2670077979564667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695431590080261,0.4695485532283783,-5.400119789555902e-06,0.0,0.0002709789841901,0.0,0.0,26.74416160583496,0.0,0.0,0.0,0.3592376410961151,4.0,0.0,1.0
386160,293.1719970703125,297.1499938964844,293.1499938964844,0.0395915918052196,-1222.948486328125,304.1505432128906,0.5861956477165222,0.0842881128191948,0.077552780508995,293.7217102050781,297.1499938964844,293.1499938964844,0.0070083951577544,-515.9764404296875,299.831787109375,0.4805563688278198,0.050000000745058,0.0491300486028194,293.211669921875,297.1499938964844,293.1499938964844,0.2652439773082733,-3880.97119140625,304.1532592773437,0.9434541463851928,0.3504364490509033,0.2460584044456482,293.2048034667969,297.1499938964844,293.1499938964844,0.3240513503551483,-6169.99853515625,304.1174011230469,0.9942065477371216,0.4118364453315735,0.3923650085926056,293.3026428222656,297.1499938964844,293.1499938964844,0.0078200912103056,-2647.166259765625,300.5122375488281,0.4805563688278198,0.050000000745058,0.2330518066883087,291.1075134277344,291.1499938964844,264.2864074707031,263.0926513671875,280.99078369140625,293.4173889160156,291.1058044433594,1.0,0.2689579129219055,0.8548786044120789,0.8548786044120789,1.0,1.0,-1.1976604461669922,0.5109903216362,0.6866700649261475,0.2369846254587173,0.0,0.0,0.5195128917694092,53.84646224975586,73.0,-55.181941986083984,-12169.4609375,207.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32000732421875,308.2200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.21875,18000.0,0.0,0.0,0.2652958631515503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773382544517517,0.4773437082767486,-5.4347342484106775e-06,0.0,0.0002692415728233,0.0,0.0,27.465913772583008,0.0,0.0,0.0,0.3616459369659424,4.0,0.0,1.0
386220,293.1713256835937,297.1499938964844,293.1499938964844,0.039339642971754,-1218.5224609375,304.1507873535156,0.5713390707969666,0.0838729813694953,0.0774129405617713,293.7343444824219,297.1499938964844,293.1499938964844,0.0067890039645135,-503.5549011230469,299.60552978515625,0.4685555696487427,0.050000000745058,0.0493568740785121,293.2120056152344,297.1499938964844,293.1499938964844,0.2634532153606415,-3859.455810546875,304.1551818847656,0.919553279876709,0.3488098382949829,0.2451090365648269,293.220947265625,297.1499938964844,293.1499938964844,0.3192343413829803,-6088.244140625,304.1360168457031,0.9729859232902528,0.4071370959281921,0.3872198760509491,293.30450439453125,297.1499938964844,293.1499938964844,0.0077859018929302,-2638.353515625,300.460205078125,0.4685555696487427,0.050000000745058,0.2341277599334716,291.1296081542969,291.1499938964844,264.3472595214844,263.1461486816406,281.0455017089844,293.4389343261719,291.1318054199219,1.0,0.2754837274551391,0.8543161749839783,0.8543161749839783,1.0,1.0,-1.191998839378357,0.5079047083854675,0.6840941309928894,0.2369476854801178,0.0,0.0,0.5212124586105347,59.54238510131836,76.0,10.586349487304688,-12127.892578125,216.8593139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1312255859375,308.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.5,18000.0,0.0,0.0,0.2628714740276336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853542745113373,0.485359787940979,-5.495028290170012e-06,0.0,0.0002667811058927,0.0,0.0,28.32847785949707,0.0,0.0,0.0,0.3643970191478729,4.0,0.0,1.0
386280,293.1713256835937,297.1499938964844,293.1499938964844,0.039339642971754,-1218.5224609375,304.1507873535156,0.5713390707969666,0.0838729813694953,0.0774129405617713,293.7343444824219,297.1499938964844,293.1499938964844,0.0067890039645135,-503.5549011230469,299.60552978515625,0.4685555696487427,0.050000000745058,0.0493568740785121,293.2120056152344,297.1499938964844,293.1499938964844,0.2634532153606415,-3859.455810546875,304.1551818847656,0.919553279876709,0.3488098382949829,0.2451090365648269,293.220947265625,297.1499938964844,293.1499938964844,0.3192343413829803,-6088.244140625,304.1360168457031,0.9729859232902528,0.4071370959281921,0.3872198760509491,293.30450439453125,297.1499938964844,293.1499938964844,0.0077859018929302,-2638.353515625,300.460205078125,0.4685555696487427,0.050000000745058,0.2341277599334716,291.1296081542969,291.1499938964844,264.3472595214844,263.1461486816406,281.0455017089844,293.4389343261719,291.1318054199219,1.0,0.2754837274551391,0.8543161749839783,0.8543161749839783,1.0,1.0,-1.191998839378357,0.5079047083854675,0.6840941309928894,0.2369476854801178,0.0,0.0,0.5212124586105347,59.54238510131836,76.0,10.586349487304688,-12127.892578125,216.8593139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1312255859375,308.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.5,18000.0,0.0,0.0,0.2628714740276336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853542745113373,0.485359787940979,-5.495028290170012e-06,0.0,0.0002667811058927,0.0,0.0,28.32847785949707,0.0,0.0,0.0,0.3643970191478729,4.0,0.0,1.0
386340,293.1708374023437,297.1499938964844,293.1499938964844,0.0391036979854106,-1214.595458984375,304.1509094238281,0.5595884323120117,0.083428107202053,0.0771980434656143,293.7472839355469,297.1499938964844,293.1499938964844,0.0065667834132909,-490.8893432617188,299.3691711425781,0.457182377576828,0.050000000745058,0.0495506674051284,293.21246337890625,297.1499938964844,293.1499938964844,0.261965274810791,-3841.9541015625,304.1559143066406,0.902111828327179,0.3471423983573913,0.2440957129001617,293.2255249023437,297.1499938964844,293.1499938964844,0.3167460858821869,-6047.29345703125,304.1446533203125,0.9550853371620178,0.4043989479541778,0.3845395147800445,293.3065490722656,297.1499938964844,293.1499938964844,0.0077492487616837,-2630.433837890625,300.40289306640625,0.457182377576828,0.050000000745058,0.2350470423698425,291.1365966796875,291.1499938964844,264.40679931640625,263.19842529296875,281.090087890625,293.447021484375,291.1368103027344,1.0,0.2810999453067779,0.8537538051605225,0.8537538051605225,1.0,1.0,-1.1886430978775024,0.5058786273002625,0.68276447057724,0.2374308556318283,0.0,0.0,0.5223153233528137,64.43404388427734,79.0,7.085254669189453,-12036.748046875,225.60284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93902587890625,308.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.88671875,18000.0,0.0,0.0,0.2612569332122803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866817891597748,0.4866873025894165,-5.508245067176176e-06,0.0,0.000265142560238,0.0,0.0,28.48708152770996,0.0,0.0,0.0,0.3649897873401642,4.0,0.0,1.0
386400,293.1708374023437,297.1499938964844,293.1499938964844,0.0391036979854106,-1214.595458984375,304.1509094238281,0.5595884323120117,0.083428107202053,0.0771980434656143,293.7472839355469,297.1499938964844,293.1499938964844,0.0065667834132909,-490.8893432617188,299.3691711425781,0.457182377576828,0.050000000745058,0.0495506674051284,293.21246337890625,297.1499938964844,293.1499938964844,0.261965274810791,-3841.9541015625,304.1559143066406,0.902111828327179,0.3471423983573913,0.2440957129001617,293.2255249023437,297.1499938964844,293.1499938964844,0.3167460858821869,-6047.29345703125,304.1446533203125,0.9550853371620178,0.4043989479541778,0.3845395147800445,293.3065490722656,297.1499938964844,293.1499938964844,0.0077492487616837,-2630.433837890625,300.40289306640625,0.457182377576828,0.050000000745058,0.2350470423698425,291.1365966796875,291.1499938964844,264.40679931640625,263.19842529296875,281.090087890625,293.447021484375,291.1368103027344,1.0,0.2810999453067779,0.8537538051605225,0.8537538051605225,1.0,1.0,-1.1886430978775024,0.5058786273002625,0.68276447057724,0.2374308556318283,0.0,0.0,0.5223153233528137,64.43404388427734,79.0,7.085254669189453,-12036.748046875,225.60284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93902587890625,308.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.88671875,18000.0,0.0,0.0,0.2612569332122803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866817891597748,0.4866873025894165,-5.508245067176176e-06,0.0,0.000265142560238,0.0,0.0,28.48708152770996,0.0,0.0,0.0,0.3649897873401642,4.0,0.0,1.0
386460,293.1703186035156,297.1499938964844,293.1499938964844,0.0388761050999164,-1210.8397216796875,304.1510009765625,0.549902617931366,0.083008587360382,0.076978214085102,293.7602233886719,297.1499938964844,293.1499938964844,0.0063435807824134,-477.7954711914063,299.1272888183594,0.4480137228965759,0.050000000745058,0.0497239716351032,293.2128295898437,297.1499938964844,293.1499938964844,0.2605144381523132,-3824.96044921875,304.1563415527344,0.8887585997581482,0.3454843163490295,0.2430686503648758,293.2270202636719,297.1499938964844,293.1499938964844,0.3148438036441803,-6016.65478515625,304.1495361328125,0.9394229650497437,0.4021776914596557,0.3825446665287018,293.3084411621094,297.1499938964844,293.1499938964844,0.0077099879272282,-2621.946044921875,300.3442687988281,0.4480137228965759,0.050000000745058,0.2358691096305847,291.1398620605469,291.1499938964844,264.46502685546875,263.24951171875,281.131591796875,293.45147705078125,291.1401672363281,1.0,0.2860502600669861,0.853387713432312,0.853387713432312,1.0,1.0,-1.185947060585022,0.5041531920433044,0.6817938089370728,0.2381164729595184,0.0,0.0,0.5234593152999878,68.81710052490234,82.0,5.739962100982666,-11961.7841796875,233.5043334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75689697265625,307.9073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.404296875,18000.0,0.0,0.0,0.2602914273738861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889068305492401,0.4889123439788818,-5.521552338905167e-06,0.0,0.0002641626924742,0.0,0.0,28.71484565734864,0.0,0.0,0.0,0.3657332956790924,4.0,0.0,1.0
386520,293.1703186035156,297.1499938964844,293.1499938964844,0.0388761050999164,-1210.8397216796875,304.1510009765625,0.549902617931366,0.083008587360382,0.076978214085102,293.7602233886719,297.1499938964844,293.1499938964844,0.0063435807824134,-477.7954711914063,299.1272888183594,0.4480137228965759,0.050000000745058,0.0497239716351032,293.2128295898437,297.1499938964844,293.1499938964844,0.2605144381523132,-3824.96044921875,304.1563415527344,0.8887585997581482,0.3454843163490295,0.2430686503648758,293.2270202636719,297.1499938964844,293.1499938964844,0.3148438036441803,-6016.65478515625,304.1495361328125,0.9394229650497437,0.4021776914596557,0.3825446665287018,293.3084411621094,297.1499938964844,293.1499938964844,0.0077099879272282,-2621.946044921875,300.3442687988281,0.4480137228965759,0.050000000745058,0.2358691096305847,291.1398620605469,291.1499938964844,264.46502685546875,263.24951171875,281.131591796875,293.45147705078125,291.1401672363281,1.0,0.2860502600669861,0.853387713432312,0.853387713432312,1.0,1.0,-1.185947060585022,0.5041531920433044,0.6817938089370728,0.2381164729595184,0.0,0.0,0.5234593152999878,68.81710052490234,82.0,5.739962100982666,-11961.7841796875,233.5043334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75689697265625,307.9073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.404296875,18000.0,0.0,0.0,0.2602914273738861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889068305492401,0.4889123439788818,-5.521552338905167e-06,0.0,0.0002641626924742,0.0,0.0,28.71484565734864,0.0,0.0,0.0,0.3657332956790924,4.0,0.0,1.0
386580,293.1696472167969,297.1499938964844,293.1499938964844,0.0386733897030353,-1207.5145263671875,304.1510009765625,0.5417956113815308,0.0826270133256912,0.0767757892608642,293.77294921875,297.1499938964844,293.1499938964844,0.0061207427643239,-464.3394470214844,298.88092041015625,0.4406956732273102,0.050000000745058,0.0498814657330513,293.206787109375,297.1499938964844,293.1499938964844,0.2596677541732788,-3815.3212890625,304.1555480957031,0.8780596852302551,0.3450875580310821,0.2425009757280349,293.2276306152344,297.1499938964844,293.1499938964844,0.3130774796009063,-5988.7978515625,304.152587890625,0.9257164001464844,0.4001056551933288,0.3807294070720672,293.31011962890625,297.1499938964844,293.1499938964844,0.0076684490777552,-2612.899169921875,300.2851257324219,0.4406956732273102,0.050000000745058,0.2366162091493606,291.1416015625,291.1499938964844,264.5220031738281,263.29949951171875,281.1676330566406,293.4483337402344,291.1415405273437,1.0,0.2905154526233673,0.8530216813087463,0.8530216813087463,1.0,1.0,-1.183929204940796,0.5027366876602173,0.6811925768852234,0.2389626950025558,0.0,0.0,0.5244303345680237,72.80953979492188,85.0,2.297313928604126,-11893.7001953125,240.8280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924987792969,307.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.18359375,18000.0,0.0,0.0,0.2598452866077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4905804395675659,0.49058598279953,-5.53197787667159e-06,0.0,0.0002637099532876,0.0,0.0,28.888717651367188,0.0,0.0,0.0,0.3663092255592346,4.0,0.0,1.0
386640,293.1696472167969,297.1499938964844,293.1499938964844,0.0386733897030353,-1207.5145263671875,304.1510009765625,0.5417956113815308,0.0826270133256912,0.0767757892608642,293.77294921875,297.1499938964844,293.1499938964844,0.0061207427643239,-464.3394470214844,298.88092041015625,0.4406956732273102,0.050000000745058,0.0498814657330513,293.206787109375,297.1499938964844,293.1499938964844,0.2596677541732788,-3815.3212890625,304.1555480957031,0.8780596852302551,0.3450875580310821,0.2425009757280349,293.2276306152344,297.1499938964844,293.1499938964844,0.3130774796009063,-5988.7978515625,304.152587890625,0.9257164001464844,0.4001056551933288,0.3807294070720672,293.31011962890625,297.1499938964844,293.1499938964844,0.0076684490777552,-2612.899169921875,300.2851257324219,0.4406956732273102,0.050000000745058,0.2366162091493606,291.1416015625,291.1499938964844,264.5220031738281,263.29949951171875,281.1676330566406,293.4483337402344,291.1415405273437,1.0,0.2905154526233673,0.8530216813087463,0.8530216813087463,1.0,1.0,-1.183929204940796,0.5027366876602173,0.6811925768852234,0.2389626950025558,0.0,0.0,0.5244303345680237,72.80953979492188,85.0,2.297313928604126,-11893.7001953125,240.8280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924987792969,307.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.18359375,18000.0,0.0,0.0,0.2598452866077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4905804395675659,0.49058598279953,-5.53197787667159e-06,0.0,0.0002637099532876,0.0,0.0,28.888717651367188,0.0,0.0,0.0,0.3663092255592346,4.0,0.0,1.0
386700,293.16925048828125,297.1499938964844,293.1499938964844,0.0385895073413848,-1206.163330078125,304.1509704589844,0.538285493850708,0.0824542045593261,0.0766830518841743,293.7791748046875,297.1499938964844,293.1499938964844,0.0060094255022704,-457.4966125488281,298.7556457519531,0.4376228451728821,0.050000000745058,0.0499538369476795,293.19921875,297.1499938964844,293.1499938964844,0.2601652145385742,-3821.5986328125,304.15362548828125,0.874254047870636,0.3458499610424042,0.2429140508174896,293.2277526855469,297.1499938964844,293.1499938964844,0.3122477531433105,-5975.89306640625,304.15362548828125,0.9196776747703552,0.3990953266620636,0.379844456911087,293.310791015625,297.1499938964844,293.1499938964844,0.0076475762762129,-2608.466552734375,300.2552795410156,0.4376228451728821,0.050000000745058,0.2369594871997833,291.1405944824219,291.1499938964844,264.5500183105469,263.32403564453125,281.1816101074219,293.4416809082031,291.1402282714844,1.0,0.2926283478736877,0.8528386354446411,0.8528386354446411,1.0,1.0,-1.1837502717971802,0.5024200677871704,0.6813302040100098,0.2395431846380233,0.0,0.0,0.5251528024673462,74.65506744384766,85.0,-0.8974325656890869,-11869.3564453125,244.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51776123046875,307.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94921875,18000.0,0.0,0.0,0.2597847878932953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491582840681076,0.4915883839130401,-5.537358902074629e-06,0.0,0.0002636485442053,0.0,0.0,28.989303588867188,0.0,0.0,0.0,0.3666464388370514,4.0,0.0,1.0
386760,293.1688232421875,297.1499938964844,293.1499938964844,0.038519449532032,-1205.0482177734375,304.1509094238281,0.5350509285926819,0.0822971388697624,0.0766008421778678,293.7853088378906,297.1499938964844,293.1499938964844,0.0058985510841012,-450.59320068359375,298.629150390625,0.4348243772983551,0.050000000745058,0.050023466348648,293.19091796875,297.1499938964844,293.1499938964844,0.2610195279121399,-3832.093505859375,304.15142822265625,0.8710686564445496,0.3468604385852813,0.2435854375362396,293.2278137207031,297.1499938964844,293.1499938964844,0.3114402592182159,-5963.41845703125,304.1544189453125,0.9140979647636414,0.3980994522571563,0.3789708614349365,293.311279296875,297.1499938964844,293.1499938964844,0.0076269451528787,-2604.128662109375,300.2254333496094,0.4348243772983551,0.050000000745058,0.2372897863388061,291.138671875,291.1499938964844,264.57769775390625,263.34832763671875,281.1949157714844,293.4347839355469,291.1382751464844,1.0,0.2946804165840149,0.852664053440094,0.852664053440094,1.0,1.0,-1.1838889122009275,0.5022538900375366,0.6816350817680359,0.2401847541332245,0.0,0.0,0.5261044502258301,76.4354248046875,88.0,-2.910412549972534,-11851.712890625,248.1171417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4474182128906,307.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.04296875,18000.0,0.0,0.0,0.2598270773887634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929647147655487,0.4929702579975128,-5.54438702238258e-06,0.0,0.0002636914723552,0.0,0.0,29.12656593322754,0.0,0.0,0.0,0.3671013414859772,4.0,0.0,1.0
386820,293.16778564453125,297.1499938964844,293.1499938964844,0.0384072810411453,-1203.25390625,304.1507873535156,0.5292375087738037,0.0820306614041328,0.0764740034937858,293.7972412109375,297.1499938964844,293.1499938964844,0.0056770234368741,-436.4750061035156,298.3745422363281,0.4298399090766907,0.050000000745058,0.0501574873924255,293.1739196777344,297.1499938964844,293.1499938964844,0.2631748020648956,-3858.132568359375,304.1473999023437,0.8657613396644592,0.349272221326828,0.2452731728553772,293.22772216796875,297.1499938964844,293.1499938964844,0.3097907304763794,-5938.03955078125,304.1557006835937,0.9042129516601562,0.3961447775363922,0.3772552013397217,293.3119506835937,297.1499938964844,293.1499938964844,0.0075849113054573,-2595.01025390625,300.1669311523437,0.4298399090766907,0.050000000745058,0.2379255294799804,291.13629150390625,291.1499938964844,264.6321716308594,263.3960876464844,281.2213439941406,293.4225158691406,291.1361999511719,1.0,0.298640102148056,0.8523149490356445,0.8523149490356445,1.0,1.0,-1.1846272945404053,0.502142608165741,0.6824846863746643,0.2415457367897033,0.0,0.0,0.5281231999397278,79.86930847167969,91.0,-2.3778181076049805,-11828.125,255.3106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,307.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9140625,18000.0,0.0,0.0,0.2601889371871948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963286519050598,0.4963341951370239,-5.562921160162659e-06,0.0,0.0002640587044879,0.0,0.0,29.46870803833008,0.0,0.0,0.0,0.3682166635990143,4.0,0.0,1.0
386880,293.16778564453125,297.1499938964844,293.1499938964844,0.0384072810411453,-1203.25390625,304.1507873535156,0.5292375087738037,0.0820306614041328,0.0764740034937858,293.7972412109375,297.1499938964844,293.1499938964844,0.0056770234368741,-436.4750061035156,298.3745422363281,0.4298399090766907,0.050000000745058,0.0501574873924255,293.1739196777344,297.1499938964844,293.1499938964844,0.2631748020648956,-3858.132568359375,304.1473999023437,0.8657613396644592,0.349272221326828,0.2452731728553772,293.22772216796875,297.1499938964844,293.1499938964844,0.3097907304763794,-5938.03955078125,304.1557006835937,0.9042129516601562,0.3961447775363922,0.3772552013397217,293.3119506835937,297.1499938964844,293.1499938964844,0.0075849113054573,-2595.01025390625,300.1669311523437,0.4298399090766907,0.050000000745058,0.2379255294799804,291.13629150390625,291.1499938964844,264.6321716308594,263.3960876464844,281.2213439941406,293.4225158691406,291.1361999511719,1.0,0.298640102148056,0.8523149490356445,0.8523149490356445,1.0,1.0,-1.1846272945404053,0.502142608165741,0.6824846863746643,0.2415457367897033,0.0,0.0,0.5281231999397278,79.86930847167969,91.0,-2.3778181076049805,-11828.125,255.3106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,307.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9140625,18000.0,0.0,0.0,0.2601889371871948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963286519050598,0.4963341951370239,-5.562921160162659e-06,0.0,0.0002640587044879,0.0,0.0,29.46870803833008,0.0,0.0,0.0,0.3682166635990143,4.0,0.0,1.0
386940,293.1665954589844,297.1499938964844,293.1499938964844,0.0383307076990604,-1202.010009765625,304.1506652832031,0.5241390466690063,0.0818221420049667,0.0763965472579002,293.8086853027344,297.1499938964844,293.1499938964844,0.0054564699530601,-421.9947204589844,298.1181335449219,0.4254888892173767,0.050000000745058,0.0502865873277187,293.1573181152344,297.1499938964844,293.1499938964844,0.2656797766685486,-3887.962646484375,304.14410400390625,0.8614248037338257,0.3520356714725494,0.2472339868545532,293.2274475097656,297.1499938964844,293.1499938964844,0.3080910146236419,-5911.970703125,304.1566162109375,0.8956785202026367,0.3942321538925171,0.3755762577056885,293.31219482421875,297.1499938964844,293.1499938964844,0.0075419154018163,-2585.308349609375,300.11004638671875,0.4254888892173767,0.050000000745058,0.2385379076004028,291.1363830566406,291.1499938964844,264.6854248046875,263.4427490234375,281.24786376953125,293.4127502441406,291.1365051269531,1.0,0.3024486303329468,0.8519657850265503,0.8519657850265503,1.0,1.0,-1.185762882232666,0.5022316575050354,0.6835311651229858,0.2429462075233459,0.0,0.0,0.5299507975578308,83.18297576904297,94.0,-0.0309458971023559,-11811.7890625,262.4219055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,307.5558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.673828125,18000.0,0.0,0.0,0.2608560025691986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996128678321838,0.4996184408664703,-5.582693120231852e-06,0.0,0.0002647356886882,0.0,0.0,29.812610626220703,0.0,0.0,0.0,0.3693313598632812,4.0,0.0,1.0
387000,293.1665954589844,297.1499938964844,293.1499938964844,0.0383307076990604,-1202.010009765625,304.1506652832031,0.5241390466690063,0.0818221420049667,0.0763965472579002,293.8086853027344,297.1499938964844,293.1499938964844,0.0054564699530601,-421.9947204589844,298.1181335449219,0.4254888892173767,0.050000000745058,0.0502865873277187,293.1573181152344,297.1499938964844,293.1499938964844,0.2656797766685486,-3887.962646484375,304.14410400390625,0.8614248037338257,0.3520356714725494,0.2472339868545532,293.2274475097656,297.1499938964844,293.1499938964844,0.3080910146236419,-5911.970703125,304.1566162109375,0.8956785202026367,0.3942321538925171,0.3755762577056885,293.31219482421875,297.1499938964844,293.1499938964844,0.0075419154018163,-2585.308349609375,300.11004638671875,0.4254888892173767,0.050000000745058,0.2385379076004028,291.1363830566406,291.1499938964844,264.6854248046875,263.4427490234375,281.24786376953125,293.4127502441406,291.1365051269531,1.0,0.3024486303329468,0.8519657850265503,0.8519657850265503,1.0,1.0,-1.185762882232666,0.5022316575050354,0.6835311651229858,0.2429462075233459,0.0,0.0,0.5299507975578308,83.18297576904297,94.0,-0.0309458971023559,-11811.7890625,262.4219055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,307.5558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.673828125,18000.0,0.0,0.0,0.2608560025691986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996128678321838,0.4996184408664703,-5.582693120231852e-06,0.0,0.0002647356886882,0.0,0.0,29.812610626220703,0.0,0.0,0.0,0.3693313598632812,4.0,0.0,1.0
387060,293.1653137207031,297.1499938964844,293.1499938964844,0.0382865741848945,-1201.2750244140625,304.1505126953125,0.5196035504341125,0.0816608741879463,0.0763609185814857,293.8196716308594,297.1499938964844,293.1499938964844,0.0052370196208357,-407.19232177734375,297.8598937988281,0.4216204583644867,0.050000000745058,0.050412431359291,293.1416015625,297.1499938964844,293.1499938964844,0.2684265971183777,-3920.3427734375,304.1415100097656,0.8577735424041748,0.3550379574298858,0.2493759244680404,293.2270202636719,297.1499938964844,293.1499938964844,0.3063642680644989,-5885.541015625,304.15728759765625,0.8877450823783875,0.3923543989658355,0.3739283084869385,293.31219482421875,297.1499938964844,293.1499938964844,0.0074983593076467,-2575.208740234375,300.0542907714844,0.4216204583644867,0.050000000745058,0.2391348779201507,291.1381225585937,291.1499938964844,264.7374572753906,263.4883728027344,281.2742004394531,293.4051513671875,291.13836669921875,1.0,0.3061451315879822,0.8515850305557251,0.8515850305557251,1.0,1.0,-1.1871808767318726,0.5024758577346802,0.6847050189971924,0.2443315386772155,0.0,0.0,0.531431257724762,86.41648864746094,97.0,2.176551103591919,-11799.708984375,269.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,307.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.63671875,18000.0,0.0,0.0,0.2617291808128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024184584617615,0.5024240612983704,-5.6004505495366175e-06,0.0,0.0002656218421179,0.0,0.0,30.112205505371094,0.0,0.0,0.0,0.3702970743179321,4.0,0.0,1.0
387120,293.1653137207031,297.1499938964844,293.1499938964844,0.0382865741848945,-1201.2750244140625,304.1505126953125,0.5196035504341125,0.0816608741879463,0.0763609185814857,293.8196716308594,297.1499938964844,293.1499938964844,0.0052370196208357,-407.19232177734375,297.8598937988281,0.4216204583644867,0.050000000745058,0.050412431359291,293.1416015625,297.1499938964844,293.1499938964844,0.2684265971183777,-3920.3427734375,304.1415100097656,0.8577735424041748,0.3550379574298858,0.2493759244680404,293.2270202636719,297.1499938964844,293.1499938964844,0.3063642680644989,-5885.541015625,304.15728759765625,0.8877450823783875,0.3923543989658355,0.3739283084869385,293.31219482421875,297.1499938964844,293.1499938964844,0.0074983593076467,-2575.208740234375,300.0542907714844,0.4216204583644867,0.050000000745058,0.2391348779201507,291.1381225585937,291.1499938964844,264.7374572753906,263.4883728027344,281.2742004394531,293.4051513671875,291.13836669921875,1.0,0.3061451315879822,0.8515850305557251,0.8515850305557251,1.0,1.0,-1.1871808767318726,0.5024758577346802,0.6847050189971924,0.2443315386772155,0.0,0.0,0.531431257724762,86.41648864746094,97.0,2.176551103591919,-11799.708984375,269.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,307.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.63671875,18000.0,0.0,0.0,0.2617291808128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024184584617615,0.5024240612983704,-5.6004505495366175e-06,0.0,0.0002656218421179,0.0,0.0,30.112205505371094,0.0,0.0,0.0,0.3702970743179321,4.0,0.0,1.0
387180,293.1640014648437,297.1499938964844,293.1499938964844,0.0382697917520999,-1200.9727783203125,304.1503601074219,0.5155168175697327,0.0815365687012672,0.0763588398694992,293.8301696777344,297.1499938964844,293.1499938964844,0.0050188987515866,-392.1123046875,297.5997314453125,0.418129563331604,0.050000000745058,0.0505361668765544,293.12713623046875,297.1499938964844,293.1499938964844,0.2713378071784973,-3954.3916015625,304.1394958496094,0.8546159863471985,0.3581865429878235,0.2516341805458069,293.2265319824219,297.1499938964844,293.1499938964844,0.3046269118785858,-5858.9814453125,304.1577453613281,0.8803038001060486,0.3905061781406402,0.3723071813583374,293.3120422363281,297.1499938964844,293.1499938964844,0.0074545107781887,-2564.838623046875,299.9993896484375,0.418129563331604,0.050000000745058,0.239721804857254,291.1408996582031,291.1499938964844,264.7882995605469,263.532958984375,281.2999267578125,293.3993225097656,291.1412353515625,1.0,0.3097549080848694,0.8512042760848999,0.8512042760848999,1.0,1.0,-1.1887964010238647,0.5028488039970398,0.6859475374221802,0.2456542402505874,0.0,0.0,0.5324611067771912,89.59674072265625,100.0,3.691143989562988,-11790.2978515625,276.5522766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046142578125,307.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5234375,18000.0,0.0,0.0,0.2627125680446625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045084953308105,0.5045140981674194,-5.614413566945586e-06,0.0,0.0002666198415681,0.0,0.0,30.33989143371582,0.0,0.0,0.0,0.3710269331932068,4.0,0.0,1.0
