time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387240,293.1640014648437,297.1499938964844,293.1499938964844,0.0382697917520999,-1200.9727783203125,304.1503601074219,0.5155168175697327,0.0815365687012672,0.0763588398694992,293.8301696777344,297.1499938964844,293.1499938964844,0.0050188987515866,-392.1123046875,297.5997314453125,0.418129563331604,0.050000000745058,0.0505361668765544,293.12713623046875,297.1499938964844,293.1499938964844,0.2713378071784973,-3954.3916015625,304.1394958496094,0.8546159863471985,0.3581865429878235,0.2516341805458069,293.2265319824219,297.1499938964844,293.1499938964844,0.3046269118785858,-5858.9814453125,304.1577453613281,0.8803038001060486,0.3905061781406402,0.3723071813583374,293.3120422363281,297.1499938964844,293.1499938964844,0.0074545107781887,-2564.838623046875,299.9993896484375,0.418129563331604,0.050000000745058,0.239721804857254,291.1408996582031,291.1499938964844,264.7882995605469,263.532958984375,281.2999267578125,293.3993225097656,291.1412353515625,1.0,0.3097549080848694,0.8512042760848999,0.8512042760848999,1.0,1.0,-1.1887964010238647,0.5028488039970398,0.6859475374221802,0.2456542402505874,0.0,0.0,0.5324611067771912,89.59674072265625,100.0,3.691143989562988,-11790.2978515625,276.5522766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046142578125,307.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5234375,18000.0,0.0,0.0,0.2627125680446625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045084953308105,0.5045140981674194,-5.614413566945586e-06,0.0,0.0002666198415681,0.0,0.0,30.33989143371582,0.0,0.0,0.0,0.3710269331932068,4.0,0.0,1.0
387300,293.1633605957031,297.1499938964844,293.1499938964844,0.0382702909409999,-1200.963623046875,304.1502990722656,0.5136144161224365,0.0814854279160499,0.0763680562376976,293.8352966308594,297.1499938964844,293.1499938964844,0.004910260438919,-384.4723205566406,297.46881103515625,0.416500985622406,0.050000000745058,0.0505974888801574,293.1204528808594,297.1499938964844,293.1499938964844,0.272833913564682,-3971.80029296875,304.1387023925781,0.8531764149665833,0.3597896695137024,0.2527886629104614,293.22625732421875,297.1499938964844,293.1499938964844,0.3037591278553009,-5845.724609375,304.1579284667969,0.8767467737197876,0.3895919620990753,0.3715057373046875,293.3119201660156,297.1499938964844,293.1499938964844,0.0074325515888631,-2559.5888671875,299.9721374511719,0.416500985622406,0.050000000745058,0.2400126904249191,291.1425476074219,291.1499938964844,264.81329345703125,263.55487060546875,281.3124694824219,293.39697265625,291.14288330078125,1.0,0.3115320801734924,0.8510138988494873,0.8510138988494873,1.0,1.0,-1.1896541118621826,0.5030758380889893,0.6865782141685486,0.2462771981954574,0.0,0.0,0.5327935218811035,91.17257690429688,100.0,4.166482448577881,-11786.3271484375,280.0792541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019287109375,307.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.818359375,18000.0,0.0,0.0,0.2632183134555816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5052447319030762,0.5052503347396851,-5.619623152597342e-06,0.0,0.0002671331167221,0.0,0.0,30.42167091369629,0.0,0.0,0.0,0.3712879717350006,4.0,0.0,1.0
387360,293.1627502441406,297.1499938964844,293.1499938964844,0.0382753200829029,-1201.02734375,304.1502380371094,0.5117910504341125,0.0814392045140266,0.0763823166489601,293.84033203125,297.1499938964844,293.1499938964844,0.0048018060624599,-376.7634887695313,297.33721923828125,0.4149384498596191,0.050000000745058,0.0506585873663425,293.1141967773437,297.1499938964844,293.1499938964844,0.2743437588214874,-3989.3154296875,304.13800048828125,0.851806104183197,0.361396849155426,0.2539494633674621,293.2259521484375,297.1499938964844,293.1499938964844,0.3028936386108398,-5832.50634765625,304.1580505371094,0.8732877373695374,0.3886833786964416,0.370709627866745,293.311767578125,297.1499938964844,293.1499938964844,0.0074105765670537,-2554.305419921875,299.9449462890625,0.4149384498596191,0.050000000745058,0.2403025329113006,291.14422607421875,291.1499938964844,264.8380126953125,263.5765380859375,281.32476806640625,293.39501953125,291.14459228515625,1.0,0.3132933676242828,0.850817084312439,0.850817084312439,1.0,1.0,-1.1905303001403809,0.5033240914344788,0.6872062087059021,0.2468670159578323,0.0,0.0,0.5330062508583069,92.74220275878906,103.0,4.495758533477783,-11782.701171875,283.6059875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976806640625,307.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.21484375,18000.0,0.0,0.0,0.2637190520763397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057740211486816,0.5057796835899353,-5.623604920401704e-06,0.0,0.0002676412987057,0.0,0.0,30.481630325317383,0.0,0.0,0.0,0.3714786767959595,4.0,0.0,1.0
387420,293.1615600585937,297.1499938964844,293.1499938964844,0.0382946692407131,-1201.30419921875,304.1501159667969,0.5083459615707397,0.0813561305403709,0.076420709490776,293.850341796875,297.1499938964844,293.1499938964844,0.0045853434130549,-361.1445617675781,297.0718994140625,0.4119841456413269,0.050000000745058,0.0507803820073604,293.1029663085937,297.1499938964844,293.1499938964844,0.2773696482181549,-4024.267333984375,304.136962890625,0.8492197394371033,0.3645838499069214,0.2562622427940368,293.225341796875,297.1499938964844,293.1499938964844,0.3011729419231415,-5806.2314453125,304.1582336425781,0.866641640663147,0.3868811428546905,0.3691317439079284,293.3115234375,297.1499938964844,293.1499938964844,0.0073666078969836,-2543.658447265625,299.8907165527344,0.4119841456413269,0.050000000745058,0.2408802658319473,291.147705078125,291.1499938964844,264.88653564453125,263.619140625,281.3485717773437,293.39215087890625,291.1480712890625,1.0,0.3167714476585388,0.8504235148429871,0.8504235148429871,1.0,1.0,-1.192298412322998,0.5038692355155945,0.6884291172027588,0.2479324340820312,0.0,0.0,0.5330771207809448,95.86846160888672,91.0,4.794092178344727,-11776.107421875,290.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,307.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.2646711766719818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506208062171936,0.5062137246131897,-5.627795417240122e-06,0.0,0.0002686076040845,0.0,0.0,30.53509330749512,0.0,0.0,0.0,0.3716466426849365,4.0,0.0,1.0
387480,293.1615600585937,297.1499938964844,293.1499938964844,0.0382946692407131,-1201.30419921875,304.1501159667969,0.5083459615707397,0.0813561305403709,0.076420709490776,293.850341796875,297.1499938964844,293.1499938964844,0.0045853434130549,-361.1445617675781,297.0718994140625,0.4119841456413269,0.050000000745058,0.0507803820073604,293.1029663085937,297.1499938964844,293.1499938964844,0.2773696482181549,-4024.267333984375,304.136962890625,0.8492197394371033,0.3645838499069214,0.2562622427940368,293.225341796875,297.1499938964844,293.1499938964844,0.3011729419231415,-5806.2314453125,304.1582336425781,0.866641640663147,0.3868811428546905,0.3691317439079284,293.3115234375,297.1499938964844,293.1499938964844,0.0073666078969836,-2543.658447265625,299.8907165527344,0.4119841456413269,0.050000000745058,0.2408802658319473,291.147705078125,291.1499938964844,264.88653564453125,263.619140625,281.3485717773437,293.39215087890625,291.1480712890625,1.0,0.3167714476585388,0.8504235148429871,0.8504235148429871,1.0,1.0,-1.192298412322998,0.5038692355155945,0.6884291172027588,0.2479324340820312,0.0,0.0,0.5330771207809448,95.86846160888672,91.0,4.794092178344727,-11776.107421875,290.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,307.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.2646711766719818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506208062171936,0.5062137246131897,-5.627795417240122e-06,0.0,0.0002686076040845,0.0,0.0,30.53509330749512,0.0,0.0,0.0,0.3716466426849365,4.0,0.0,1.0
387540,293.1603088378906,297.1499938964844,293.1499938964844,0.0381723381578922,-1199.2294921875,304.1502990722656,0.5096479654312134,0.0813155770301818,0.076317474246025,293.86016845703125,297.1499938964844,293.1499938964844,0.0043532787822186,-344.0328674316406,296.8047180175781,0.4132827818393707,0.050000000745058,0.0507258027791976,293.09307861328125,297.1499938964844,293.1499938964844,0.2801980972290039,-4056.677734375,304.1366271972656,0.8538001775741577,0.3677828907966614,0.2584343254566192,293.224609375,297.1499938964844,293.1499938964844,0.2992721199989319,-5777.0546875,304.1586608886719,0.867661714553833,0.3851217329502105,0.367408275604248,293.3111877441406,297.1499938964844,293.1499938964844,0.0072914930060505,-2523.975830078125,299.8373413085937,0.4132827818393707,0.050000000745058,0.2406213730573654,291.1526794433594,291.1499938964844,264.9339599609375,263.6607666015625,281.3724670410156,293.3900451660156,291.1534118652344,1.0,0.3148753643035888,0.8500298857688904,0.8500298857688904,1.0,1.0,-1.1923378705978394,0.5036715269088745,0.6886662840843201,0.2484539598226547,0.0,0.0,0.5324317812919617,94.50067138671876,79.0,7.561113834381103,-11759.890625,287.8952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,307.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.2654955983161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056438446044922,0.5056494474411011,-5.626470283459639e-06,0.0,0.0002694442810025,0.0,0.0,30.484498977661133,0.0,0.0,0.0,0.3714739382266998,4.0,0.0,1.0
387600,293.1603088378906,297.1499938964844,293.1499938964844,0.0381723381578922,-1199.2294921875,304.1502990722656,0.5096479654312134,0.0813155770301818,0.076317474246025,293.86016845703125,297.1499938964844,293.1499938964844,0.0043532787822186,-344.0328674316406,296.8047180175781,0.4132827818393707,0.050000000745058,0.0507258027791976,293.09307861328125,297.1499938964844,293.1499938964844,0.2801980972290039,-4056.677734375,304.1366271972656,0.8538001775741577,0.3677828907966614,0.2584343254566192,293.224609375,297.1499938964844,293.1499938964844,0.2992721199989319,-5777.0546875,304.1586608886719,0.867661714553833,0.3851217329502105,0.367408275604248,293.3111877441406,297.1499938964844,293.1499938964844,0.0072914930060505,-2523.975830078125,299.8373413085937,0.4132827818393707,0.050000000745058,0.2406213730573654,291.1526794433594,291.1499938964844,264.9339599609375,263.6607666015625,281.3724670410156,293.3900451660156,291.1534118652344,1.0,0.3148753643035888,0.8500298857688904,0.8500298857688904,1.0,1.0,-1.1923378705978394,0.5036715269088745,0.6886662840843201,0.2484539598226547,0.0,0.0,0.5324317812919617,94.50067138671876,79.0,7.561113834381103,-11759.890625,287.8952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,307.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.2654955983161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056438446044922,0.5056494474411011,-5.626470283459639e-06,0.0,0.0002694442810025,0.0,0.0,30.484498977661133,0.0,0.0,0.0,0.3714739382266998,4.0,0.0,1.0
387660,293.1588439941406,297.1499938964844,293.1499938964844,0.037984162569046,-1196.0535888671875,304.1505126953125,0.5148948431015015,0.0813508704304695,0.0761554166674614,293.86981201171875,297.1499938964844,293.1499938964844,0.0041119279339909,-325.89410400390625,296.5360107421875,0.4180499315261841,0.050000000745058,0.050539057701826,293.0842590332031,297.1499938964844,293.1499938964844,0.282905250787735,-4087.528076171875,304.1365661621094,0.8643195629119873,0.371011883020401,0.2605420053005218,293.2236022949219,297.1499938964844,293.1499938964844,0.2972525358200073,-5745.984375,304.1591491699219,0.874764621257782,0.3834342360496521,0.3656171858310699,293.3106689453125,297.1499938964844,293.1499938964844,0.0071942000649869,-2497.610107421875,299.7853698730469,0.4180499315261841,0.050000000745058,0.2397355288267135,291.1597900390625,291.1499938964844,264.9802551269531,263.70147705078125,281.39569091796875,293.388427734375,291.1604919433594,1.0,0.3095204830169678,0.8496357202529907,0.8496357202529907,1.0,1.0,-1.1912362575531006,0.5030169486999512,0.6882193684577942,0.2485203742980957,0.0,0.0,0.5306447744369507,89.76519012451172,67.0,9.1510591506958,-11730.494140625,277.8534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,307.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.50390625,18000.0,0.0,0.0,0.2660864293575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031892657279968,0.5031949281692505,-5.615022928395774e-06,0.0,0.0002700438781175,0.0,0.0,30.23904037475586,0.0,0.0,0.0,0.3706769645214081,4.0,0.0,1.0
387720,293.1588439941406,297.1499938964844,293.1499938964844,0.037984162569046,-1196.0535888671875,304.1505126953125,0.5148948431015015,0.0813508704304695,0.0761554166674614,293.86981201171875,297.1499938964844,293.1499938964844,0.0041119279339909,-325.89410400390625,296.5360107421875,0.4180499315261841,0.050000000745058,0.050539057701826,293.0842590332031,297.1499938964844,293.1499938964844,0.282905250787735,-4087.528076171875,304.1365661621094,0.8643195629119873,0.371011883020401,0.2605420053005218,293.2236022949219,297.1499938964844,293.1499938964844,0.2972525358200073,-5745.984375,304.1591491699219,0.874764621257782,0.3834342360496521,0.3656171858310699,293.3106689453125,297.1499938964844,293.1499938964844,0.0071942000649869,-2497.610107421875,299.7853698730469,0.4180499315261841,0.050000000745058,0.2397355288267135,291.1597900390625,291.1499938964844,264.9802551269531,263.70147705078125,281.39569091796875,293.388427734375,291.1604919433594,1.0,0.3095204830169678,0.8496357202529907,0.8496357202529907,1.0,1.0,-1.1912362575531006,0.5030169486999512,0.6882193684577942,0.2485203742980957,0.0,0.0,0.5306447744369507,89.76519012451172,67.0,9.1510591506958,-11730.494140625,277.8534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,307.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.50390625,18000.0,0.0,0.0,0.2660864293575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031892657279968,0.5031949281692505,-5.615022928395774e-06,0.0,0.0002700438781175,0.0,0.0,30.23904037475586,0.0,0.0,0.0,0.3706769645214081,4.0,0.0,1.0
387780,293.15728759765625,297.1499938964844,293.1499938964844,0.0377769172191619,-1192.5755615234375,304.15069580078125,0.5236100554466248,0.0814435258507728,0.0759704113006591,293.8794860839844,297.1499938964844,293.1499938964844,0.0038664191961288,-307.1680603027344,296.2637634277344,0.4260521829128265,0.050000000745058,0.0502690784633159,293.0769958496094,297.1499938964844,293.1499938964844,0.2855013310909271,-4116.99951171875,304.13671875,0.8798854351043701,0.3741554319858551,0.2625468373298645,293.2223815917969,297.1499938964844,293.1499938964844,0.2952295541763305,-5714.8828125,304.1594543457031,0.8868793249130249,0.3818150162696838,0.3638084232807159,293.3099670410156,297.1499938964844,293.1499938964844,0.0070850453339517,-2467.591064453125,299.7339172363281,0.4260521829128265,0.050000000745058,0.2384548634290695,291.1662902832031,291.1499938964844,265.02545166015625,263.74127197265625,281.41815185546875,293.387939453125,291.1669006347656,1.0,0.3016994297504425,0.8492414951324463,0.8492414951324463,1.0,1.0,-1.189388632774353,0.5020858645439148,0.6873027682304382,0.2482262849807739,0.0,0.0,0.528033971786499,82.90676879882812,55.0,8.903325080871582,-11692.2333984375,263.24591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01153564453125,307.4142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.853515625,18000.0,0.0,0.0,0.2663590013980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991678893566131,0.499173492193222,-5.593638434220338e-06,0.0,0.000270320510026,0.0,0.0,29.82752227783203,0.0,0.0,0.0,0.3693436980247497,4.0,0.0,1.0
387840,293.15728759765625,297.1499938964844,293.1499938964844,0.0377769172191619,-1192.5755615234375,304.15069580078125,0.5236100554466248,0.0814435258507728,0.0759704113006591,293.8794860839844,297.1499938964844,293.1499938964844,0.0038664191961288,-307.1680603027344,296.2637634277344,0.4260521829128265,0.050000000745058,0.0502690784633159,293.0769958496094,297.1499938964844,293.1499938964844,0.2855013310909271,-4116.99951171875,304.13671875,0.8798854351043701,0.3741554319858551,0.2625468373298645,293.2223815917969,297.1499938964844,293.1499938964844,0.2952295541763305,-5714.8828125,304.1594543457031,0.8868793249130249,0.3818150162696838,0.3638084232807159,293.3099670410156,297.1499938964844,293.1499938964844,0.0070850453339517,-2467.591064453125,299.7339172363281,0.4260521829128265,0.050000000745058,0.2384548634290695,291.1662902832031,291.1499938964844,265.02545166015625,263.74127197265625,281.41815185546875,293.387939453125,291.1669006347656,1.0,0.3016994297504425,0.8492414951324463,0.8492414951324463,1.0,1.0,-1.189388632774353,0.5020858645439148,0.6873027682304382,0.2482262849807739,0.0,0.0,0.528033971786499,82.90676879882812,55.0,8.903325080871582,-11692.2333984375,263.24591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01153564453125,307.4142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.853515625,18000.0,0.0,0.0,0.2663590013980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991678893566131,0.499173492193222,-5.593638434220338e-06,0.0,0.000270320510026,0.0,0.0,29.82752227783203,0.0,0.0,0.0,0.3693436980247497,4.0,0.0,1.0
387900,293.156494140625,297.1499938964844,293.1499938964844,0.0376700721681118,-1190.7882080078125,304.1507568359375,0.5293278694152832,0.0815056636929512,0.0758730769157409,293.8843688964844,297.1499938964844,293.1499938964844,0.0037431363016366,-297.6737060546875,296.126220703125,0.4314576685428619,0.050000000745058,0.0501123741269111,293.073974609375,297.1499938964844,293.1499938964844,0.286744087934494,-4131.0654296875,304.1368713378906,0.889549970626831,0.3756735622882843,0.2634994685649872,293.22174072265625,297.1499938964844,293.1499938964844,0.294226199388504,-5699.46484375,304.1595764160156,0.8947819471359253,0.3810285329818725,0.3629049658775329,293.3095703125,297.1499938964844,293.1499938964844,0.0070278006605803,-2451.704345703125,299.70831298828125,0.4314576685428619,0.050000000745058,0.2377115190029144,291.1692199707031,291.1499938964844,265.04766845703125,263.7608337402344,281.4291687011719,293.3881530761719,291.1697998046875,1.0,0.2970703244209289,0.8490444421768188,0.8490444421768188,1.0,1.0,-1.1882505416870115,0.5015439391136169,0.6867066025733948,0.2479675412178039,0.0,0.0,0.5264546275138855,78.92314910888672,55.0,8.425048828125,-11670.4375,254.7574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367736816406,307.421875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.138671875,18000.0,0.0,0.0,0.2663580179214477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966585636138916,0.4966641366481781,-5.579860044235829e-06,0.0,0.0002703195204958,0.0,0.0,29.570465087890625,0.0,0.0,0.0,0.3685075938701629,4.0,0.0,1.0
387960,293.1557312011719,297.1499938964844,293.1499938964844,0.037562608718872,-1188.99462890625,304.1508178710937,0.5360134243965149,0.0815751850605011,0.0757736414670944,293.8892517089844,297.1499938964844,293.1499938964844,0.0036199924070388,-288.1368713378906,295.9877014160156,0.4379669725894928,0.050000000745058,0.0499454066157341,293.07135009765625,297.1499938964844,293.1499938964844,0.287949800491333,-4144.68896484375,304.1370849609375,0.9004817008972168,0.3771517872810364,0.2644175291061401,293.2210388183594,297.1499938964844,293.1499938964844,0.293233186006546,-5684.21240234375,304.1596374511719,0.9039387702941896,0.3802555203437805,0.3620044887065887,293.3091735839844,297.1499938964844,293.1499938964844,0.0069695650599896,-2435.459716796875,299.6827392578125,0.4379669725894928,0.050000000745058,0.2369195073843002,291.171875,291.1499938964844,265.069580078125,263.7801818847656,281.44000244140625,293.388671875,291.1723937988281,1.0,0.29205122590065,0.8488634824752808,0.8488634824752808,1.0,1.0,-1.1870014667510986,0.5009639263153076,0.686037540435791,0.2476507127285003,0.0,0.0,0.5247286558151245,74.67729187011719,43.0,7.751760959625244,-11647.158203125,245.7146148681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,307.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.748046875,18000.0,0.0,0.0,0.2662607431411743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938729703426361,0.4938785433769226,-5.564383172895759e-06,0.0,0.0002702208003029,0.0,0.0,29.28582572937012,0.0,0.0,0.0,0.3675787448883056,4.0,0.0,1.0
388020,293.1542663574219,297.1499938964844,293.1499938964844,0.0373474918305873,-1185.4169921875,304.1509094238281,0.5525897145271301,0.0817293897271156,0.0755697563290596,293.8990478515625,297.1499938964844,293.1499938964844,0.0033742648083716,-268.9682312011719,295.7074890136719,0.4550275206565857,0.050000000745058,0.0495892278850078,293.06719970703125,297.1499938964844,293.1499938964844,0.2902573049068451,-4170.70751953125,304.1375427246094,0.9287273287773132,0.3799914717674255,0.2661545872688293,293.2196044921875,297.1499938964844,293.1499938964844,0.2912860512733459,-5654.318359375,304.15966796875,0.9285919666290284,0.3787456154823303,0.3602169752120971,293.3083190917969,297.1499938964844,293.1499938964844,0.0068515106104314,-2402.300048828125,299.63153076171875,0.4550275206565857,0.050000000745058,0.235229954123497,291.1762084960937,291.1499938964844,265.1126708984375,263.8182067871094,281.46148681640625,293.3905944824219,291.17657470703125,1.0,0.2809888124465942,0.8485015630722046,0.8485015630722046,1.0,1.0,-1.1842405796051023,0.499708354473114,0.6845322251319885,0.2468870878219604,0.0,0.0,0.5209309458732605,65.61688232421875,31.0,6.093442916870117,-11596.9296875,226.44683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,307.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.673828125,18000.0,0.0,0.0,0.2657689452171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876519441604614,0.4876574575901031,-5.529445388674503e-06,0.0,0.0002697216987144,0.0,0.0,28.65432357788086,0.0,0.0,0.0,0.3655049800872803,4.0,0.0,1.0
388080,293.1542663574219,297.1499938964844,293.1499938964844,0.0373474918305873,-1185.4169921875,304.1509094238281,0.5525897145271301,0.0817293897271156,0.0755697563290596,293.8990478515625,297.1499938964844,293.1499938964844,0.0033742648083716,-268.9682312011719,295.7074890136719,0.4550275206565857,0.050000000745058,0.0495892278850078,293.06719970703125,297.1499938964844,293.1499938964844,0.2902573049068451,-4170.70751953125,304.1375427246094,0.9287273287773132,0.3799914717674255,0.2661545872688293,293.2196044921875,297.1499938964844,293.1499938964844,0.2912860512733459,-5654.318359375,304.15966796875,0.9285919666290284,0.3787456154823303,0.3602169752120971,293.3083190917969,297.1499938964844,293.1499938964844,0.0068515106104314,-2402.300048828125,299.63153076171875,0.4550275206565857,0.050000000745058,0.235229954123497,291.1762084960937,291.1499938964844,265.1126708984375,263.8182067871094,281.46148681640625,293.3905944824219,291.17657470703125,1.0,0.2809888124465942,0.8485015630722046,0.8485015630722046,1.0,1.0,-1.1842405796051023,0.499708354473114,0.6845322251319885,0.2468870878219604,0.0,0.0,0.5209309458732605,65.61688232421875,31.0,6.093442916870117,-11596.9296875,226.44683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,307.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.673828125,18000.0,0.0,0.0,0.2657689452171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876519441604614,0.4876574575901031,-5.529445388674503e-06,0.0,0.0002697216987144,0.0,0.0,28.65432357788086,0.0,0.0,0.0,0.3655049800872803,4.0,0.0,1.0
388140,293.1529235839844,297.1499938964844,293.1499938964844,0.0371321626007556,-1181.8516845703125,304.1509704589844,0.5740286707878113,0.081893503665924,0.0753591880202293,293.908935546875,297.1499938964844,293.1499938964844,0.0031301290728151,-249.7722930908203,295.4230651855469,0.4762479066848755,0.050000000745058,0.0492138266563415,293.0641784667969,297.1499938964844,293.1499938964844,0.2924530506134033,-4195.41748046875,304.1380310058594,0.9642854332923888,0.3827030956745147,0.267781913280487,293.2181701660156,297.1499938964844,293.1499938964844,0.2893944382667541,-5625.28857421875,304.1596069335937,0.960519313812256,0.3772765398025512,0.3584505915641784,293.3074951171875,297.1499938964844,293.1499938964844,0.006733092945069,-2368.746826171875,299.58013916015625,0.4762479066848755,0.050000000745058,0.2334492057561874,291.1792297363281,291.1499938964844,265.1546936035156,263.8554077148437,281.48297119140625,293.3934936523437,291.1794738769531,1.0,0.2687459886074066,0.8481397032737732,0.8481397032737732,1.0,1.0,-1.1812329292297363,0.4983531534671783,0.6828798055648804,0.2460298836231231,0.0,0.0,0.5168172717094421,56.06542205810547,34.0,4.316372871398926,-11542.7783203125,206.19802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21356201171875,307.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.810546875,18000.0,0.0,0.0,0.2648891508579254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808462858200073,0.480851799249649,-5.491064712259686e-06,0.0,0.0002688288222998,0.0,0.0,27.97200393676757,0.0,0.0,0.0,0.3632421791553497,4.0,0.0,1.0
388200,293.1529235839844,297.1499938964844,293.1499938964844,0.0371321626007556,-1181.8516845703125,304.1509704589844,0.5740286707878113,0.081893503665924,0.0753591880202293,293.908935546875,297.1499938964844,293.1499938964844,0.0031301290728151,-249.7722930908203,295.4230651855469,0.4762479066848755,0.050000000745058,0.0492138266563415,293.0641784667969,297.1499938964844,293.1499938964844,0.2924530506134033,-4195.41748046875,304.1380310058594,0.9642854332923888,0.3827030956745147,0.267781913280487,293.2181701660156,297.1499938964844,293.1499938964844,0.2893944382667541,-5625.28857421875,304.1596069335937,0.960519313812256,0.3772765398025512,0.3584505915641784,293.3074951171875,297.1499938964844,293.1499938964844,0.006733092945069,-2368.746826171875,299.58013916015625,0.4762479066848755,0.050000000745058,0.2334492057561874,291.1792297363281,291.1499938964844,265.1546936035156,263.8554077148437,281.48297119140625,293.3934936523437,291.1794738769531,1.0,0.2687459886074066,0.8481397032737732,0.8481397032737732,1.0,1.0,-1.1812329292297363,0.4983531534671783,0.6828798055648804,0.2460298836231231,0.0,0.0,0.5168172717094421,56.06542205810547,34.0,4.316372871398926,-11542.7783203125,206.19802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21356201171875,307.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.810546875,18000.0,0.0,0.0,0.2648891508579254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808462858200073,0.480851799249649,-5.491064712259686e-06,0.0,0.0002688288222998,0.0,0.0,27.97200393676757,0.0,0.0,0.0,0.3632421791553497,4.0,0.0,1.0
388260,293.1518859863281,297.1499938964844,293.1499938964844,0.0370383486151695,-1180.3226318359375,304.1507873535156,0.5902776718139648,0.0820271223783493,0.0752644017338752,293.9189147949219,297.1499938964844,293.1499938964844,0.0028964262455701,-231.3018035888672,295.1332702636719,0.4885879158973694,0.050000000745058,0.0489745922386646,293.0623474121094,297.1499938964844,293.1499938964844,0.2947138249874115,-4220.9287109375,304.13824462890625,0.9876487851142884,0.3852518200874328,0.269411563873291,293.2168273925781,297.1499938964844,293.1499938964844,0.2877212464809418,-5599.744140625,304.1591796875,0.9815196394920348,0.3758198916912079,0.3568421602249145,293.30682373046875,297.1499938964844,293.1499938964844,0.0066391630098223,-2342.32080078125,299.5277099609375,0.4885879158973694,0.050000000745058,0.2323143929243087,291.17974853515625,291.1499938964844,265.1957397460937,263.89178466796875,281.5038452148437,293.3975830078125,291.1795349121094,1.0,0.261093258857727,0.8477969169616699,0.8477969169616699,1.0,1.0,-1.1794943809509275,0.4975737333297729,0.6819206476211548,0.24548901617527,0.0,0.0,0.5127651691436768,49.9803352355957,37.0,0.2473010867834091,-11493.705078125,193.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,307.5001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.44140625,18000.0,0.0,0.0,0.2636592388153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739062786102295,0.4739117324352264,-5.45155626241467e-06,0.0,0.0002675806172192,0.0,0.0,27.284500122070312,0.0,0.0,0.0,0.3609426319599151,4.0,0.0,1.0
388320,293.1518859863281,297.1499938964844,293.1499938964844,0.0370383486151695,-1180.3226318359375,304.1507873535156,0.5902776718139648,0.0820271223783493,0.0752644017338752,293.9189147949219,297.1499938964844,293.1499938964844,0.0028964262455701,-231.3018035888672,295.1332702636719,0.4885879158973694,0.050000000745058,0.0489745922386646,293.0623474121094,297.1499938964844,293.1499938964844,0.2947138249874115,-4220.9287109375,304.13824462890625,0.9876487851142884,0.3852518200874328,0.269411563873291,293.2168273925781,297.1499938964844,293.1499938964844,0.2877212464809418,-5599.744140625,304.1591796875,0.9815196394920348,0.3758198916912079,0.3568421602249145,293.30682373046875,297.1499938964844,293.1499938964844,0.0066391630098223,-2342.32080078125,299.5277099609375,0.4885879158973694,0.050000000745058,0.2323143929243087,291.17974853515625,291.1499938964844,265.1957397460937,263.89178466796875,281.5038452148437,293.3975830078125,291.1795349121094,1.0,0.261093258857727,0.8477969169616699,0.8477969169616699,1.0,1.0,-1.1794943809509275,0.4975737333297729,0.6819206476211548,0.24548901617527,0.0,0.0,0.5127651691436768,49.9803352355957,37.0,0.2473010867834091,-11493.705078125,193.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,307.5001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.44140625,18000.0,0.0,0.0,0.2636592388153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739062786102295,0.4739117324352264,-5.45155626241467e-06,0.0,0.0002675806172192,0.0,0.0,27.284500122070312,0.0,0.0,0.0,0.3609426319599151,4.0,0.0,1.0
388380,293.1513366699219,297.1499938964844,293.1499938964844,0.0369978621602058,-1179.7027587890625,304.1506042480469,0.6002733111381531,0.0820924043655395,0.0752111673355102,293.92901611328125,297.1499938964844,293.1499938964844,0.002669699024409,-213.3210601806641,294.8375244140625,0.4960071742534637,0.050000000745058,0.0488410592079162,293.0615539550781,297.1499938964844,293.1499938964844,0.2960282862186432,-4234.96875,304.14019775390625,0.9990000128746032,0.3876307308673858,0.2701924443244934,293.2157592773437,297.1499938964844,293.1499938964844,0.2862153351306915,-5576.8251953125,304.1586303710937,0.9926248788833618,0.3743466138839721,0.3553265631198883,293.3064270019531,297.1499938964844,293.1499938964844,0.0065639498643577,-2321.4677734375,299.4736328125,0.4960071742534637,0.050000000745058,0.2316809445619583,291.17724609375,291.1499938964844,265.2357482910156,263.9273681640625,281.5249938964844,293.4025573730469,291.1770324707031,1.0,0.2565140724182129,0.8474541306495667,0.8474541306495667,1.0,1.0,-1.177664041519165,0.4967356622219085,0.6809283494949341,0.2449747323989868,0.0,0.0,0.509295642375946,46.57162094116211,40.0,-2.26789927482605,-11448.8447265625,185.9837341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705139160156,307.5229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.267578125,18000.0,0.0,0.0,0.2621683478355407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467836856842041,0.4678422510623932,-5.416009116743226e-06,0.0,0.0002660675381775,0.0,0.0,26.68717193603516,0.0,0.0,0.0,0.358921468257904,4.0,0.0,1.0
388440,293.1513366699219,297.1499938964844,293.1499938964844,0.0369978621602058,-1179.7027587890625,304.1506042480469,0.6002733111381531,0.0820924043655395,0.0752111673355102,293.92901611328125,297.1499938964844,293.1499938964844,0.002669699024409,-213.3210601806641,294.8375244140625,0.4960071742534637,0.050000000745058,0.0488410592079162,293.0615539550781,297.1499938964844,293.1499938964844,0.2960282862186432,-4234.96875,304.14019775390625,0.9990000128746032,0.3876307308673858,0.2701924443244934,293.2157592773437,297.1499938964844,293.1499938964844,0.2862153351306915,-5576.8251953125,304.1586303710937,0.9926248788833618,0.3743466138839721,0.3553265631198883,293.3064270019531,297.1499938964844,293.1499938964844,0.0065639498643577,-2321.4677734375,299.4736328125,0.4960071742534637,0.050000000745058,0.2316809445619583,291.17724609375,291.1499938964844,265.2357482910156,263.9273681640625,281.5249938964844,293.4025573730469,291.1770324707031,1.0,0.2565140724182129,0.8474541306495667,0.8474541306495667,1.0,1.0,-1.177664041519165,0.4967356622219085,0.6809283494949341,0.2449747323989868,0.0,0.0,0.509295642375946,46.57162094116211,40.0,-2.26789927482605,-11448.8447265625,185.9837341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705139160156,307.5229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.267578125,18000.0,0.0,0.0,0.2621683478355407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467836856842041,0.4678422510623932,-5.416009116743226e-06,0.0,0.0002660675381775,0.0,0.0,26.68717193603516,0.0,0.0,0.0,0.358921468257904,4.0,0.0,1.0
388500,293.15118408203125,297.1499938964844,293.1499938964844,0.0369805321097373,-1179.4027099609375,304.1505126953125,0.6025590300559998,0.0821054354310035,0.0752011537551879,293.9341125488281,297.1499938964844,293.1499938964844,0.0025579663924872,-204.41539001464844,294.6899108886719,0.4977471232414245,0.050000000745058,0.0488118529319763,293.05828857421875,297.1499938964844,293.1499938964844,0.2928622364997864,-4197.265625,304.147705078125,0.9990000128746032,0.3893886208534241,0.2676771581172943,293.2152709960937,297.1499938964844,293.1499938964844,0.2854308187961578,-5564.771484375,304.1584777832031,0.994748055934906,0.3736074864864349,0.3546032905578613,293.3062744140625,297.1499938964844,293.1499938964844,0.0065319328568875,-2312.427734375,299.44732666015625,0.4977471232414245,0.050000000745058,0.2315424233675003,291.1783447265625,291.1499938964844,265.2554016113281,263.94488525390625,281.5356140136719,293.40155029296875,291.1791076660156,1.0,0.2550328373908996,0.8472827076911926,0.8472827076911926,1.0,1.0,-1.1735330820083618,0.4948690235614776,0.6786640286445618,0.2439042925834655,0.0,0.0,0.5073230862617493,45.77140426635742,40.0,3.2896876335144043,-11411.2216796875,183.09152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061584472656,307.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.197265625,18000.0,0.0,0.0,0.2613345682621002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649158418178558,0.464921236038208,-5.399851033871528e-06,0.0,0.000265221344307,0.0,0.0,26.40643882751465,0.0,0.0,0.0,0.3579519689083099,4.0,0.0,1.0
388560,293.151123046875,297.1499938964844,293.1499938964844,0.0369462668895721,-1178.7874755859375,304.1504821777344,0.6040469408035278,0.0821014195680618,0.075186975300312,293.9392395019531,297.1499938964844,293.1499938964844,0.0024456596001982,-195.4336853027344,294.543701171875,0.4989112615585327,0.050000000745058,0.0487928017973899,293.052734375,297.1499938964844,293.1499938964844,0.2904273271560669,-4168.375,304.1524963378906,0.9990000128746032,0.3916428685188293,0.2658283412456512,293.2148742675781,297.1499938964844,293.1499938964844,0.2845840156078338,-5551.66259765625,304.1584777832031,0.9959623217582704,0.372860312461853,0.3538851141929626,293.3061218261719,297.1499938964844,293.1499938964844,0.0065004648640751,-2303.3095703125,299.4222106933594,0.4989112615585327,0.050000000745058,0.2314520478248596,291.1826477050781,291.1499938964844,265.2747802734375,263.9621887207031,281.544677734375,293.39892578125,291.183349609375,1.0,0.2540087103843689,0.8471171259880066,0.8471171259880066,1.0,1.0,-1.170299410820007,0.4934073984622955,0.6768919825553894,0.2430619150400161,0.0,0.0,0.5047158598899841,45.24136352539063,43.0,6.410755157470703,-11371.1015625,181.0289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,307.5516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.982421875,18000.0,0.0,0.0,0.2604284286499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612278342247009,0.4612331986427307,-5.381628852774156e-06,0.0,0.0002643017505761,0.0,0.0,26.063552856445312,0.0,0.0,0.0,0.3567619323730469,4.0,0.0,1.0
388620,293.15118408203125,297.1499938964844,293.1499938964844,0.0369108393788337,-1178.2210693359375,304.150390625,0.6050820350646973,0.08206307888031,0.0751476064324379,293.9495849609375,297.1499938964844,293.1499938964844,0.0022213559132069,-177.54067993164062,294.2421569824219,0.4997951090335846,0.050000000745058,0.0487786047160625,293.04254150390625,297.1499938964844,293.1499938964844,0.2886198461055755,-4147.40234375,304.1544494628906,0.9990000128746032,0.3961785137653351,0.2644413411617279,293.21417236328125,297.1499938964844,293.1499938964844,0.2831302881240845,-5529.4150390625,304.1580505371094,0.9962559938430786,0.3713595569133758,0.3524604439735412,293.3057861328125,297.1499938964844,293.1499938964844,0.0064444709569215,-2287.7890625,299.369140625,0.4997951090335846,0.050000000745058,0.2313846945762634,291.1826171875,291.1499938964844,265.3128662109375,263.9962463378906,281.56231689453125,293.3960876464844,291.1820373535156,1.0,0.2531507611274719,0.8467859029769897,0.8467859029769897,1.0,1.0,-1.1667778491973877,0.4917949438095093,0.6749829053878784,0.2421664595603943,0.0,0.0,0.5002198815345764,44.83090591430664,46.0,-1.6736668348312378,-11299.234375,179.12464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51202392578125,307.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.44921875,18000.0,0.0,0.0,0.2584171891212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534052908420563,0.453410655260086,-5.33972979610553e-06,0.0,0.0002622605825308,0.0,0.0,25.33146476745605,0.0,0.0,0.0,0.3542500734329223,4.0,0.0,1.0
388680,293.15118408203125,297.1499938964844,293.1499938964844,0.0369108393788337,-1178.2210693359375,304.150390625,0.6050820350646973,0.08206307888031,0.0751476064324379,293.9495849609375,297.1499938964844,293.1499938964844,0.0022213559132069,-177.54067993164062,294.2421569824219,0.4997951090335846,0.050000000745058,0.0487786047160625,293.04254150390625,297.1499938964844,293.1499938964844,0.2886198461055755,-4147.40234375,304.1544494628906,0.9990000128746032,0.3961785137653351,0.2644413411617279,293.21417236328125,297.1499938964844,293.1499938964844,0.2831302881240845,-5529.4150390625,304.1580505371094,0.9962559938430786,0.3713595569133758,0.3524604439735412,293.3057861328125,297.1499938964844,293.1499938964844,0.0064444709569215,-2287.7890625,299.369140625,0.4997951090335846,0.050000000745058,0.2313846945762634,291.1826171875,291.1499938964844,265.3128662109375,263.9962463378906,281.56231689453125,293.3960876464844,291.1820373535156,1.0,0.2531507611274719,0.8467859029769897,0.8467859029769897,1.0,1.0,-1.1667778491973877,0.4917949438095093,0.6749829053878784,0.2421664595603943,0.0,0.0,0.5002198815345764,44.83090591430664,46.0,-1.6736668348312378,-11299.234375,179.12464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51202392578125,307.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.44921875,18000.0,0.0,0.0,0.2584171891212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534052908420563,0.453410655260086,-5.33972979610553e-06,0.0,0.0002622605825308,0.0,0.0,25.33146476745605,0.0,0.0,0.0,0.3542500734329223,4.0,0.0,1.0
388740,293.1513977050781,297.1499938964844,293.1499938964844,0.0368992760777473,-1178.126708984375,304.1502685546875,0.6039906740188599,0.0819889605045318,0.0751013681292533,293.9598999023437,297.1499938964844,293.1499938964844,0.0019962834194302,-159.60421752929688,293.93170166015625,0.4990603625774383,0.050000000745058,0.0487904176115989,293.0387268066406,297.1499938964844,293.1499938964844,0.2901813983917236,-4166.36083984375,304.1502685546875,0.9990000128746032,0.3996889591217041,0.2655934691429138,293.2135314941406,297.1499938964844,293.1499938964844,0.2818657159805298,-5510.21533203125,304.1575012207031,0.994191348552704,0.3698596954345703,0.3510615229606628,293.3055725097656,297.1499938964844,293.1499938964844,0.0063948398455977,-2274.57421875,299.313232421875,0.4990603625774383,0.050000000745058,0.2314407378435135,291.1757507324219,291.1499938964844,265.3500061035156,264.02960205078125,281.581787109375,293.3998413085937,291.1748962402344,1.0,0.2536018788814544,0.8464546799659729,0.8464546799659729,1.0,1.0,-1.1665064096450806,0.4916172921657562,0.6748891472816467,0.2421682178974151,0.0,0.0,0.4972213506698608,45.128299713134766,49.0,-8.248308181762695,-11257.546875,179.63148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56884765625,307.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.380859375,18000.0,0.0,0.0,0.2562806606292724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478510022163391,0.4478563070297241,-5.306634648150066e-06,0.0,0.0002600922889541,0.0,0.0,24.80535697937012,0.0,0.0,0.0,0.3524114191532135,4.0,0.0,1.0
388800,293.1513977050781,297.1499938964844,293.1499938964844,0.0368992760777473,-1178.126708984375,304.1502685546875,0.6039906740188599,0.0819889605045318,0.0751013681292533,293.9598999023437,297.1499938964844,293.1499938964844,0.0019962834194302,-159.60421752929688,293.93170166015625,0.4990603625774383,0.050000000745058,0.0487904176115989,293.0387268066406,297.1499938964844,293.1499938964844,0.2901813983917236,-4166.36083984375,304.1502685546875,0.9990000128746032,0.3996889591217041,0.2655934691429138,293.2135314941406,297.1499938964844,293.1499938964844,0.2818657159805298,-5510.21533203125,304.1575012207031,0.994191348552704,0.3698596954345703,0.3510615229606628,293.3055725097656,297.1499938964844,293.1499938964844,0.0063948398455977,-2274.57421875,299.313232421875,0.4990603625774383,0.050000000745058,0.2314407378435135,291.1757507324219,291.1499938964844,265.3500061035156,264.02960205078125,281.581787109375,293.3998413085937,291.1748962402344,1.0,0.2536018788814544,0.8464546799659729,0.8464546799659729,1.0,1.0,-1.1665064096450806,0.4916172921657562,0.6748891472816467,0.2421682178974151,0.0,0.0,0.4972213506698608,45.128299713134766,49.0,-8.248308181762695,-11257.546875,179.63148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56884765625,307.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.380859375,18000.0,0.0,0.0,0.2562806606292724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478510022163391,0.4478563070297241,-5.306634648150066e-06,0.0,0.0002600922889541,0.0,0.0,24.80535697937012,0.0,0.0,0.0,0.3524114191532135,4.0,0.0,1.0
388860,293.14666748046875,297.1499938964844,293.1499938964844,0.0375975184142589,-1189.7716064453125,304.14898681640625,0.6037102937698364,0.0829226002097129,0.0757875144481659,293.9642944335937,297.1499938964844,293.1499938964844,0.0017836987972259,-142.66915893554688,293.6307067871094,0.4973202645778656,0.050000000745058,0.0488189794123172,293.0367431640625,297.1499938964844,293.1499938964844,0.293976753950119,-4211.24072265625,304.143798828125,0.9990000128746032,0.4029306471347809,0.2683613300323486,293.2079772949219,297.1499938964844,293.1499938964844,0.2814430892467499,-5504.5234375,304.1556701660156,0.991092562675476,0.3693895041942596,0.3504519164562225,293.2996826171875,297.1499938964844,293.1499938964844,0.0063674277625977,-2267.908935546875,299.271728515625,0.4973202645778656,0.050000000745058,0.2315762192010879,291.1650390625,291.1499938964844,265.3866577148437,264.06268310546875,281.6019897460937,293.4083557128906,291.1636657714844,1.0,0.2551287412643432,0.8461353182792664,0.8461353182792664,1.0,1.0,-1.170115947723389,0.4931519031524658,0.6769640445709229,0.2432468682527542,0.0,0.0,0.4958630204200744,45.90858840942383,52.0,-14.694365501403809,-11246.5087890625,182.3010406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5998229980469,307.5556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.966796875,18000.0,0.0,0.0,0.254222959280014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446533322334289,0.4446586370468139,-5.285480710881529e-06,0.0,0.0002580040018074,0.0,0.0,24.49688720703125,0.0,0.0,0.0,0.3513310551643371,4.0,0.0,1.0
388920,293.14666748046875,297.1499938964844,293.1499938964844,0.0375975184142589,-1189.7716064453125,304.14898681640625,0.6037102937698364,0.0829226002097129,0.0757875144481659,293.9642944335937,297.1499938964844,293.1499938964844,0.0017836987972259,-142.66915893554688,293.6307067871094,0.4973202645778656,0.050000000745058,0.0488189794123172,293.0367431640625,297.1499938964844,293.1499938964844,0.293976753950119,-4211.24072265625,304.143798828125,0.9990000128746032,0.4029306471347809,0.2683613300323486,293.2079772949219,297.1499938964844,293.1499938964844,0.2814430892467499,-5504.5234375,304.1556701660156,0.991092562675476,0.3693895041942596,0.3504519164562225,293.2996826171875,297.1499938964844,293.1499938964844,0.0063674277625977,-2267.908935546875,299.271728515625,0.4973202645778656,0.050000000745058,0.2315762192010879,291.1650390625,291.1499938964844,265.3866577148437,264.06268310546875,281.6019897460937,293.4083557128906,291.1636657714844,1.0,0.2551287412643432,0.8461353182792664,0.8461353182792664,1.0,1.0,-1.170115947723389,0.4931519031524658,0.6769640445709229,0.2432468682527542,0.0,0.0,0.4958630204200744,45.90858840942383,52.0,-14.694365501403809,-11246.5087890625,182.3010406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5998229980469,307.5556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.966796875,18000.0,0.0,0.0,0.254222959280014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446533322334289,0.4446586370468139,-5.285480710881529e-06,0.0,0.0002580040018074,0.0,0.0,24.49688720703125,0.0,0.0,0.0,0.3513310551643371,4.0,0.0,1.0
