time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388980,293.1451110839844,297.1499938964844,293.1499938964844,0.0381255038082599,-1198.5634765625,304.1484680175781,0.6014822721481323,0.0833285227417945,0.0762838795781135,293.97076416015625,297.1499938964844,293.1499938964844,0.0015633933944627,-125.10088348388672,293.32135009765625,0.4945634603500366,0.050000000745058,0.048865970224142,293.0439758300781,297.1499938964844,293.1499938964844,0.3001020848751068,-4282.7666015625,304.1356506347656,0.9990000128746032,0.4043536782264709,0.2728542685508728,293.2054138183594,297.1499938964844,293.1499938964844,0.2809153199195862,-5496.8857421875,304.1546936035156,0.9860578179359436,0.3684400916099548,0.3496878743171692,293.2962951660156,297.1499938964844,293.1499938964844,0.0063353045843541,-2259.966552734375,299.2250061035156,0.4945634603500366,0.050000000745058,0.2317991256713867,291.1536560058594,291.1499938964844,265.42333984375,264.0959777832031,281.6282043457031,293.42791748046875,291.1526794433594,1.0,0.2574975192546844,0.8458160161972046,0.8458160161972046,1.0,1.0,-1.175511360168457,0.4954519867897033,0.6800593137741089,0.2448884695768356,0.0,0.0,0.4961861968040466,47.18470001220703,55.0,-14.485237121582031,-11257.7490234375,186.53819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5961303710937,307.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.2524562180042267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443952739238739,0.4444005787372589,-5.279418019199511e-06,0.0,0.0002562109439168,0.0,0.0,24.45454216003418,0.0,0.0,0.0,0.351178228855133,4.0,0.0,1.0
389040,293.1451110839844,297.1499938964844,293.1499938964844,0.0381255038082599,-1198.5634765625,304.1484680175781,0.6014822721481323,0.0833285227417945,0.0762838795781135,293.97076416015625,297.1499938964844,293.1499938964844,0.0015633933944627,-125.10088348388672,293.32135009765625,0.4945634603500366,0.050000000745058,0.048865970224142,293.0439758300781,297.1499938964844,293.1499938964844,0.3001020848751068,-4282.7666015625,304.1356506347656,0.9990000128746032,0.4043536782264709,0.2728542685508728,293.2054138183594,297.1499938964844,293.1499938964844,0.2809153199195862,-5496.8857421875,304.1546936035156,0.9860578179359436,0.3684400916099548,0.3496878743171692,293.2962951660156,297.1499938964844,293.1499938964844,0.0063353045843541,-2259.966552734375,299.2250061035156,0.4945634603500366,0.050000000745058,0.2317991256713867,291.1536560058594,291.1499938964844,265.42333984375,264.0959777832031,281.6282043457031,293.42791748046875,291.1526794433594,1.0,0.2574975192546844,0.8458160161972046,0.8458160161972046,1.0,1.0,-1.175511360168457,0.4954519867897033,0.6800593137741089,0.2448884695768356,0.0,0.0,0.4961861968040466,47.18470001220703,55.0,-14.485237121582031,-11257.7490234375,186.53819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5961303710937,307.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.2524562180042267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443952739238739,0.4444005787372589,-5.279418019199511e-06,0.0,0.0002562109439168,0.0,0.0,24.45454216003418,0.0,0.0,0.0,0.351178228855133,4.0,0.0,1.0
389100,293.1448669433594,297.1499938964844,293.1499938964844,0.0382919088006019,-1201.33642578125,304.1484375,0.5996654629707336,0.0834356397390365,0.0764337033033371,293.974609375,297.1499938964844,293.1499938964844,0.0014518469106405,-116.19458770751952,293.1649780273437,0.4928942620754242,0.050000000745058,0.048895426094532,293.050537109375,297.1499938964844,293.1499938964844,0.3038780093193054,-4326.482421875,304.13140869140625,0.9990000128746032,0.4044046401977539,0.2756331861019134,293.2047119140625,297.1499938964844,293.1499938964844,0.2805443704128265,-5491.2822265625,304.1545104980469,0.9828444123268129,0.3678812384605407,0.3492141366004944,293.29541015625,297.1499938964844,293.1499938964844,0.006318146828562,-2255.594970703125,299.2002868652344,0.4928942620754242,0.050000000745058,0.2319388389587402,291.14910888671875,291.1499938964844,265.4416809082031,264.1126708984375,281.6425170898437,293.4398803710937,291.1482238769531,1.0,0.2589324414730072,0.8456563353538513,0.8456563353538513,1.0,1.0,-1.1786609888076782,0.4967938959598541,0.6818671226501465,0.2458592355251312,0.0,0.0,0.4967040121555328,47.98136138916016,55.0,-13.540239334106444,-11266.8134765625,189.13165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809631347656,307.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.2517299056053161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449306726455688,0.4449359476566314,-5.280637196847238e-06,0.0,0.0002554738603066,0.0,0.0,24.49661636352539,0.0,0.0,0.0,0.3513270318508148,4.0,0.0,1.0
389160,293.1448974609375,297.1499938964844,293.1499938964844,0.0384160801768302,-1203.4117431640625,304.14849853515625,0.5975061655044556,0.0834953561425209,0.0765399858355522,293.978759765625,297.1499938964844,293.1499938964844,0.0013388870283961,-107.1711654663086,293.0072021484375,0.4910802543163299,0.050000000745058,0.0489282384514808,293.0588684082031,297.1499938964844,293.1499938964844,0.3080566227436065,-4374.59521484375,304.127197265625,0.9990000128746032,0.4040321111679077,0.2786961197853088,293.2041931152344,297.1499938964844,293.1499938964844,0.2801348268985748,-5485.04052734375,304.1544494628906,0.979229748249054,0.3672855496406555,0.3487036526203155,293.29498291015625,297.1499938964844,293.1499938964844,0.0063003529794514,-2251.02099609375,299.17462158203125,0.4910802543163299,0.050000000745058,0.2320944964885711,291.1448059082031,291.1499938964844,265.4599914550781,264.12945556640625,281.65753173828125,293.45294189453125,291.1439514160156,1.0,0.2605063617229461,0.8454481959342957,0.8454481959342957,1.0,1.0,-1.1820783615112305,0.4982463121414184,0.6838321089744568,0.2469166815280914,0.0,0.0,0.4974853694438934,48.867652893066406,58.0,-12.656189918518066,-11277.9921875,192.0037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55767822265625,307.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.572265625,18000.0,0.0,0.0,0.2511234879493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458767771720886,0.4458820521831512,-5.284099188429536e-06,0.0,0.0002548584016039,0.0,0.0,24.576351165771484,0.0,0.0,0.0,0.3516106307506561,4.0,0.0,1.0
389220,293.1455078125,297.1499938964844,293.1499938964844,0.038561750203371,-1205.8388671875,304.1487731933594,0.5914694666862488,0.0834997594356536,0.0766602531075477,293.9878234863281,297.1499938964844,293.1499938964844,0.0011118038091808,-89.01227569580078,292.6894226074219,0.486422449350357,0.050000000745058,0.0490157529711723,293.0775146484375,297.1499938964844,293.1499938964844,0.3129314482212066,-4429.70703125,304.1274108886719,0.9961589574813844,0.4025503396987915,0.2821296453475952,293.2037048339844,297.1499938964844,293.1499938964844,0.2791831791400909,-5470.3505859375,304.1545715332031,0.9696384072303772,0.366015613079071,0.3476191461086273,293.2951965332031,297.1499938964844,293.1499938964844,0.0062650763429701,-2241.734130859375,299.1214294433594,0.486422449350357,0.050000000745058,0.2325096279382705,291.138916015625,291.1499938964844,265.4966735839844,264.1630859375,281.6900329589844,293.4786376953125,291.1390686035156,1.0,0.2638972401618957,0.8450319766998291,0.8450319766998291,1.0,1.0,-1.1855231523513794,0.4995872378349304,0.6859359741210938,0.2482786476612091,0.0,0.0,0.4994485378265381,51.14772033691406,61.0,-5.393185615539551,-11286.8662109375,197.7316436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,307.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.564453125,18000.0,0.0,0.0,0.2502883076667785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488006234169006,0.4488059282302856,-5.297209099808242e-06,0.0,0.0002540108107496,0.0,0.0,24.8334903717041,0.0,0.0,0.0,0.3525132536888122,4.0,0.0,1.0
389280,293.1455078125,297.1499938964844,293.1499938964844,0.038561750203371,-1205.8388671875,304.1487731933594,0.5914694666862488,0.0834997594356536,0.0766602531075477,293.9878234863281,297.1499938964844,293.1499938964844,0.0011118038091808,-89.01227569580078,292.6894226074219,0.486422449350357,0.050000000745058,0.0490157529711723,293.0775146484375,297.1499938964844,293.1499938964844,0.3129314482212066,-4429.70703125,304.1274108886719,0.9961589574813844,0.4025503396987915,0.2821296453475952,293.2037048339844,297.1499938964844,293.1499938964844,0.2791831791400909,-5470.3505859375,304.1545715332031,0.9696384072303772,0.366015613079071,0.3476191461086273,293.2951965332031,297.1499938964844,293.1499938964844,0.0062650763429701,-2241.734130859375,299.1214294433594,0.486422449350357,0.050000000745058,0.2325096279382705,291.138916015625,291.1499938964844,265.4966735839844,264.1630859375,281.6900329589844,293.4786376953125,291.1390686035156,1.0,0.2638972401618957,0.8450319766998291,0.8450319766998291,1.0,1.0,-1.1855231523513794,0.4995872378349304,0.6859359741210938,0.2482786476612091,0.0,0.0,0.4994485378265381,51.14772033691406,61.0,-5.393185615539551,-11286.8662109375,197.7316436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,307.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.564453125,18000.0,0.0,0.0,0.2502883076667785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488006234169006,0.4488059282302856,-5.297209099808242e-06,0.0,0.0002540108107496,0.0,0.0,24.8334903717041,0.0,0.0,0.0,0.3525132536888122,4.0,0.0,1.0
389340,293.1466979980469,297.1499938964844,293.1499938964844,0.038546796888113,-1205.469482421875,304.1492004394531,0.5839914679527283,0.0833736881613731,0.0766790211200714,293.9977111816406,297.1499938964844,293.1499938964844,0.0008763135410845,-70.13877868652344,292.3780822753906,0.4808562994003296,0.050000000745058,0.0491240844130516,293.0880126953125,297.1499938964844,293.1499938964844,0.3127965033054352,-4425.1376953125,304.1350402832031,0.9873253703117372,0.4022480547428131,0.2817847430706024,293.20367431640625,297.1499938964844,293.1499938964844,0.27785524725914,-5449.41259765625,304.1552429199219,0.9577434062957764,0.364660233259201,0.3464727699756622,293.2963256835937,297.1499938964844,293.1499938964844,0.0062258536927402,-2230.239501953125,299.0708923339844,0.4808562994003296,0.050000000745058,0.2330234944820404,291.1463317871094,291.1499938964844,265.5333251953125,264.1968994140625,281.7203369140625,293.4938659667969,291.1469116210937,1.0,0.267369657754898,0.8446157574653625,0.8446157574653625,1.0,1.0,-1.1846286058425903,0.4989539384841919,0.6856746673583984,0.2485931664705276,0.0,0.0,0.499479740858078,53.891719818115234,64.0,5.764455318450928,-11256.828125,202.9496612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165954589844,307.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.701171875,18000.0,0.0,0.0,0.2498195469379425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499438405036926,0.4499491453170776,-5.307128049025778e-06,0.0,0.0002535350795369,0.0,0.0,24.953998565673828,0.0,0.0,0.0,0.3529174625873565,4.0,0.0,1.0
389400,293.1466979980469,297.1499938964844,293.1499938964844,0.038546796888113,-1205.469482421875,304.1492004394531,0.5839914679527283,0.0833736881613731,0.0766790211200714,293.9977111816406,297.1499938964844,293.1499938964844,0.0008763135410845,-70.13877868652344,292.3780822753906,0.4808562994003296,0.050000000745058,0.0491240844130516,293.0880126953125,297.1499938964844,293.1499938964844,0.3127965033054352,-4425.1376953125,304.1350402832031,0.9873253703117372,0.4022480547428131,0.2817847430706024,293.20367431640625,297.1499938964844,293.1499938964844,0.27785524725914,-5449.41259765625,304.1552429199219,0.9577434062957764,0.364660233259201,0.3464727699756622,293.2963256835937,297.1499938964844,293.1499938964844,0.0062258536927402,-2230.239501953125,299.0708923339844,0.4808562994003296,0.050000000745058,0.2330234944820404,291.1463317871094,291.1499938964844,265.5333251953125,264.1968994140625,281.7203369140625,293.4938659667969,291.1469116210937,1.0,0.267369657754898,0.8446157574653625,0.8446157574653625,1.0,1.0,-1.1846286058425903,0.4989539384841919,0.6856746673583984,0.2485931664705276,0.0,0.0,0.499479740858078,53.891719818115234,64.0,5.764455318450928,-11256.828125,202.9496612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165954589844,307.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.701171875,18000.0,0.0,0.0,0.2498195469379425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499438405036926,0.4499491453170776,-5.307128049025778e-06,0.0,0.0002535350795369,0.0,0.0,24.953998565673828,0.0,0.0,0.0,0.3529174625873565,4.0,0.0,1.0
389460,293.148193359375,297.1499938964844,293.1499938964844,0.0384677536785602,-1204.1142578125,304.14959716796875,0.5764236450195312,0.0831584632396698,0.0766093283891677,294.0080261230469,297.1499938964844,293.1499938964844,0.0006383758154697,-51.08848571777344,292.05859375,0.4750987887382507,0.050000000745058,0.0492358207702636,293.0961303710937,297.1499938964844,293.1499938964844,0.3130068182945251,-4426.1025390625,304.1396484375,0.9783116579055786,0.4021687507629394,0.2818168997764587,293.20391845703125,297.1499938964844,293.1499938964844,0.2765715420246124,-5429.32080078125,304.1556396484375,0.9454543590545654,0.363252729177475,0.3452700078487396,293.2977905273437,297.1499938964844,293.1499938964844,0.0061872755177319,-2219.238037109375,299.0174255371094,0.4750987887382507,0.050000000745058,0.2335535436868667,291.14971923828125,291.1499938964844,265.57000732421875,264.2308654785156,281.75006103515625,293.50689697265625,291.1499938964844,1.0,0.2709213197231293,0.844216525554657,0.844216525554657,1.0,1.0,-1.1839103698730469,0.4983636438846588,0.6855467557907104,0.2490598559379577,0.0,0.0,0.4992622137069702,56.72731399536133,67.0,4.811432361602783,-11216.9580078125,208.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509521484375,307.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.2495458722114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496466517448425,0.4496519565582275,-5.307102128426777e-06,0.0,0.0002532573416829,0.0,0.0,24.93304252624512,0.0,0.0,0.0,0.3528547585010528,4.0,0.0,1.0
389520,293.148193359375,297.1499938964844,293.1499938964844,0.0384677536785602,-1204.1142578125,304.14959716796875,0.5764236450195312,0.0831584632396698,0.0766093283891677,294.0080261230469,297.1499938964844,293.1499938964844,0.0006383758154697,-51.08848571777344,292.05859375,0.4750987887382507,0.050000000745058,0.0492358207702636,293.0961303710937,297.1499938964844,293.1499938964844,0.3130068182945251,-4426.1025390625,304.1396484375,0.9783116579055786,0.4021687507629394,0.2818168997764587,293.20391845703125,297.1499938964844,293.1499938964844,0.2765715420246124,-5429.32080078125,304.1556396484375,0.9454543590545654,0.363252729177475,0.3452700078487396,293.2977905273437,297.1499938964844,293.1499938964844,0.0061872755177319,-2219.238037109375,299.0174255371094,0.4750987887382507,0.050000000745058,0.2335535436868667,291.14971923828125,291.1499938964844,265.57000732421875,264.2308654785156,281.75006103515625,293.50689697265625,291.1499938964844,1.0,0.2709213197231293,0.844216525554657,0.844216525554657,1.0,1.0,-1.1839103698730469,0.4983636438846588,0.6855467557907104,0.2490598559379577,0.0,0.0,0.4992622137069702,56.72731399536133,67.0,4.811432361602783,-11216.9580078125,208.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509521484375,307.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.2495458722114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496466517448425,0.4496519565582275,-5.307102128426777e-06,0.0,0.0002532573416829,0.0,0.0,24.93304252624512,0.0,0.0,0.0,0.3528547585010528,4.0,0.0,1.0
389580,293.1497802734375,297.1499938964844,293.1499938964844,0.0383332930505275,-1201.85400390625,304.14996337890625,0.5688707232475281,0.0828824713826179,0.0764837637543678,294.0185852050781,297.1499938964844,293.1499938964844,0.0003584597725421,-10.766551971435549,291.7352905273437,0.468869686126709,0.050000000745058,0.0493511594831943,293.1043701171875,297.1499938964844,293.1499938964844,0.3129898309707641,-4424.8564453125,304.1430969238281,0.9687352180480956,0.4018631875514984,0.2817378938198089,293.2042541503906,297.1499938964844,293.1499938964844,0.2752533555030823,-5408.69189453125,304.15594482421875,0.933063805103302,0.3618179559707641,0.344041109085083,293.2994689941406,297.1499938964844,293.1499938964844,0.0061480118893086,-2207.959228515625,298.962890625,0.468869686126709,0.050000000745058,0.23410065472126,291.1531677246094,291.1499938964844,265.6066589355469,264.2649230957031,281.7810974121094,293.5200500488281,291.153564453125,1.0,0.2745081186294555,0.8438173532485962,0.8438173532485962,1.0,1.0,-1.1829853057861328,0.4976326525211334,0.6853525638580322,0.2496080249547958,0.0,0.0,0.4986129701137543,59.65436172485352,70.0,5.112216949462891,-11175.9013671875,214.00575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,307.3472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.513671875,18000.0,0.0,0.0,0.2493859380483627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489042460918426,0.4489095509052276,-5.304303158482071e-06,0.0,0.0002530950296204,0.0,0.0,24.86960792541504,0.0,0.0,0.0,0.3526275753974914,4.0,0.0,1.0
389640,293.1497802734375,297.1499938964844,293.1499938964844,0.0383332930505275,-1201.85400390625,304.14996337890625,0.5688707232475281,0.0828824713826179,0.0764837637543678,294.0185852050781,297.1499938964844,293.1499938964844,0.0003584597725421,-10.766551971435549,291.7352905273437,0.468869686126709,0.050000000745058,0.0493511594831943,293.1043701171875,297.1499938964844,293.1499938964844,0.3129898309707641,-4424.8564453125,304.1430969238281,0.9687352180480956,0.4018631875514984,0.2817378938198089,293.2042541503906,297.1499938964844,293.1499938964844,0.2752533555030823,-5408.69189453125,304.15594482421875,0.933063805103302,0.3618179559707641,0.344041109085083,293.2994689941406,297.1499938964844,293.1499938964844,0.0061480118893086,-2207.959228515625,298.962890625,0.468869686126709,0.050000000745058,0.23410065472126,291.1531677246094,291.1499938964844,265.6066589355469,264.2649230957031,281.7810974121094,293.5200500488281,291.153564453125,1.0,0.2745081186294555,0.8438173532485962,0.8438173532485962,1.0,1.0,-1.1829853057861328,0.4976326525211334,0.6853525638580322,0.2496080249547958,0.0,0.0,0.4986129701137543,59.65436172485352,70.0,5.112216949462891,-11175.9013671875,214.00575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,307.3472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.513671875,18000.0,0.0,0.0,0.2493859380483627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489042460918426,0.4489095509052276,-5.304303158482071e-06,0.0,0.0002530950296204,0.0,0.0,24.86960792541504,0.0,0.0,0.0,0.3526275753974914,4.0,0.0,1.0
389700,293.15057373046875,297.1499938964844,293.1499938964844,0.0382490903139114,-1200.4462890625,304.1501159667969,0.5651341080665588,0.0827253013849258,0.0764041244983673,294.0238647460937,297.1499938964844,293.1499938964844,0.0003777313395403,-13.693382263183594,291.5721130371094,0.4654984176158905,0.050000000745058,0.0494099333882331,293.1086730957031,297.1499938964844,293.1499938964844,0.3128603100776672,-4422.95361328125,304.1445617675781,0.9637438654899596,0.4015977680683136,0.2816247344017029,293.2044372558594,297.1499938964844,293.1499938964844,0.2745839357376098,-5398.21533203125,304.1560974121094,0.926965832710266,0.3610929548740387,0.3434200584888458,293.30035400390625,297.1499938964844,293.1499938964844,0.0061281928792595,-2202.23193359375,298.9353332519531,0.4654984176158905,0.050000000745058,0.2343794554471969,291.155029296875,291.1499938964844,265.625,264.2820129394531,281.79742431640625,293.5268249511719,291.1554260253906,1.0,0.276303082704544,0.8436177372932434,0.8436177372932434,1.0,1.0,-1.1824138164520264,0.4971913993358612,0.6852223873138428,0.2499298453330993,0.0,0.0,0.4980883598327636,61.14614486694336,70.0,5.239006996154785,-11153.4912109375,216.81280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27685546875,307.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.2493224442005157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482114911079407,0.4482167959213257,-5.301363671605941e-06,0.0,0.0002530305937398,0.0,0.0,24.80916786193848,0.0,0.0,0.0,0.3524139821529388,4.0,0.0,1.0
389760,293.1513977050781,297.1499938964844,293.1499938964844,0.0381540730595588,-1198.8609619140625,304.1502685546875,0.5614365935325623,0.0825560390949249,0.0763138532638549,294.0291748046875,297.1499938964844,293.1499938964844,0.0003657393972389,-11.842278480529783,291.408203125,0.4619274735450744,0.050000000745058,0.0494693107903003,293.11309814453125,297.1499938964844,293.1499938964844,0.3126428723335266,-4420.10302734375,304.1459350585937,0.9586344361305236,0.401250272989273,0.2814560234546661,293.20465087890625,297.1499938964844,293.1499938964844,0.2739077806472778,-5387.63134765625,304.1562194824219,0.9210119247436525,0.3603634834289551,0.3427951335906982,293.3013000488281,297.1499938964844,293.1499938964844,0.0061082080937922,-2196.431396484375,298.9075622558594,0.4619274735450744,0.050000000745058,0.2346611022949218,291.1570129394531,291.1499938964844,265.6433410644531,264.2991027832031,281.8144226074219,293.5337829589844,291.1574401855469,1.0,0.2780942022800445,0.8434416055679321,0.8434416055679321,1.0,1.0,-1.1817623376846311,0.496692955493927,0.6850694417953491,0.2502968311309814,0.0,0.0,0.4974205493927002,62.653587341308594,73.0,5.475870132446289,-11129.9267578125,219.6210174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,307.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.919921875,18000.0,0.0,0.0,0.2492552101612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473037421703338,0.4473090171813965,-5.297319148667157e-06,0.0,0.0002529623452574,0.0,0.0,24.72931480407715,0.0,0.0,0.0,0.3521314263343811,4.0,0.0,1.0
389820,293.153076171875,297.1499938964844,293.1499938964844,0.03793341293931,-1195.1844482421875,304.1505432128906,0.5541945695877075,0.0821834951639175,0.0761040672659874,294.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.455011636018753,0.050000000745058,0.0495894812047481,293.12237548828125,297.1499938964844,293.1499938964844,0.3119417130947113,-4411.498046875,304.1484375,0.9481436610221864,0.4003051519393921,0.2809494733810425,293.205078125,297.1499938964844,293.1499938964844,0.2725329399108886,-5366.09521484375,304.15643310546875,0.9097911715507508,0.3588923513889313,0.3415350615978241,293.30322265625,297.1499938964844,293.1499938964844,0.0060676191933453,-2184.5576171875,298.8515625,0.455011636018753,0.050000000745058,0.2352311462163925,291.16143798828125,291.1499938964844,265.67999267578125,264.3333740234375,281.85089111328125,293.5484924316406,291.16192626953125,1.0,0.2816536128520965,0.8430893421173096,0.8430893421173096,1.0,1.0,-1.180219054222107,0.4955072700977325,0.684711754322052,0.2511970698833465,0.0,0.0,0.4956038892269134,65.70655822753906,76.0,6.238157272338867,-11078.517578125,225.2204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393493652344,307.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.220703125,18000.0,0.0,0.0,0.24906986951828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447770416736603,0.4447823166847229,-5.28573218616657e-06,0.0,0.0002527742472011,0.0,0.0,24.50649070739746,0.0,0.0,0.0,0.351341038942337,4.0,0.0,1.0
389880,293.153076171875,297.1499938964844,293.1499938964844,0.03793341293931,-1195.1844482421875,304.1505432128906,0.5541945695877075,0.0821834951639175,0.0761040672659874,294.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.455011636018753,0.050000000745058,0.0495894812047481,293.12237548828125,297.1499938964844,293.1499938964844,0.3119417130947113,-4411.498046875,304.1484375,0.9481436610221864,0.4003051519393921,0.2809494733810425,293.205078125,297.1499938964844,293.1499938964844,0.2725329399108886,-5366.09521484375,304.15643310546875,0.9097911715507508,0.3588923513889313,0.3415350615978241,293.30322265625,297.1499938964844,293.1499938964844,0.0060676191933453,-2184.5576171875,298.8515625,0.455011636018753,0.050000000745058,0.2352311462163925,291.16143798828125,291.1499938964844,265.67999267578125,264.3333740234375,281.85089111328125,293.5484924316406,291.16192626953125,1.0,0.2816536128520965,0.8430893421173096,0.8430893421173096,1.0,1.0,-1.180219054222107,0.4955072700977325,0.684711754322052,0.2511970698833465,0.0,0.0,0.4956038892269134,65.70655822753906,76.0,6.238157272338867,-11078.517578125,225.2204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393493652344,307.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.220703125,18000.0,0.0,0.0,0.24906986951828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447770416736603,0.4447823166847229,-5.28573218616657e-06,0.0,0.0002527742472011,0.0,0.0,24.50649070739746,0.0,0.0,0.0,0.351341038942337,4.0,0.0,1.0
389940,293.1548156738281,297.1499938964844,293.1499938964844,0.0376619547605514,-1190.6656494140625,304.1508178710937,0.547153890132904,0.0817494615912437,0.0758453607559204,294.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4486429095268249,0.050000000745058,0.0497111454606056,293.1322631835937,297.1499938964844,293.1499938964844,0.3108616471290588,-4398.71337890625,304.1507568359375,0.937413454055786,0.3989990353584289,0.2801986336708069,293.2055358886719,297.1499938964844,293.1499938964844,0.2711229920387268,-5343.97900390625,304.1566467285156,0.8998532891273499,0.357401967048645,0.3402593731880188,293.3052978515625,297.1499938964844,293.1499938964844,0.006025992333889,-2172.240234375,298.794921875,0.4486429095268249,0.050000000745058,0.2358082830905914,291.16668701171875,291.1499938964844,265.7166748046875,264.3677062988281,281.8920288085937,293.5658264160156,291.1672668457031,1.0,0.2851669192314148,0.8427371382713318,0.8427371382713318,1.0,1.0,-1.1783154010772705,0.4940374195575714,0.6842780113220215,0.2523478269577026,0.0,0.0,0.4930377602577209,68.80062866210938,79.0,7.305348873138428,-11019.4775390625,230.7597503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,307.2673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.814453125,18000.0,0.0,0.0,0.2487514764070511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411486387252807,0.441153883934021,-5.2688219511765055e-06,0.0,0.0002524511073715,0.0,0.0,24.18743705749512,0.0,0.0,0.0,0.3502044379711151,4.0,0.0,1.0
390000,293.1548156738281,297.1499938964844,293.1499938964844,0.0376619547605514,-1190.6656494140625,304.1508178710937,0.547153890132904,0.0817494615912437,0.0758453607559204,294.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4486429095268249,0.050000000745058,0.0497111454606056,293.1322631835937,297.1499938964844,293.1499938964844,0.3108616471290588,-4398.71337890625,304.1507568359375,0.937413454055786,0.3989990353584289,0.2801986336708069,293.2055358886719,297.1499938964844,293.1499938964844,0.2711229920387268,-5343.97900390625,304.1566467285156,0.8998532891273499,0.357401967048645,0.3402593731880188,293.3052978515625,297.1499938964844,293.1499938964844,0.006025992333889,-2172.240234375,298.794921875,0.4486429095268249,0.050000000745058,0.2358082830905914,291.16668701171875,291.1499938964844,265.7166748046875,264.3677062988281,281.8920288085937,293.5658264160156,291.1672668457031,1.0,0.2851669192314148,0.8427371382713318,0.8427371382713318,1.0,1.0,-1.1783154010772705,0.4940374195575714,0.6842780113220215,0.2523478269577026,0.0,0.0,0.4930377602577209,68.80062866210938,79.0,7.305348873138428,-11019.4775390625,230.7597503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,307.2673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.814453125,18000.0,0.0,0.0,0.2487514764070511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411486387252807,0.441153883934021,-5.2688219511765055e-06,0.0,0.0002524511073715,0.0,0.0,24.18743705749512,0.0,0.0,0.0,0.3502044379711151,4.0,0.0,1.0
390060,293.1567077636719,297.1499938964844,293.1499938964844,0.0373305007815361,-1185.1549072265625,304.1510925292969,0.5403052568435669,0.0812481567263603,0.0755264237523078,294.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.4428033530712127,0.050000000745058,0.0498339273035526,293.142822265625,297.1499938964844,293.1499938964844,0.3093903660774231,-4381.58349609375,304.1529541015625,0.9266316890716552,0.3973091840744018,0.2791849970817566,293.2060546875,297.1499938964844,293.1499938964844,0.2696810960769653,-5321.3349609375,304.1568298339844,0.8906332850456238,0.3558890521526336,0.3389639258384704,293.3075256347656,297.1499938964844,293.1499938964844,0.0059832422994077,-2159.47119140625,298.7374267578125,0.4428033530712127,0.050000000745058,0.2363906949758529,291.1725158691406,291.1499938964844,265.7533264160156,264.402099609375,281.937744140625,293.5852966308594,291.1731262207031,1.0,0.2886185348033905,0.8424055576324463,0.8424055576324463,1.0,1.0,-1.1760081052780151,0.4922600984573364,0.6837480664253235,0.253752052783966,0.0,0.0,0.4896467626094818,71.92587280273438,82.0,7.997480869293213,-10951.2060546875,236.1983184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,307.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.138671875,18000.0,0.0,0.0,0.248221069574356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362733066082001,0.4362785518169403,-5.245890406513354e-06,0.0,0.0002519128320273,0.0,0.0,23.76165199279785,0.0,0.0,0.0,0.3486789762973785,4.0,0.0,1.0
390120,293.1567077636719,297.1499938964844,293.1499938964844,0.0373305007815361,-1185.1549072265625,304.1510925292969,0.5403052568435669,0.0812481567263603,0.0755264237523078,294.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.4428033530712127,0.050000000745058,0.0498339273035526,293.142822265625,297.1499938964844,293.1499938964844,0.3093903660774231,-4381.58349609375,304.1529541015625,0.9266316890716552,0.3973091840744018,0.2791849970817566,293.2060546875,297.1499938964844,293.1499938964844,0.2696810960769653,-5321.3349609375,304.1568298339844,0.8906332850456238,0.3558890521526336,0.3389639258384704,293.3075256347656,297.1499938964844,293.1499938964844,0.0059832422994077,-2159.47119140625,298.7374267578125,0.4428033530712127,0.050000000745058,0.2363906949758529,291.1725158691406,291.1499938964844,265.7533264160156,264.402099609375,281.937744140625,293.5852966308594,291.1731262207031,1.0,0.2886185348033905,0.8424055576324463,0.8424055576324463,1.0,1.0,-1.1760081052780151,0.4922600984573364,0.6837480664253235,0.253752052783966,0.0,0.0,0.4896467626094818,71.92587280273438,82.0,7.997480869293213,-10951.2060546875,236.1983184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,307.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.138671875,18000.0,0.0,0.0,0.248221069574356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362733066082001,0.4362785518169403,-5.245890406513354e-06,0.0,0.0002519128320273,0.0,0.0,23.76165199279785,0.0,0.0,0.0,0.3486789762973785,4.0,0.0,1.0
390180,293.1586303710937,297.1499938964844,293.1499938964844,0.0369482412934303,-1178.807373046875,304.1513671875,0.5336867570877075,0.0806888937950134,0.0751540437340736,294.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4374644756317138,0.050000000745058,0.0499575212597847,293.1540832519531,297.1499938964844,293.1499938964844,0.307525485754013,-4360.06201171875,304.15509033203125,0.9160516262054444,0.3952073156833648,0.2778928875923157,293.2066345214844,297.1499938964844,293.1499938964844,0.2682200968265533,-5298.3759765625,304.156982421875,0.881866455078125,0.3543546497821808,0.3376486599445343,293.30987548828125,297.1499938964844,293.1499938964844,0.0059395213611423,-2146.332763671875,298.67889404296875,0.4374644756317138,0.050000000745058,0.2369769662618637,291.17840576171875,291.1499938964844,265.7900085449219,264.4365539550781,281.98748779296875,293.6065673828125,291.1789855957031,1.0,0.2919979393482208,0.8420739769935608,0.8420739769935608,1.0,1.0,-1.1732842922210691,0.4901845157146454,0.6830998063087463,0.2553565800189972,0.0,0.0,0.4854652285575866,75.07330322265625,85.0,8.099532127380371,-10873.640625,241.50782775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861328125,307.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.947265625,18000.0,0.0,0.0,0.2474115788936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301951229572296,0.4302003383636474,-5.2171335482853465e-06,0.0,0.0002510912891011,0.0,0.0,23.236162185668945,0.0,0.0,0.0,0.3467804491519928,4.0,0.0,1.0
390240,293.1586303710937,297.1499938964844,293.1499938964844,0.0369482412934303,-1178.807373046875,304.1513671875,0.5336867570877075,0.0806888937950134,0.0751540437340736,294.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4374644756317138,0.050000000745058,0.0499575212597847,293.1540832519531,297.1499938964844,293.1499938964844,0.307525485754013,-4360.06201171875,304.15509033203125,0.9160516262054444,0.3952073156833648,0.2778928875923157,293.2066345214844,297.1499938964844,293.1499938964844,0.2682200968265533,-5298.3759765625,304.156982421875,0.881866455078125,0.3543546497821808,0.3376486599445343,293.30987548828125,297.1499938964844,293.1499938964844,0.0059395213611423,-2146.332763671875,298.67889404296875,0.4374644756317138,0.050000000745058,0.2369769662618637,291.17840576171875,291.1499938964844,265.7900085449219,264.4365539550781,281.98748779296875,293.6065673828125,291.1789855957031,1.0,0.2919979393482208,0.8420739769935608,0.8420739769935608,1.0,1.0,-1.1732842922210691,0.4901845157146454,0.6830998063087463,0.2553565800189972,0.0,0.0,0.4854652285575866,75.07330322265625,85.0,8.099532127380371,-10873.640625,241.50782775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861328125,307.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.947265625,18000.0,0.0,0.0,0.2474115788936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301951229572296,0.4302003383636474,-5.2171335482853465e-06,0.0,0.0002510912891011,0.0,0.0,23.236162185668945,0.0,0.0,0.0,0.3467804491519928,4.0,0.0,1.0
390300,293.1595764160156,297.1499938964844,293.1499938964844,0.0367407873272895,-1175.364990234375,304.1514892578125,0.5304732322692871,0.0803898125886917,0.0749500095844268,294.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4349713027477264,0.050000000745058,0.0500195622444152,293.1600646972656,297.1499938964844,293.1499938964844,0.3064339756965637,-4347.5146484375,304.1561279296875,0.9109305739402772,0.3939813077449798,0.2771302759647369,293.2069091796875,297.1499938964844,293.1499938964844,0.2674857676029205,-5286.8330078125,304.15704345703125,0.8776537179946899,0.3535799980163574,0.3369840383529663,293.31109619140625,297.1499938964844,293.1499938964844,0.0059173344634473,-2139.644287109375,298.649169921875,0.4349713027477264,0.050000000745058,0.2372712641954422,291.1812438964844,291.1499938964844,265.8083190917969,264.4537658691406,282.0137023925781,293.617919921875,291.1817932128906,1.0,0.2936580777168274,0.8419082164764404,0.8419082164764404,1.0,1.0,-1.1717543601989746,0.4890400171279907,0.6827144026756287,0.256200760602951,0.0,0.0,0.4830968976020813,76.65286254882812,85.0,7.948595523834228,-10831.41796875,244.10321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,307.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.9453125,18000.0,0.0,0.0,0.2468847781419754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267400503158569,0.4267452657222748,-5.200790837989189e-06,0.0,0.0002505566517356,0.0,0.0,22.9404296875,0.0,0.0,0.0,0.3457037210464477,4.0,0.0,1.0
390360,293.1605529785156,297.1499938964844,293.1499938964844,0.0365237221121788,-1171.7645263671875,304.151611328125,0.5273268818855286,0.080078899860382,0.0747351422905922,294.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.4325885474681854,0.050000000745058,0.0500817522406578,293.16632080078125,297.1499938964844,293.1499938964844,0.3052274882793426,-4333.66748046875,304.1572265625,0.9059853553771972,0.3926260471343994,0.2762816548347473,293.20721435546875,297.1499938964844,293.1499938964844,0.2667504251003265,-5275.27197265625,304.1571044921875,0.8735533356666565,0.3528007864952087,0.3363151252269745,293.3123474121094,297.1499938964844,293.1499938964844,0.0058949422091245,-2132.8828125,298.619140625,0.4325885474681854,0.050000000745058,0.2375662624835968,291.1839599609375,291.1499938964844,265.82666015625,264.47100830078125,282.0406799316406,293.6298522949219,291.1844787597656,1.0,0.2952978312969208,0.8417584896087646,0.8417584896087646,1.0,1.0,-1.1701041460037231,0.4878283739089966,0.6822757720947266,0.2570526897907257,0.0,0.0,0.4805603921413421,78.2353744506836,88.0,7.692099094390869,-10786.9755859375,246.653060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,307.2439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.603515625,18000.0,0.0,0.0,0.2462704628705978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230385422706604,0.4230437278747558,-5.183327175473096e-06,0.0,0.0002499332185834,0.0,0.0,22.626140594482425,0.0,0.0,0.0,0.3445524871349334,4.0,0.0,1.0
390420,293.1624755859375,297.1499938964844,293.1499938964844,0.036063190549612,-1164.1273193359375,304.15185546875,0.5212377905845642,0.0794233158230781,0.0742749199271202,294.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4281304478645324,0.050000000745058,0.0502066165208816,293.1797790527344,297.1499938964844,293.1499938964844,0.302435427904129,-4301.6669921875,304.1594543457031,0.8965758085250854,0.3894878923892975,0.274297833442688,293.20782470703125,297.1499938964844,293.1499938964844,0.2652794420719147,-5252.14013671875,304.1571960449219,0.8656788468360901,0.3512292802333832,0.3349652290344238,293.3148803710937,297.1499938964844,293.1499938964844,0.0058495816774666,-2119.156494140625,298.5581359863281,0.4281304478645324,0.050000000745058,0.238158568739891,291.1889343261719,291.1499938964844,265.86334228515625,264.5054626464844,282.0968322753906,293.6557922363281,291.1894226074219,1.0,0.2985135018825531,0.8414590358734131,0.8414590358734131,1.0,1.0,-1.1664119958877563,0.4852074682712555,0.6812044978141785,0.2587103247642517,0.0,0.0,0.4750266075134277,81.40815734863281,91.0,6.974209308624268,-10691.4990234375,251.5997467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,307.24481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8046875,18000.0,0.0,0.0,0.2447643876075744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149844944477081,0.4149896204471588,-5.145595423527993e-06,0.0,0.0002484047436155,0.0,0.0,21.95168876647949,0.0,0.0,0.0,0.3420568704605102,4.0,0.0,1.0
390480,293.1624755859375,297.1499938964844,293.1499938964844,0.036063190549612,-1164.1273193359375,304.15185546875,0.5212377905845642,0.0794233158230781,0.0742749199271202,294.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4281304478645324,0.050000000745058,0.0502066165208816,293.1797790527344,297.1499938964844,293.1499938964844,0.302435427904129,-4301.6669921875,304.1594543457031,0.8965758085250854,0.3894878923892975,0.274297833442688,293.20782470703125,297.1499938964844,293.1499938964844,0.2652794420719147,-5252.14013671875,304.1571960449219,0.8656788468360901,0.3512292802333832,0.3349652290344238,293.3148803710937,297.1499938964844,293.1499938964844,0.0058495816774666,-2119.156494140625,298.5581359863281,0.4281304478645324,0.050000000745058,0.238158568739891,291.1889343261719,291.1499938964844,265.86334228515625,264.5054626464844,282.0968322753906,293.6557922363281,291.1894226074219,1.0,0.2985135018825531,0.8414590358734131,0.8414590358734131,1.0,1.0,-1.1664119958877563,0.4852074682712555,0.6812044978141785,0.2587103247642517,0.0,0.0,0.4750266075134277,81.40815734863281,91.0,6.974209308624268,-10691.4990234375,251.5997467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,307.24481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8046875,18000.0,0.0,0.0,0.2447643876075744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149844944477081,0.4149896204471588,-5.145595423527993e-06,0.0,0.0002484047436155,0.0,0.0,21.95168876647949,0.0,0.0,0.0,0.3420568704605102,4.0,0.0,1.0
390540,293.1643371582031,297.1499938964844,293.1499938964844,0.0355702117085456,-1155.95068359375,304.15203857421875,0.5154183506965637,0.0787251070141792,0.07377640157938,294.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.4240440726280212,0.050000000745058,0.0503321699798107,293.1946105957031,297.1499938964844,293.1499938964844,0.299091100692749,-4263.35986328125,304.1618957519531,0.8871245384216309,0.385731041431427,0.2718939781188965,293.2084350585937,297.1499938964844,293.1499938964844,0.2638104856014251,-5229.03173828125,304.1572265625,0.858219563961029,0.3496411740779876,0.3336001634597778,293.3175048828125,297.1499938964844,293.1499938964844,0.005803482607007,-2105.169189453125,298.49578857421875,0.4240440726280212,0.050000000745058,0.2387541383504867,291.1932983398437,291.1499938964844,265.8999938964844,264.5399169921875,282.1554870605469,293.68511962890625,291.1937255859375,1.0,0.3016405999660492,0.8411595225334167,0.8411595225334167,1.0,1.0,-1.1621562242507937,0.4823382198810577,0.6798179745674133,0.2602001428604126,0.0,0.0,0.4689530432224273,84.5894546508789,94.0,6.094000816345215,-10587.3857421875,256.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,307.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.533203125,18000.0,0.0,0.0,0.2428754270076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062111377716064,0.4062162339687347,-5.105068339616992e-06,0.0,0.0002464876743033,0.0,0.0,21.2320613861084,0.0,0.0,0.0,0.3393540978431701,4.0,0.0,1.0
390600,293.1643371582031,297.1499938964844,293.1499938964844,0.0355702117085456,-1155.95068359375,304.15203857421875,0.5154183506965637,0.0787251070141792,0.07377640157938,294.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.4240440726280212,0.050000000745058,0.0503321699798107,293.1946105957031,297.1499938964844,293.1499938964844,0.299091100692749,-4263.35986328125,304.1618957519531,0.8871245384216309,0.385731041431427,0.2718939781188965,293.2084350585937,297.1499938964844,293.1499938964844,0.2638104856014251,-5229.03173828125,304.1572265625,0.858219563961029,0.3496411740779876,0.3336001634597778,293.3175048828125,297.1499938964844,293.1499938964844,0.005803482607007,-2105.169189453125,298.49578857421875,0.4240440726280212,0.050000000745058,0.2387541383504867,291.1932983398437,291.1499938964844,265.8999938964844,264.5399169921875,282.1554870605469,293.68511962890625,291.1937255859375,1.0,0.3016405999660492,0.8411595225334167,0.8411595225334167,1.0,1.0,-1.1621562242507937,0.4823382198810577,0.6798179745674133,0.2602001428604126,0.0,0.0,0.4689530432224273,84.5894546508789,94.0,6.094000816345215,-10587.3857421875,256.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,307.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.533203125,18000.0,0.0,0.0,0.2428754270076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062111377716064,0.4062162339687347,-5.105068339616992e-06,0.0,0.0002464876743033,0.0,0.0,21.2320613861084,0.0,0.0,0.0,0.3393540978431701,4.0,0.0,1.0
390660,293.16619873046875,297.1499938964844,293.1499938964844,0.0350477211177349,-1147.278076171875,304.1522521972656,0.5098613500595093,0.0779868364334106,0.0732419416308403,294.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.4202869236469269,0.050000000745058,0.0504584051668643,293.2107238769531,297.1499938964844,293.1499938964844,0.2951653897762298,-4218.376953125,304.1644592285156,0.8775595426559448,0.3813304603099823,0.269045352935791,293.20904541015625,297.1499938964844,293.1499938964844,0.2623465359210968,-5205.99267578125,304.1572570800781,0.8511502742767334,0.3480373919010162,0.3322207629680633,293.3201904296875,297.1499938964844,293.1499938964844,0.0057566962204873,-2090.938720703125,298.43212890625,0.4202869236469269,0.050000000745058,0.2393529564142227,291.19696044921875,291.1499938964844,265.9366760253906,264.5743408203125,282.2161865234375,293.7185363769531,291.197265625,1.0,0.3046764135360718,0.8408942222595215,0.8408942222595215,1.0,1.0,-1.157310962677002,0.4792486727237701,0.6780622601509094,0.2614139020442962,0.0,0.0,0.4624407589435577,87.77609252929688,97.0,5.091554641723633,-10475.03125,260.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,307.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.791015625,18000.0,0.0,0.0,0.2406018674373626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969051241874695,0.3969101905822754,-5.062854597781552e-06,0.0,0.0002441802935209,0.0,0.0,20.48601531982422,0.0,0.0,0.0,0.3365055322647095,4.0,0.0,1.0
