time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390720,293.16619873046875,297.1499938964844,293.1499938964844,0.0350477211177349,-1147.278076171875,304.1522521972656,0.5098613500595093,0.0779868364334106,0.0732419416308403,294.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.4202869236469269,0.050000000745058,0.0504584051668643,293.2107238769531,297.1499938964844,293.1499938964844,0.2951653897762298,-4218.376953125,304.1644592285156,0.8775595426559448,0.3813304603099823,0.269045352935791,293.20904541015625,297.1499938964844,293.1499938964844,0.2623465359210968,-5205.99267578125,304.1572570800781,0.8511502742767334,0.3480373919010162,0.3322207629680633,293.3201904296875,297.1499938964844,293.1499938964844,0.0057566962204873,-2090.938720703125,298.43212890625,0.4202869236469269,0.050000000745058,0.2393529564142227,291.19696044921875,291.1499938964844,265.9366760253906,264.5743408203125,282.2161865234375,293.7185363769531,291.197265625,1.0,0.3046764135360718,0.8408942222595215,0.8408942222595215,1.0,1.0,-1.157310962677002,0.4792486727237701,0.6780622601509094,0.2614139020442962,0.0,0.0,0.4624407589435577,87.77609252929688,97.0,5.091554641723633,-10475.03125,260.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,307.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.791015625,18000.0,0.0,0.0,0.2406018674373626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969051241874695,0.3969101905822754,-5.062854597781552e-06,0.0,0.0002441802935209,0.0,0.0,20.48601531982422,0.0,0.0,0.0,0.3365055322647095,4.0,0.0,1.0
390780,293.16796875,297.1499938964844,293.1499938964844,0.034501738846302,-1138.2049560546875,304.15240478515625,0.5045598149299622,0.0772197544574737,0.0726769492030143,294.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.4168202579021454,0.050000000745058,0.0505852177739143,293.2279357910156,297.1499938964844,293.1499938964844,0.2906695008277893,-4166.8115234375,304.1671447753906,0.8679171204566956,0.3763058185577392,0.265757143497467,293.2096252441406,297.1499938964844,293.1499938964844,0.2608923017978668,-5183.09912109375,304.1572570800781,0.8444445133209229,0.3464210033416748,0.3308286666870117,293.3228759765625,297.1499938964844,293.1499938964844,0.005709352903068,-2076.5107421875,298.3671875,0.4168202579021454,0.050000000745058,0.2399545013904571,291.1997375488281,291.1499938964844,265.97332763671875,264.6087341308594,282.27752685546875,293.7548522949219,291.199951171875,1.0,0.307620495557785,0.8406288623809814,0.8406288623809814,1.0,1.0,-1.1518899202346802,0.4759750962257385,0.6759148240089417,0.262265145778656,0.0,0.0,0.4556080400943756,90.9632797241211,85.0,3.792779445648194,-10355.599609375,264.9911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405944824219,307.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.533203125,18000.0,0.0,0.0,0.2379573136568069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872625529766083,0.3872675597667694,-5.020009666623082e-06,0.0,0.0002414964255876,0.0,0.0,19.73154640197754,0.0,0.0,0.0,0.3335731327533722,4.0,0.0,1.0
390840,293.16796875,297.1499938964844,293.1499938964844,0.034501738846302,-1138.2049560546875,304.15240478515625,0.5045598149299622,0.0772197544574737,0.0726769492030143,294.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.4168202579021454,0.050000000745058,0.0505852177739143,293.2279357910156,297.1499938964844,293.1499938964844,0.2906695008277893,-4166.8115234375,304.1671447753906,0.8679171204566956,0.3763058185577392,0.265757143497467,293.2096252441406,297.1499938964844,293.1499938964844,0.2608923017978668,-5183.09912109375,304.1572570800781,0.8444445133209229,0.3464210033416748,0.3308286666870117,293.3228759765625,297.1499938964844,293.1499938964844,0.005709352903068,-2076.5107421875,298.3671875,0.4168202579021454,0.050000000745058,0.2399545013904571,291.1997375488281,291.1499938964844,265.97332763671875,264.6087341308594,282.27752685546875,293.7548522949219,291.199951171875,1.0,0.307620495557785,0.8406288623809814,0.8406288623809814,1.0,1.0,-1.1518899202346802,0.4759750962257385,0.6759148240089417,0.262265145778656,0.0,0.0,0.4556080400943756,90.9632797241211,85.0,3.792779445648194,-10355.599609375,264.9911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405944824219,307.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.533203125,18000.0,0.0,0.0,0.2379573136568069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872625529766083,0.3872675597667694,-5.020009666623082e-06,0.0,0.0002414964255876,0.0,0.0,19.73154640197754,0.0,0.0,0.0,0.3335731327533722,4.0,0.0,1.0
390900,293.1685485839844,297.1499938964844,293.1499938964844,0.0341845676302909,-1132.927001953125,304.15252685546875,0.5037527084350586,0.0768754929304122,0.0723437666893005,294.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.416855126619339,0.050000000745058,0.0505839027464389,293.2366638183594,297.1499938964844,293.1499938964844,0.2881756424903869,-4138.16259765625,304.1685485839844,0.8659673929214478,0.3736054599285126,0.2639179825782776,293.2098388671875,297.1499938964844,293.1499938964844,0.2601204812526703,-5170.9169921875,304.1573486328125,0.843885064125061,0.3456248044967651,0.3300701975822449,293.3240966796875,297.1499938964844,293.1499938964844,0.0056777861900627,-2066.71875,298.3344421386719,0.416855126619339,0.050000000745058,0.2399482578039169,291.2006530761719,291.1499938964844,265.9916687011719,264.6258850097656,282.3056640625,293.7680358886719,291.2008056640625,1.0,0.306884229183197,0.8404961824417114,0.8404961824417114,1.0,1.0,-1.1483639478683472,0.4739792644977569,0.6743847131729126,0.2624576389789581,0.0,0.0,0.4521413743495941,90.9052963256836,85.0,3.069608211517334,-10292.2646484375,263.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68341064453125,307.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.568359375,18000.0,0.0,0.0,0.2365053743124008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824020028114319,0.3824069797992706,-4.998706117476104e-06,0.0,0.0002400228840997,0.0,0.0,19.358083724975582,0.0,0.0,0.0,0.3321016728878021,4.0,0.0,1.0
390960,293.16864013671875,297.1499938964844,293.1499938964844,0.0338863134384155,-1127.9591064453125,304.1526184082031,0.5042670369148254,0.0766196623444557,0.0720305293798446,294.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.4180473089218139,0.050000000745058,0.0505391657352447,293.24517822265625,297.1499938964844,293.1499938964844,0.28555628657341,-4108.04931640625,304.1699523925781,0.8659055233001709,0.3708354532718658,0.2619852125644684,293.2098693847656,297.1499938964844,293.1499938964844,0.2593306303024292,-5158.44091796875,304.1574401855469,0.8451671004295349,0.344861626625061,0.3292910456657409,293.3251037597656,297.1499938964844,293.1499938964844,0.0056414487771689,-2055.324462890625,298.30206298828125,0.4180473089218139,0.050000000745058,0.2397360354661941,291.2014465332031,291.1499938964844,266.010009765625,264.6430358886719,282.330810546875,293.7758178710937,291.2015686035156,1.0,0.3051146268844604,0.84038245677948,0.84038245677948,1.0,1.0,-1.1444249153137207,0.4718147218227386,0.6726101636886597,0.2625007331371307,0.0,0.0,0.448629081249237,89.74063110351562,73.0,2.453935146331787,-10227.6513671875,259.77886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7259521484375,307.2549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.17578125,18000.0,0.0,0.0,0.2349696606397628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775463700294494,0.3775513470172882,-4.977650405635359e-06,0.0,0.000238464330323,0.0,0.0,18.989612579345703,0.0,0.0,0.0,0.3306409418582916,4.0,0.0,1.0
391020,293.1675720214844,297.1499938964844,293.1499938964844,0.0334396176040172,-1120.5284423828125,304.1524963378906,0.5085107684135437,0.0763653665781021,0.0715571343898773,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.4231305420398712,0.050000000745058,0.0503619350492954,293.2622985839844,297.1499938964844,293.1499938964844,0.2800281047821045,-4044.421630859375,304.1725158691406,0.8698266744613647,0.3649567067623138,0.257876992225647,293.2088317871094,297.1499938964844,293.1499938964844,0.2578323185443878,-5134.84033203125,304.1574401855469,0.8519033789634705,0.3435507118701935,0.327785462141037,293.32623291015625,297.1499938964844,293.1499938964844,0.0055607026442885,-2029.8253173828125,298.2385559082031,0.4231305420398712,0.050000000745058,0.2388953268527984,291.2016296386719,291.1499938964844,266.0466613769531,264.67724609375,282.3763427734375,293.78485107421875,291.2015075683594,1.0,0.2990679442882538,0.8401550054550171,0.8401550054550171,1.0,1.0,-1.135897159576416,0.4672735333442688,0.6686236262321472,0.2622005641460418,0.0,0.0,0.4417115449905395,85.17424774169922,61.0,0.2429443746805191,-10096.4541015625,247.7637481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8083801269531,307.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.373046875,18000.0,0.0,0.0,0.231674239039421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679862916469574,0.3679912388324737,-4.936672212352278e-06,0.0,0.0002351198927499,0.0,0.0,18.27680397033692,0.0,0.0,0.0,0.327801913022995,4.0,0.0,1.0
391080,293.1675720214844,297.1499938964844,293.1499938964844,0.0334396176040172,-1120.5284423828125,304.1524963378906,0.5085107684135437,0.0763653665781021,0.0715571343898773,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.4231305420398712,0.050000000745058,0.0503619350492954,293.2622985839844,297.1499938964844,293.1499938964844,0.2800281047821045,-4044.421630859375,304.1725158691406,0.8698266744613647,0.3649567067623138,0.257876992225647,293.2088317871094,297.1499938964844,293.1499938964844,0.2578323185443878,-5134.84033203125,304.1574401855469,0.8519033789634705,0.3435507118701935,0.327785462141037,293.32623291015625,297.1499938964844,293.1499938964844,0.0055607026442885,-2029.8253173828125,298.2385559082031,0.4231305420398712,0.050000000745058,0.2388953268527984,291.2016296386719,291.1499938964844,266.0466613769531,264.67724609375,282.3763427734375,293.78485107421875,291.2015075683594,1.0,0.2990679442882538,0.8401550054550171,0.8401550054550171,1.0,1.0,-1.135897159576416,0.4672735333442688,0.6686236262321472,0.2622005641460418,0.0,0.0,0.4417115449905395,85.17424774169922,61.0,0.2429443746805191,-10096.4541015625,247.7637481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8083801269531,307.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.373046875,18000.0,0.0,0.0,0.231674239039421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679862916469574,0.3679912388324737,-4.936672212352278e-06,0.0,0.0002351198927499,0.0,0.0,18.27680397033692,0.0,0.0,0.0,0.327801913022995,4.0,0.0,1.0
391140,293.1653137207031,297.1499938964844,293.1499938964844,0.0331622995436191,-1115.9222412109375,304.152099609375,0.5167533159255981,0.0763729736208915,0.0712630823254585,294.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012634277344,0.4318578541278839,0.050000000745058,0.0501015447080135,293.2826538085937,297.1499938964844,293.1499938964844,0.2735649943351745,-3969.626220703125,304.17578125,0.8779392242431641,0.3579865396022796,0.2530362606048584,293.2040100097656,297.1499938964844,293.1499938964844,0.2568553686141968,-5119.73828125,304.1565856933594,0.8641560673713684,0.3430303335189819,0.3268350064754486,293.32623291015625,297.1499938964844,293.1499938964844,0.0054736449383199,-2002.0164794921875,298.17755126953125,0.4318578541278839,0.050000000745058,0.2376601547002792,291.2012634277344,291.1499938964844,266.0833435058594,264.7113952636719,282.4222412109375,293.7983093261719,291.20123291015625,1.0,0.2904736995697021,0.8399275541305542,0.8399275541305542,1.0,1.0,-1.126798391342163,0.4626063108444214,0.6641921401023865,0.261399358510971,0.0,0.0,0.4349074363708496,78.48528289794922,49.0,-0.1529706418514251,-9963.2763671875,231.638412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8837585449219,307.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.63671875,18000.0,0.0,0.0,0.2281329780817031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588407039642334,0.3588456213474273,-4.89838384964969e-06,0.0,0.0002315259771421,0.0,0.0,17.611379623413086,0.0,0.0,0.0,0.3251305520534515,4.0,0.0,1.0
391200,293.1653137207031,297.1499938964844,293.1499938964844,0.0331622995436191,-1115.9222412109375,304.152099609375,0.5167533159255981,0.0763729736208915,0.0712630823254585,294.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012634277344,0.4318578541278839,0.050000000745058,0.0501015447080135,293.2826538085937,297.1499938964844,293.1499938964844,0.2735649943351745,-3969.626220703125,304.17578125,0.8779392242431641,0.3579865396022796,0.2530362606048584,293.2040100097656,297.1499938964844,293.1499938964844,0.2568553686141968,-5119.73828125,304.1565856933594,0.8641560673713684,0.3430303335189819,0.3268350064754486,293.32623291015625,297.1499938964844,293.1499938964844,0.0054736449383199,-2002.0164794921875,298.17755126953125,0.4318578541278839,0.050000000745058,0.2376601547002792,291.2012634277344,291.1499938964844,266.0833435058594,264.7113952636719,282.4222412109375,293.7983093261719,291.20123291015625,1.0,0.2904736995697021,0.8399275541305542,0.8399275541305542,1.0,1.0,-1.126798391342163,0.4626063108444214,0.6641921401023865,0.261399358510971,0.0,0.0,0.4349074363708496,78.48528289794922,49.0,-0.1529706418514251,-9963.2763671875,231.638412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8837585449219,307.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.63671875,18000.0,0.0,0.0,0.2281329780817031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588407039642334,0.3588456213474273,-4.89838384964969e-06,0.0,0.0002315259771421,0.0,0.0,17.611379623413086,0.0,0.0,0.0,0.3251305520534515,4.0,0.0,1.0
391260,293.1625061035156,297.1499938964844,293.1499938964844,0.0330019444227218,-1113.267333984375,304.15167236328125,0.5292032361030579,0.0765561833977699,0.0710940510034561,294.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4449531733989715,0.050000000745058,0.049787487834692,293.3036499023437,297.1499938964844,293.1499938964844,0.266323834657669,-3885.45849609375,304.17926025390625,0.8902316093444824,0.3503684997558594,0.2475986927747726,293.1971130371094,297.1499938964844,293.1499938964844,0.2564062774181366,-5113.13623046875,304.1551208496094,0.8821790218353271,0.3430586159229278,0.3264413774013519,293.32525634765625,297.1499938964844,293.1499938964844,0.0053838118910789,-1973.021728515625,298.1192932128906,0.4449531733989715,0.050000000745058,0.2361703962087631,291.20098876953125,291.1499938964844,266.1199951171875,264.7453918457031,282.4688415527344,293.818359375,291.20086669921875,1.0,0.279981255531311,0.8397601246833801,0.8397601246833801,1.0,1.0,-1.117431402206421,0.4579714834690094,0.6594598889350891,0.2601345181465149,0.0,0.0,0.4281201958656311,70.42401885986328,37.0,-0.6240691542625427,-9826.4140625,213.053451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9493713378906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.826171875,18000.0,0.0,0.0,0.2244068533182144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499060571193695,0.3499109148979187,-4.862245532422094e-06,0.0,0.0002277444291394,0.0,0.0,16.977767944335938,0.0,0.0,0.0,0.3225744068622589,4.0,0.0,1.0
391320,293.1625061035156,297.1499938964844,293.1499938964844,0.0330019444227218,-1113.267333984375,304.15167236328125,0.5292032361030579,0.0765561833977699,0.0710940510034561,294.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4449531733989715,0.050000000745058,0.049787487834692,293.3036499023437,297.1499938964844,293.1499938964844,0.266323834657669,-3885.45849609375,304.17926025390625,0.8902316093444824,0.3503684997558594,0.2475986927747726,293.1971130371094,297.1499938964844,293.1499938964844,0.2564062774181366,-5113.13623046875,304.1551208496094,0.8821790218353271,0.3430586159229278,0.3264413774013519,293.32525634765625,297.1499938964844,293.1499938964844,0.0053838118910789,-1973.021728515625,298.1192932128906,0.4449531733989715,0.050000000745058,0.2361703962087631,291.20098876953125,291.1499938964844,266.1199951171875,264.7453918457031,282.4688415527344,293.818359375,291.20086669921875,1.0,0.279981255531311,0.8397601246833801,0.8397601246833801,1.0,1.0,-1.117431402206421,0.4579714834690094,0.6594598889350891,0.2601345181465149,0.0,0.0,0.4281201958656311,70.42401885986328,37.0,-0.6240691542625427,-9826.4140625,213.053451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9493713378906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.826171875,18000.0,0.0,0.0,0.2244068533182144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499060571193695,0.3499109148979187,-4.862245532422094e-06,0.0,0.0002277444291394,0.0,0.0,16.977767944335938,0.0,0.0,0.0,0.3225744068622589,4.0,0.0,1.0
391380,293.1594543457031,297.1499938964844,293.1499938964844,0.032925434410572,-1112.023193359375,304.1512451171875,0.5465191006660461,0.0768581330776214,0.0710106715559959,294.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.4636872112751007,0.050000000745058,0.0494405142962932,293.323486328125,297.1499938964844,293.1499938964844,0.2587327361106872,-3796.907958984375,304.18212890625,0.9076998829841614,0.3424542546272278,0.2418811023235321,293.1897888183594,297.1499938964844,293.1499938964844,0.2562505006790161,-5111.1689453125,304.1536865234375,0.9065337181091307,0.3433518409729004,0.3263231813907623,293.3235168457031,297.1499938964844,293.1499938964844,0.0052937185391783,-1943.73681640625,298.0631408691406,0.4636872112751007,0.050000000745058,0.234524518251419,291.1999206542969,291.1499938964844,266.1566772460937,264.7792358398437,282.5151672363281,293.8434753417969,291.19970703125,1.0,0.2679938971996307,0.8395926356315613,0.8395926356315613,1.0,1.0,-1.1079347133636477,0.4534276723861694,0.6545071005821228,0.2584431171417236,0.0,0.0,0.4215300977230072,61.51839828491211,25.0,-1.5241702795028689,-9688.5712890625,193.12664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0034484863281,307.22314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.982421875,18000.0,0.0,0.0,0.2205562442541122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413585424423218,0.3413633704185486,-4.828394594369456e-06,0.0,0.0002238365559605,0.0,0.0,16.385025024414062,0.0,0.0,0.0,0.3201714754104614,4.0,0.0,1.0
391440,293.1594543457031,297.1499938964844,293.1499938964844,0.032925434410572,-1112.023193359375,304.1512451171875,0.5465191006660461,0.0768581330776214,0.0710106715559959,294.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.4636872112751007,0.050000000745058,0.0494405142962932,293.323486328125,297.1499938964844,293.1499938964844,0.2587327361106872,-3796.907958984375,304.18212890625,0.9076998829841614,0.3424542546272278,0.2418811023235321,293.1897888183594,297.1499938964844,293.1499938964844,0.2562505006790161,-5111.1689453125,304.1536865234375,0.9065337181091307,0.3433518409729004,0.3263231813907623,293.3235168457031,297.1499938964844,293.1499938964844,0.0052937185391783,-1943.73681640625,298.0631408691406,0.4636872112751007,0.050000000745058,0.234524518251419,291.1999206542969,291.1499938964844,266.1566772460937,264.7792358398437,282.5151672363281,293.8434753417969,291.19970703125,1.0,0.2679938971996307,0.8395926356315613,0.8395926356315613,1.0,1.0,-1.1079347133636477,0.4534276723861694,0.6545071005821228,0.2584431171417236,0.0,0.0,0.4215300977230072,61.51839828491211,25.0,-1.5241702795028689,-9688.5712890625,193.12664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0034484863281,307.22314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.982421875,18000.0,0.0,0.0,0.2205562442541122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413585424423218,0.3413633704185486,-4.828394594369456e-06,0.0,0.0002238365559605,0.0,0.0,16.385025024414062,0.0,0.0,0.0,0.3201714754104614,4.0,0.0,1.0
391500,293.15740966796875,297.1499938964844,293.1499938964844,0.0329331085085868,-1112.1771240234375,304.1510009765625,0.5573418736457825,0.0771389156579971,0.0710173398256301,294.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4738669395446777,0.050000000745058,0.0492594353854656,293.3326721191406,297.1499938964844,293.1499938964844,0.254877895116806,-3751.807861328125,304.18328857421875,0.91975075006485,0.3384500443935394,0.2389711290597915,293.18658447265625,297.1499938964844,293.1499938964844,0.2562158703804016,-5110.8310546875,304.153076171875,0.9227703213691713,0.3434768617153168,0.3262951970100403,293.3224182128906,297.1499938964844,293.1499938964844,0.0052490392699837,-1929.1435546875,298.0357360839844,0.4738669395446777,0.050000000745058,0.2336655557155609,291.1990966796875,291.1499938964844,266.17498779296875,264.7961120605469,282.5377197265625,293.8570861816406,291.1988525390625,1.0,0.2615149021148681,0.8395088911056519,0.8395088911056519,1.0,1.0,-1.1031677722930908,0.4512000381946563,0.6519677639007568,0.2574555575847626,0.0,0.0,0.4183371663093567,56.86991882324219,25.0,-2.0533876419067383,-9620.0009765625,182.9111785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0256042480469,307.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.833984375,18000.0,0.0,0.0,0.2186046093702316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372696042060852,0.3372744023799896,-4.812467523152009e-06,0.0,0.0002218558802269,0.0,0.0,16.106069564819336,0.0,0.0,0.0,0.3190366327762604,4.0,0.0,1.0
391560,293.1537780761719,297.1499938964844,293.1499938964844,0.0331520400941371,-1115.891357421875,304.1504211425781,0.5704196691513062,0.077757678925991,0.0712518170475959,294.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.4833828806877136,0.050000000745058,0.0490748919546604,293.34130859375,297.1499938964844,293.1499938964844,0.2510161399841308,-3706.53173828125,304.18426513671875,0.9344412684440612,0.3344408571720123,0.2360488027334213,293.1847229003906,297.1499938964844,293.1499938964844,0.2560621500015259,-5108.50537109375,304.1528015136719,0.941736340522766,0.3433834910392761,0.3261239230632782,293.3211975097656,297.1499938964844,293.1499938964844,0.0052047953940927,-1914.65771484375,298.0087280273437,0.4833828806877136,0.050000000745058,0.2327901571989059,291.197998046875,291.1499938964844,266.1933288574219,264.8129577636719,282.55926513671875,293.8704528808594,291.1976623535156,1.0,0.254739761352539,0.8394439816474915,0.8394439816474915,1.0,1.0,-1.098463773727417,0.4490357637405395,0.6494280099868774,0.2563972771167755,0.0,0.0,0.4152466356754303,52.13276672363281,25.0,-2.8519887924194336,-9552.40625,172.63247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04425048828125,307.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.45703125,18000.0,0.0,0.0,0.2166476249694824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333284854888916,0.333333283662796,-4.797251676791348e-06,0.0,0.0002198698057327,0.0,0.0,15.839888572692873,0.0,0.0,0.0,0.317951887845993,4.0,0.0,1.0
391620,293.1455993652344,297.1499938964844,293.1499938964844,0.0341857373714447,-1133.271240234375,304.1485595703125,0.5939082503318787,0.0793178379535675,0.0723460689187049,294.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4977516829967499,0.050000000745058,0.0488119758665561,293.3549499511719,297.1499938964844,293.1499938964844,0.2435656636953354,-3619.001220703125,304.1852111816406,0.9565751552581788,0.3268054127693176,0.2303760796785354,293.1830749511719,297.1499938964844,293.1499938964844,0.2555038332939148,-5099.75439453125,304.1528015136719,0.970516324043274,0.3428397476673126,0.3254481554031372,293.31854248046875,297.1499938964844,293.1499938964844,0.0051306136883795,-1890.5262451171875,297.95477294921875,0.4977516829967499,0.050000000745058,0.2315430045127868,291.193603515625,291.1499938964844,266.2300109863281,264.8464660644531,282.5962829589844,293.8941650390625,291.1927795410156,1.0,0.2449177503585815,0.8393141031265259,0.8393141031265259,1.0,1.0,-1.0903435945510864,0.4454075992107391,0.6449360847473145,0.2542863488197326,0.0,0.0,0.409681886434555,45.35790252685547,28.0,-6.895262718200684,-9428.1181640625,157.68910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0693359375,307.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.599609375,18000.0,0.0,0.0,0.2127637416124344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261334300041199,0.3261381983757019,-4.769417046190938e-06,0.0,0.0002159281575586,0.0,0.0,15.359478950500488,0.0,0.0,0.0,0.3159896433353424,4.0,0.0,1.0
391680,293.1455993652344,297.1499938964844,293.1499938964844,0.0341857373714447,-1133.271240234375,304.1485595703125,0.5939082503318787,0.0793178379535675,0.0723460689187049,294.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4977516829967499,0.050000000745058,0.0488119758665561,293.3549499511719,297.1499938964844,293.1499938964844,0.2435656636953354,-3619.001220703125,304.1852111816406,0.9565751552581788,0.3268054127693176,0.2303760796785354,293.1830749511719,297.1499938964844,293.1499938964844,0.2555038332939148,-5099.75439453125,304.1528015136719,0.970516324043274,0.3428397476673126,0.3254481554031372,293.31854248046875,297.1499938964844,293.1499938964844,0.0051306136883795,-1890.5262451171875,297.95477294921875,0.4977516829967499,0.050000000745058,0.2315430045127868,291.193603515625,291.1499938964844,266.2300109863281,264.8464660644531,282.5962829589844,293.8941650390625,291.1927795410156,1.0,0.2449177503585815,0.8393141031265259,0.8393141031265259,1.0,1.0,-1.0903435945510864,0.4454075992107391,0.6449360847473145,0.2542863488197326,0.0,0.0,0.409681886434555,45.35790252685547,28.0,-6.895262718200684,-9428.1181640625,157.68910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0693359375,307.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.599609375,18000.0,0.0,0.0,0.2127637416124344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261334300041199,0.3261381983757019,-4.769417046190938e-06,0.0,0.0002159281575586,0.0,0.0,15.359478950500488,0.0,0.0,0.0,0.3159896433353424,4.0,0.0,1.0
391740,293.1411437988281,297.1499938964844,293.1499938964844,0.0351230837404727,-1148.9793701171875,304.14752197265625,0.6103754639625549,0.0803431048989296,0.07329111546278,294.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5083948373794556,0.050000000745058,0.0486517362296581,293.3565673828125,297.1499938964844,293.1499938964844,0.237950325012207,-3553.471435546875,304.1827392578125,0.9705315232276917,0.3212732374668121,0.2260556817054748,293.1824035644531,297.1499938964844,293.1499938964844,0.2549713253974914,-5091.53857421875,304.1527404785156,0.9877889156341552,0.3421368300914764,0.3246472775936126,293.3160400390625,297.1499938964844,293.1499938964844,0.0050706048496067,-1871.4866943359373,297.8982238769531,0.5083948373794556,0.050000000745058,0.2307828813791275,291.1828918457031,291.1499938964844,266.26666259765625,264.8798217773437,282.6138000488281,293.8938903808594,291.1813049316406,1.0,0.2385663390159607,0.8391842246055603,0.8391842246055603,1.0,1.0,-1.0842254161834717,0.4428056478500366,0.6414197683334351,0.2523434162139892,0.0,0.0,0.4059310555458069,41.203800201416016,31.0,-14.88008975982666,-9333.185546875,148.32315063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0723571777344,307.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.06640625,18000.0,0.0,0.0,0.2090417295694351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208062648773193,0.320811003446579,-4.747319053421961e-06,0.0,0.0002121507859556,0.0,0.0,15.004170417785645,0.0,0.0,0.0,0.3145312666893005,4.0,0.0,1.0
391800,293.1411437988281,297.1499938964844,293.1499938964844,0.0351230837404727,-1148.9793701171875,304.14752197265625,0.6103754639625549,0.0803431048989296,0.07329111546278,294.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5083948373794556,0.050000000745058,0.0486517362296581,293.3565673828125,297.1499938964844,293.1499938964844,0.237950325012207,-3553.471435546875,304.1827392578125,0.9705315232276917,0.3212732374668121,0.2260556817054748,293.1824035644531,297.1499938964844,293.1499938964844,0.2549713253974914,-5091.53857421875,304.1527404785156,0.9877889156341552,0.3421368300914764,0.3246472775936126,293.3160400390625,297.1499938964844,293.1499938964844,0.0050706048496067,-1871.4866943359373,297.8982238769531,0.5083948373794556,0.050000000745058,0.2307828813791275,291.1828918457031,291.1499938964844,266.26666259765625,264.8798217773437,282.6138000488281,293.8938903808594,291.1813049316406,1.0,0.2385663390159607,0.8391842246055603,0.8391842246055603,1.0,1.0,-1.0842254161834717,0.4428056478500366,0.6414197683334351,0.2523434162139892,0.0,0.0,0.4059310555458069,41.203800201416016,31.0,-14.88008975982666,-9333.185546875,148.32315063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0723571777344,307.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.06640625,18000.0,0.0,0.0,0.2090417295694351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208062648773193,0.320811003446579,-4.747319053421961e-06,0.0,0.0002121507859556,0.0,0.0,15.004170417785645,0.0,0.0,0.0,0.3145312666893005,4.0,0.0,1.0
391860,293.140380859375,297.1499938964844,293.1499938964844,0.0355478562414646,-1156.1309814453125,304.14764404296875,0.6191564202308655,0.0807280093431472,0.0736753344535827,294.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5152469873428345,0.050000000745058,0.048563964664936,293.3534851074219,297.1499938964844,293.1499938964844,0.2335861921310424,-3502.702392578125,304.1791076660156,0.9773070812225342,0.3166607916355133,0.2226749807596206,293.1819763183594,297.1499938964844,293.1499938964844,0.2544961273670196,-5084.265625,304.1526184082031,0.9967268109321594,0.3414051830768585,0.3238757848739624,293.3139953613281,297.1499938964844,293.1499938964844,0.0050195534713566,-1855.47705078125,297.8403625488281,0.5152469873428345,0.050000000745058,0.2303665429353714,291.1703186035156,291.1499938964844,266.3033447265625,264.9129333496094,282.62518310546875,293.88720703125,291.1690979003906,1.0,0.2347766011953354,0.8390465378761292,0.8390465378761292,1.0,1.0,-1.0790971517562866,0.4406997561454773,0.6383974552154541,0.2505141794681549,0.0,0.0,0.4041005373001098,38.89593124389648,34.0,-15.735665321350098,-9266.623046875,142.70547485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.994140625,18000.0,0.0,0.0,0.2056744396686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180235028266907,0.3180282115936279,-4.734107733384008e-06,0.0,0.0002087333996314,0.0,0.0,14.81539821624756,0.0,0.0,0.0,0.3137404918670654,4.0,0.0,1.0
391920,293.140380859375,297.1499938964844,293.1499938964844,0.0355478562414646,-1156.1309814453125,304.14764404296875,0.6191564202308655,0.0807280093431472,0.0736753344535827,294.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5152469873428345,0.050000000745058,0.048563964664936,293.3534851074219,297.1499938964844,293.1499938964844,0.2335861921310424,-3502.702392578125,304.1791076660156,0.9773070812225342,0.3166607916355133,0.2226749807596206,293.1819763183594,297.1499938964844,293.1499938964844,0.2544961273670196,-5084.265625,304.1526184082031,0.9967268109321594,0.3414051830768585,0.3238757848739624,293.3139953613281,297.1499938964844,293.1499938964844,0.0050195534713566,-1855.47705078125,297.8403625488281,0.5152469873428345,0.050000000745058,0.2303665429353714,291.1703186035156,291.1499938964844,266.3033447265625,264.9129333496094,282.62518310546875,293.88720703125,291.1690979003906,1.0,0.2347766011953354,0.8390465378761292,0.8390465378761292,1.0,1.0,-1.0790971517562866,0.4406997561454773,0.6383974552154541,0.2505141794681549,0.0,0.0,0.4041005373001098,38.89593124389648,34.0,-15.735665321350098,-9266.623046875,142.70547485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.994140625,18000.0,0.0,0.0,0.2056744396686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180235028266907,0.3180282115936279,-4.734107733384008e-06,0.0,0.0002087333996314,0.0,0.0,14.81539821624756,0.0,0.0,0.0,0.3137404918670654,4.0,0.0,1.0
391980,293.141357421875,297.1499938964844,293.1499938964844,0.0356631092727184,-1158.0992431640625,304.14825439453125,0.622370719909668,0.080774575471878,0.0737501978874206,294.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5181446671485901,0.050000000745058,0.0485299602150917,293.34942626953125,297.1499938964844,293.1499938964844,0.2295783311128616,-3455.742919921875,304.1761169433594,0.9776905179023744,0.3123239874839782,0.2196001857519149,293.181396484375,297.1499938964844,293.1499938964844,0.2535583972930908,-5069.1748046875,304.1533508300781,0.9990000128746032,0.3407081067562103,0.3226793706417084,293.3124694824219,297.1499938964844,293.1499938964844,0.0049733165651559,-1840.75830078125,297.7836608886719,0.5181446671485901,0.050000000745058,0.230205237865448,291.1618347167969,291.1499938964844,266.3399963378906,264.94580078125,282.6369934082031,293.88092041015625,291.1611328125,1.0,0.2328977733850479,0.8389087915420532,0.8389087915420532,1.0,1.0,-1.0738497972488403,0.4385327398777008,0.6353170871734619,0.2486836612224578,0.0,0.0,0.403133362531662,37.94892883300781,37.0,-11.494758605957031,-9207.78125,139.59002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98553466796875,307.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.830078125,18000.0,0.0,0.0,0.2027975618839264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166027963161468,0.3166075050830841,-4.727294253825676e-06,0.0,0.0002058137324638,0.0,0.0,14.719290733337402,0.0,0.0,0.0,0.3133342266082763,4.0,0.0,1.0
392040,293.141357421875,297.1499938964844,293.1499938964844,0.0356631092727184,-1158.0992431640625,304.14825439453125,0.622370719909668,0.080774575471878,0.0737501978874206,294.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5181446671485901,0.050000000745058,0.0485299602150917,293.34942626953125,297.1499938964844,293.1499938964844,0.2295783311128616,-3455.742919921875,304.1761169433594,0.9776905179023744,0.3123239874839782,0.2196001857519149,293.181396484375,297.1499938964844,293.1499938964844,0.2535583972930908,-5069.1748046875,304.1533508300781,0.9990000128746032,0.3407081067562103,0.3226793706417084,293.3124694824219,297.1499938964844,293.1499938964844,0.0049733165651559,-1840.75830078125,297.7836608886719,0.5181446671485901,0.050000000745058,0.230205237865448,291.1618347167969,291.1499938964844,266.3399963378906,264.94580078125,282.6369934082031,293.88092041015625,291.1611328125,1.0,0.2328977733850479,0.8389087915420532,0.8389087915420532,1.0,1.0,-1.0738497972488403,0.4385327398777008,0.6353170871734619,0.2486836612224578,0.0,0.0,0.403133362531662,37.94892883300781,37.0,-11.494758605957031,-9207.78125,139.59002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98553466796875,307.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.830078125,18000.0,0.0,0.0,0.2027975618839264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166027963161468,0.3166075050830841,-4.727294253825676e-06,0.0,0.0002058137324638,0.0,0.0,14.719290733337402,0.0,0.0,0.0,0.3133342266082763,4.0,0.0,1.0
392100,293.1422424316406,297.1499938964844,293.1499938964844,0.0356439873576164,-1157.7974853515625,304.1485900878906,0.6225122809410095,0.0807101726531982,0.0737140029668808,294.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5183777809143066,0.050000000745058,0.0485273152589798,293.347412109375,297.1499938964844,293.1499938964844,0.2276237607002258,-3432.687255859375,304.1749267578125,0.9760140776634216,0.3101958334445953,0.2181106358766555,293.18096923828125,297.1499938964844,293.1499938964844,0.2532567381858825,-5064.6259765625,304.1532897949219,0.9990000128746032,0.3403950333595276,0.3223382234573364,293.3118896484375,297.1499938964844,293.1499938964844,0.0049511445686221,-1833.601318359375,297.7557067871094,0.5183777809143066,0.050000000745058,0.2301926910877227,291.1591491699219,291.1499938964844,266.3583374023437,264.962158203125,282.6429138183594,293.8782043457031,291.1585693359375,1.0,0.2325312346220016,0.8388399481773376,0.8388399481773376,1.0,1.0,-1.071566104888916,0.4376021027565002,0.6339640021324158,0.2478538900613784,0.0,0.0,0.4027956426143646,37.84379196166992,37.0,-9.490764617919922,-9180.0244140625,138.80685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9463195800781,307.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.732421875,18000.0,0.0,0.0,0.2015583962202072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161370456218719,0.3161417841911316,-4.725197413790738e-06,0.0,0.0002045561559498,0.0,0.0,14.688243865966797,0.0,0.0,0.0,0.3132032752037048,4.0,0.0,1.0
392160,293.14324951171875,297.1499938964844,293.1499938964844,0.0355952493846416,-1157.0135498046875,304.1489562988281,0.6219486594200134,0.0806138664484024,0.0736454501748085,294.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5180065631866455,0.050000000745058,0.0485315807163715,293.34539794921875,297.1499938964844,293.1499938964844,0.2257101684808731,-3410.047607421875,304.1738586425781,0.973365843296051,0.3080909550189972,0.2166404128074646,293.1808776855469,297.1499938964844,293.1499938964844,0.2533138990402221,-5065.81005859375,304.152587890625,0.999004602432251,0.3400209546089172,0.3223579525947571,293.3114624023437,297.1499938964844,293.1499938964844,0.0049295905046164,-1826.6624755859373,297.7274169921875,0.5180065631866455,0.050000000745058,0.2302129119634628,291.1562805175781,291.1499938964844,266.3766784667969,264.9784240722656,282.6487121582031,293.8762512207031,291.1555480957031,1.0,0.2324841916561126,0.8387624025344849,0.8387624025344849,1.0,1.0,-1.069772243499756,0.4368906617164612,0.6328815817832947,0.2471452206373214,0.0,0.0,0.402659922838211,37.92058181762695,40.0,-9.1721773147583,-9154.5673828125,138.4811248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9019470214844,306.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.552734375,18000.0,0.0,0.0,0.2004533559083938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158231675624847,0.3158279061317444,-4.723612164525548e-06,0.0,0.0002034346834989,0.0,0.0,14.666847229003906,0.0,0.0,0.0,0.3131146728992462,4.0,0.0,1.0
392220,293.1449279785156,297.1499938964844,293.1499938964844,0.0354851484298706,-1155.2308349609375,304.1494140625,0.619511604309082,0.0804108828306198,0.0735038369894027,294.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.516025722026825,0.050000000745058,0.0485547482967376,293.3420715332031,297.1499938964844,293.1499938964844,0.2227360606193542,-3374.725341796875,304.17242431640625,0.9667430520057678,0.3047954440116882,0.2143459171056747,293.1811828613281,297.1499938964844,293.1499938964844,0.2530072033405304,-5061.0634765625,304.1524353027344,0.9962724447250366,0.3393360078334808,0.321947306394577,293.3109741210937,297.1499938964844,293.1499938964844,0.0048967115581035,-1816.06689453125,297.6816711425781,0.516025722026825,0.050000000745058,0.2303228080272674,291.1517028808594,291.1499938964844,266.406005859375,265.0043334960937,282.6592712402344,293.87335205078125,291.1512451171875,1.0,0.2329637557268142,0.8386383056640625,0.8386383056640625,1.0,1.0,-1.066514253616333,0.4355427026748657,0.6309716105461121,0.2460139989852905,0.0,0.0,0.4028697311878204,38.45439529418945,40.0,-7.123860359191895,-9116.529296875,138.6069793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8221130371094,306.9218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.1989729702472686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158704340457916,0.3158751428127289,-4.7227167669916525e-06,0.0,0.0002019322710111,0.0,0.0,14.666820526123049,0.0,0.0,0.0,0.3131099343299866,4.0,0.0,1.0
392280,293.1454162597656,297.1499938964844,293.1499938964844,0.0354476906359195,-1154.614501953125,304.1495361328125,0.6186584830284119,0.0803465694189071,0.0734606459736824,294.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.515328586101532,0.050000000745058,0.0485630892217159,293.3412475585937,297.1499938964844,293.1499938964844,0.2219983339309692,-3365.927978515625,304.172119140625,0.9646952748298644,0.3039813339710235,0.2137824892997741,293.18121337890625,297.1499938964844,293.1499938964844,0.2528731524944305,-5058.93212890625,304.1524963378906,0.99524986743927,0.3391696512699127,0.3217959403991699,293.3109130859375,297.1499938964844,293.1499938964844,0.0048886095173656,-1813.41796875,297.6703796386719,0.515328586101532,0.050000000745058,0.2303623855113983,291.1510314941406,291.1499938964844,266.413330078125,265.01080322265625,282.6620788574219,293.8725280761719,291.1507568359375,1.0,0.2331733554601669,0.8386073112487793,0.8386073112487793,1.0,1.0,-1.0656609535217283,0.4351822435855865,0.6304786801338196,0.2457382380962371,0.0,0.0,0.4029184579849243,38.65228271484375,43.0,-6.098341941833496,-9107.138671875,138.74497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8008728027344,306.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.1986560225486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159339725971222,0.3159387111663818,-4.722785888588987e-06,0.0,0.0002016106154769,0.0,0.0,14.670430183410645,0.0,0.0,0.0,0.3131228387355804,4.0,0.0,1.0
392340,293.14801025390625,297.1499938964844,293.1499938964844,0.0351877771317958,-1150.3116455078125,304.1501159667969,0.6131291389465332,0.0799358263611793,0.0731765553355217,294.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5110217928886414,0.050000000745058,0.0486169569194316,293.3372497558594,297.1499938964844,293.1499938964844,0.2183450609445572,-3322.18505859375,304.1708374023437,0.9524826407432556,0.2999476194381714,0.2110044807195663,293.18133544921875,297.1499938964844,293.1499938964844,0.2522026002407074,-5048.2236328125,304.1527709960937,0.9887056350708008,0.338355153799057,0.3210762143135071,293.31072998046875,297.1499938964844,293.1499938964844,0.0048484737053513,-1800.165283203125,297.6144104003906,0.5110217928886414,0.050000000745058,0.2306179106235504,291.1497497558594,291.1499938964844,266.45001220703125,265.0428466796875,282.6771545410156,293.8688049316406,291.1496276855469,1.0,0.2346803843975067,0.838452160358429,0.838452160358429,1.0,1.0,-1.0614948272705078,0.4333900809288025,0.6281047463417053,0.2444807887077331,0.0,0.0,0.403056263923645,39.95344543457031,46.0,-2.512202024459839,-9057.7998046875,140.01844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910095214844,306.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.1973713487386703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316138744354248,0.3161434829235077,-4.723439815279562e-06,0.0,0.000200306836632,0.0,0.0,14.68329906463623,0.0,0.0,0.0,0.3131729662418365,4.0,0.0,1.0
392400,293.14801025390625,297.1499938964844,293.1499938964844,0.0351877771317958,-1150.3116455078125,304.1501159667969,0.6131291389465332,0.0799358263611793,0.0731765553355217,294.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5110217928886414,0.050000000745058,0.0486169569194316,293.3372497558594,297.1499938964844,293.1499938964844,0.2183450609445572,-3322.18505859375,304.1708374023437,0.9524826407432556,0.2999476194381714,0.2110044807195663,293.18133544921875,297.1499938964844,293.1499938964844,0.2522026002407074,-5048.2236328125,304.1527709960937,0.9887056350708008,0.338355153799057,0.3210762143135071,293.31072998046875,297.1499938964844,293.1499938964844,0.0048484737053513,-1800.165283203125,297.6144104003906,0.5110217928886414,0.050000000745058,0.2306179106235504,291.1497497558594,291.1499938964844,266.45001220703125,265.0428466796875,282.6771545410156,293.8688049316406,291.1496276855469,1.0,0.2346803843975067,0.838452160358429,0.838452160358429,1.0,1.0,-1.0614948272705078,0.4333900809288025,0.6281047463417053,0.2444807887077331,0.0,0.0,0.403056263923645,39.95344543457031,46.0,-2.512202024459839,-9057.7998046875,140.01844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910095214844,306.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.1973713487386703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316138744354248,0.3161434829235077,-4.723439815279562e-06,0.0,0.000200306836632,0.0,0.0,14.68329906463623,0.0,0.0,0.0,0.3131729662418365,4.0,0.0,1.0
392460,293.161865234375,297.1499938964844,293.1499938964844,0.0333403833210468,-1119.4205322265625,304.1532287597656,0.599748432636261,0.0771610811352729,0.0712223500013351,294.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5048830509185791,0.050000000745058,0.048701424151659,293.3431091308594,297.1499938964844,293.1499938964844,0.2133230119943618,-3260.9931640625,304.1723327636719,0.9337543249130248,0.2939939200878143,0.2071780860424041,293.19158935546875,297.1499938964844,293.1499938964844,0.2499991953372955,-5012.25146484375,304.15557861328125,0.9770172238349916,0.3354673683643341,0.3188486397266388,293.3232116699219,297.1499938964844,293.1499938964844,0.0047772866673767,-1776.008056640625,297.5263977050781,0.5048830509185791,0.050000000745058,0.2310185879468917,291.1543884277344,291.1499938964844,266.4866638183594,265.0747375488281,282.6991271972656,293.8637084960937,291.15582275390625,1.0,0.2366688847541809,0.8382977843284607,0.8382977843284607,1.0,1.0,-1.0524667501449585,0.4292982518672943,0.6231685876846313,0.2423688024282455,0.0,0.0,0.4023364782333374,41.97137451171875,49.0,8.87072467803955,-8983.9853515625,141.3009490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845947265625,306.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1964887231588363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158705234527588,0.3158752620220184,-4.723577603726881e-06,0.0,0.0001994110789382,0.0,0.0,14.66929054260254,0.0,0.0,0.0,0.3131089806556701,4.0,0.0,1.0
