time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392520,293.161865234375,297.1499938964844,293.1499938964844,0.0333403833210468,-1119.4205322265625,304.1532287597656,0.599748432636261,0.0771610811352729,0.0712223500013351,294.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5048830509185791,0.050000000745058,0.048701424151659,293.3431091308594,297.1499938964844,293.1499938964844,0.2133230119943618,-3260.9931640625,304.1723327636719,0.9337543249130248,0.2939939200878143,0.2071780860424041,293.19158935546875,297.1499938964844,293.1499938964844,0.2499991953372955,-5012.25146484375,304.15557861328125,0.9770172238349916,0.3354673683643341,0.3188486397266388,293.3232116699219,297.1499938964844,293.1499938964844,0.0047772866673767,-1776.008056640625,297.5263977050781,0.5048830509185791,0.050000000745058,0.2310185879468917,291.1543884277344,291.1499938964844,266.4866638183594,265.0747375488281,282.6991271972656,293.8637084960937,291.15582275390625,1.0,0.2366688847541809,0.8382977843284607,0.8382977843284607,1.0,1.0,-1.0524667501449585,0.4292982518672943,0.6231685876846313,0.2423688024282455,0.0,0.0,0.4023364782333374,41.97137451171875,49.0,8.87072467803955,-8983.9853515625,141.3009490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845947265625,306.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1964887231588363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158705234527588,0.3158752620220184,-4.723577603726881e-06,0.0,0.0001994110789382,0.0,0.0,14.66929054260254,0.0,0.0,0.0,0.3131089806556701,4.0,0.0,1.0
392580,293.1683044433594,297.1499938964844,293.1499938964844,0.0318156443536281,-1093.677490234375,304.15460205078125,0.5867290496826172,0.0755449309945106,0.0696115642786026,294.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4989247918128967,0.050000000745058,0.0487930886447429,293.342529296875,297.1499938964844,293.1499938964844,0.2087925523519516,-3205.792236328125,304.17236328125,0.9153698682785034,0.2892158627510071,0.2037680894136428,293.1983947753906,297.1499938964844,293.1499938964844,0.2477468997240066,-4975.76806640625,304.1574401855469,0.963938295841217,0.3330289721488952,0.3166343569755554,293.3322448730469,297.1499938964844,293.1499938964844,0.0047155511565506,-1754.8409423828125,297.44482421875,0.4989247918128967,0.050000000745058,0.2314534038305282,291.1612854003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7087097167969,293.8399353027344,291.1612548828125,1.0,0.239024132490158,0.8381434082984924,0.8381434082984924,1.0,1.0,-1.044413924217224,0.4256869554519653,0.6187270283699036,0.2403930276632309,0.0,0.0,0.4002224504947662,44.182865142822266,52.0,5.34125280380249,-8897.5087890625,143.14874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975891113281,306.714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73046875,18000.0,0.0,0.0,0.1958027482032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135161697864532,0.3135209083557129,-4.717697720479919e-06,0.0,0.0001987149007618,0.0,0.0,14.5263671875,0.0,0.0,0.0,0.312542051076889,4.0,0.0,1.0
392640,293.1683044433594,297.1499938964844,293.1499938964844,0.0318156443536281,-1093.677490234375,304.15460205078125,0.5867290496826172,0.0755449309945106,0.0696115642786026,294.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4989247918128967,0.050000000745058,0.0487930886447429,293.342529296875,297.1499938964844,293.1499938964844,0.2087925523519516,-3205.792236328125,304.17236328125,0.9153698682785034,0.2892158627510071,0.2037680894136428,293.1983947753906,297.1499938964844,293.1499938964844,0.2477468997240066,-4975.76806640625,304.1574401855469,0.963938295841217,0.3330289721488952,0.3166343569755554,293.3322448730469,297.1499938964844,293.1499938964844,0.0047155511565506,-1754.8409423828125,297.44482421875,0.4989247918128967,0.050000000745058,0.2314534038305282,291.1612854003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7087097167969,293.8399353027344,291.1612548828125,1.0,0.239024132490158,0.8381434082984924,0.8381434082984924,1.0,1.0,-1.044413924217224,0.4256869554519653,0.6187270283699036,0.2403930276632309,0.0,0.0,0.4002224504947662,44.182865142822266,52.0,5.34125280380249,-8897.5087890625,143.14874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975891113281,306.714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73046875,18000.0,0.0,0.0,0.1958027482032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135161697864532,0.3135209083557129,-4.717697720479919e-06,0.0,0.0001987149007618,0.0,0.0,14.5263671875,0.0,0.0,0.0,0.312542051076889,4.0,0.0,1.0
392700,293.17022705078125,297.1499938964844,293.1499938964844,0.031316477805376,-1085.221435546875,304.1546936035156,0.5809919238090515,0.0749381780624389,0.0690711811184883,294.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4960550963878631,0.050000000745058,0.0488408207893371,293.3413391113281,297.1499938964844,293.1499938964844,0.206809252500534,-3181.67578125,304.1719055175781,0.9069982767105104,0.2870121002197265,0.2022365778684616,293.20147705078125,297.1499938964844,293.1499938964844,0.2466923147439956,-4958.81298828125,304.1579895019531,0.9570392966270448,0.3318111002445221,0.315532773733139,293.33575439453125,297.1499938964844,293.1499938964844,0.0046867337077856,-1745.134765625,297.40362548828125,0.4960550963878631,0.050000000745058,0.2316798269748687,291.1609802246094,291.1499938964844,266.5416564941406,265.1224060058594,282.71307373046875,293.82891845703125,291.160888671875,1.0,0.2403254210948944,0.8380662202835083,0.8380662202835083,1.0,1.0,-1.0409338474273682,0.4241410493850708,0.6167927980422974,0.2395020425319671,0.0,0.0,0.399517685174942,45.34353256225586,52.0,2.573310852050781,-8861.564453125,144.29859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624328613281,306.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.21484375,18000.0,0.0,0.0,0.1954962015151977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125592172145843,0.3125639259815216,-4.714060196420178e-06,0.0,0.0001984037953661,0.0,0.0,14.46491813659668,0.0,0.0,0.0,0.3122914731502533,4.0,0.0,1.0
392760,293.1717529296875,297.1499938964844,293.1499938964844,0.0308759622275829,-1077.72119140625,304.1546325683594,0.5754249691963196,0.0743786990642547,0.0685945525765419,294.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.493224024772644,0.050000000745058,0.048890147358179,293.3399353027344,297.1499938964844,293.1499938964844,0.204890638589859,-3158.29736328125,304.1714172363281,0.899299144744873,0.2848647534847259,0.2007593214511871,293.20428466796875,297.1499938964844,293.1499938964844,0.2456348240375518,-4941.81982421875,304.1584777832031,0.949924647808075,0.3306080102920532,0.3144420683383941,293.3387756347656,297.1499938964844,293.1499938964844,0.0046587935648858,-1735.671142578125,297.3633728027344,0.493224024772644,0.050000000745058,0.2319138199090957,291.1610107421875,291.1499938964844,266.5599975585937,265.13824462890625,282.7181091308594,293.8197326660156,291.1611022949219,1.0,0.2416938841342926,0.8380268812179565,0.8380268812179565,1.0,1.0,-1.0376194715499878,0.4226786494255066,0.6149408221244812,0.238637313246727,0.0,0.0,0.3987853527069092,46.54661178588867,55.0,1.9236091375350952,-8828.7939453125,145.55735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317321777344,306.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.06640625,18000.0,0.0,0.0,0.1952107548713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117197453975677,0.311724454164505,-4.710919256467605e-06,0.0,0.0001981140958378,0.0,0.0,14.411259651184082,0.0,0.0,0.0,0.3120677769184112,4.0,0.0,1.0
392820,293.1741943359375,297.1499938964844,293.1499938964844,0.0300766807049512,-1064.001708984375,304.1544189453125,0.5645703077316284,0.0733295828104019,0.0677303150296211,294.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4876333475112915,0.050000000745058,0.0489933229982852,293.3369445800781,297.1499938964844,293.1499938964844,0.2011503130197525,-3112.543701171875,304.1705322265625,0.8844736814498901,0.280655562877655,0.197887435555458,293.2090759277344,297.1499938964844,293.1499938964844,0.2435351461172104,-4908.09326171875,304.1591491699219,0.935342252254486,0.3282610177993774,0.3123162686824798,293.3436584472656,297.1499938964844,293.1499938964844,0.0046042837202548,-1717.0517578125,297.28521728515625,0.4876333475112915,0.050000000745058,0.2324032336473465,291.1625061035156,291.1499938964844,266.5966796875,265.1698913574219,282.73065185546875,293.8070068359375,291.1626892089844,1.0,0.2445922940969467,0.837948203086853,0.837948203086853,1.0,1.0,-1.031294584274292,0.4199112057685852,0.6113834381103516,0.2369331121444702,0.0,0.0,0.3970275521278381,49.070430755615234,58.0,2.2695181369781494,-8764.3271484375,148.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,306.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.244140625,18000.0,0.0,0.0,0.1946767270565033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097961544990539,0.3098008334636688,-4.704616003436968e-06,0.0,0.000197572124307,0.0,0.0,14.29117488861084,0.0,0.0,0.0,0.3115731179714203,4.0,0.0,1.0
392880,293.1741943359375,297.1499938964844,293.1499938964844,0.0300766807049512,-1064.001708984375,304.1544189453125,0.5645703077316284,0.0733295828104019,0.0677303150296211,294.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4876333475112915,0.050000000745058,0.0489933229982852,293.3369445800781,297.1499938964844,293.1499938964844,0.2011503130197525,-3112.543701171875,304.1705322265625,0.8844736814498901,0.280655562877655,0.197887435555458,293.2090759277344,297.1499938964844,293.1499938964844,0.2435351461172104,-4908.09326171875,304.1591491699219,0.935342252254486,0.3282610177993774,0.3123162686824798,293.3436584472656,297.1499938964844,293.1499938964844,0.0046042837202548,-1717.0517578125,297.28521728515625,0.4876333475112915,0.050000000745058,0.2324032336473465,291.1625061035156,291.1499938964844,266.5966796875,265.1698913574219,282.73065185546875,293.8070068359375,291.1626892089844,1.0,0.2445922940969467,0.837948203086853,0.837948203086853,1.0,1.0,-1.031294584274292,0.4199112057685852,0.6113834381103516,0.2369331121444702,0.0,0.0,0.3970275521278381,49.070430755615234,58.0,2.2695181369781494,-8764.3271484375,148.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,306.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.244140625,18000.0,0.0,0.0,0.1946767270565033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097961544990539,0.3098008334636688,-4.704616003436968e-06,0.0,0.000197572124307,0.0,0.0,14.29117488861084,0.0,0.0,0.0,0.3115731179714203,4.0,0.0,1.0
392940,293.1761474609375,297.1499938964844,293.1499938964844,0.0293335523456335,-1051.1279296875,304.1541748046875,0.5540454387664795,0.0723233893513679,0.0669224560260772,294.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4820308685302734,0.050000000745058,0.0491018444299697,293.3340759277344,297.1499938964844,293.1499938964844,0.1974907964468002,-3067.54931640625,304.1697998046875,0.8702479600906372,0.2765026390552521,0.1950692534446716,293.212890625,297.1499938964844,293.1499938964844,0.2414908111095428,-4875.2763671875,304.15948486328125,0.920888125896454,0.3259903788566589,0.3102698624134063,293.347412109375,297.1499938964844,293.1499938964844,0.0045512695796787,-1698.814697265625,297.20880126953125,0.4820308685302734,0.050000000745058,0.2329180091619491,291.16461181640625,291.1499938964844,266.6333312988281,265.20147705078125,282.7459716796875,293.80084228515625,291.1648864746094,1.0,0.2476554811000824,0.8378695249557495,0.8378695249557495,1.0,1.0,-1.0252341032028198,0.4172951579093933,0.6079389452934265,0.2352140843868255,0.0,0.0,0.3949402272701263,51.73175811767578,61.0,2.975982666015625,-8700.40625,151.37771606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35064697265625,306.5884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1941367536783218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075011670589447,0.3075058460235595,-4.697307758760871e-06,0.0,0.0001970241137314,0.0,0.0,14.149109840393066,0.0,0.0,0.0,0.3109910786151886,4.0,0.0,1.0
393000,293.1761474609375,297.1499938964844,293.1499938964844,0.0293335523456335,-1051.1279296875,304.1541748046875,0.5540454387664795,0.0723233893513679,0.0669224560260772,294.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4820308685302734,0.050000000745058,0.0491018444299697,293.3340759277344,297.1499938964844,293.1499938964844,0.1974907964468002,-3067.54931640625,304.1697998046875,0.8702479600906372,0.2765026390552521,0.1950692534446716,293.212890625,297.1499938964844,293.1499938964844,0.2414908111095428,-4875.2763671875,304.15948486328125,0.920888125896454,0.3259903788566589,0.3102698624134063,293.347412109375,297.1499938964844,293.1499938964844,0.0045512695796787,-1698.814697265625,297.20880126953125,0.4820308685302734,0.050000000745058,0.2329180091619491,291.16461181640625,291.1499938964844,266.6333312988281,265.20147705078125,282.7459716796875,293.80084228515625,291.1648864746094,1.0,0.2476554811000824,0.8378695249557495,0.8378695249557495,1.0,1.0,-1.0252341032028198,0.4172951579093933,0.6079389452934265,0.2352140843868255,0.0,0.0,0.3949402272701263,51.73175811767578,61.0,2.975982666015625,-8700.40625,151.37771606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35064697265625,306.5884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1941367536783218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075011670589447,0.3075058460235595,-4.697307758760871e-06,0.0,0.0001970241137314,0.0,0.0,14.149109840393066,0.0,0.0,0.0,0.3109910786151886,4.0,0.0,1.0
393060,293.17779541015625,297.1499938964844,293.1499938964844,0.0286714266985654,-1041.84130859375,304.1537475585937,0.543897271156311,0.0713247284293174,0.066131979227066,294.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4762377440929413,0.050000000745058,0.0492147803306579,293.3314208984375,297.1499938964844,293.1499938964844,0.1938773095607757,-3022.895263671875,304.1692199707031,0.8567779660224915,0.2723773717880249,0.192276731133461,293.2159423828125,297.1499938964844,293.1499938964844,0.2394908219575882,-4843.15966796875,304.15966796875,0.9074249863624572,0.3237729072570801,0.3082842528820038,293.3504943847656,297.1499938964844,293.1499938964844,0.0044989720918238,-1680.7049560546875,297.1333312988281,0.4762377440929413,0.050000000745058,0.2334537357091903,291.1672668457031,291.1499938964844,266.6700134277344,265.2330017089844,282.7630920410156,293.7998352050781,291.1675720214844,1.0,0.2508283853530884,0.8377843499183655,0.8377843499183655,1.0,1.0,-1.0193287134170532,0.4147908091545105,0.6045379638671875,0.23342826962471,0.0,0.0,0.3924609720706939,54.50503921508789,64.0,3.595815658569336,-8636.099609375,154.6167449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,306.5633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7734375,18000.0,0.0,0.0,0.1935319155454635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047954738140106,0.3048001825809479,-4.68877578896354e-06,0.0,0.0001964102993952,0.0,0.0,13.982698440551758,0.0,0.0,0.0,0.3103091716766357,4.0,0.0,1.0
393120,293.17779541015625,297.1499938964844,293.1499938964844,0.0286714266985654,-1041.84130859375,304.1537475585937,0.543897271156311,0.0713247284293174,0.066131979227066,294.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4762377440929413,0.050000000745058,0.0492147803306579,293.3314208984375,297.1499938964844,293.1499938964844,0.1938773095607757,-3022.895263671875,304.1692199707031,0.8567779660224915,0.2723773717880249,0.192276731133461,293.2159423828125,297.1499938964844,293.1499938964844,0.2394908219575882,-4843.15966796875,304.15966796875,0.9074249863624572,0.3237729072570801,0.3082842528820038,293.3504943847656,297.1499938964844,293.1499938964844,0.0044989720918238,-1680.7049560546875,297.1333312988281,0.4762377440929413,0.050000000745058,0.2334537357091903,291.1672668457031,291.1499938964844,266.6700134277344,265.2330017089844,282.7630920410156,293.7998352050781,291.1675720214844,1.0,0.2508283853530884,0.8377843499183655,0.8377843499183655,1.0,1.0,-1.0193287134170532,0.4147908091545105,0.6045379638671875,0.23342826962471,0.0,0.0,0.3924609720706939,54.50503921508789,64.0,3.595815658569336,-8636.099609375,154.6167449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,306.5633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7734375,18000.0,0.0,0.0,0.1935319155454635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047954738140106,0.3048001825809479,-4.68877578896354e-06,0.0,0.0001964102993952,0.0,0.0,13.982698440551758,0.0,0.0,0.0,0.3103091716766357,4.0,0.0,1.0
393180,293.1793212890625,297.1499938964844,293.1499938964844,0.0277286674827337,-1025.778564453125,304.1539611816406,0.5341925024986267,0.0703112781047821,0.0653367191553115,294.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4700205326080322,0.050000000745058,0.0493313185870647,293.3290100097656,297.1499938964844,293.1499938964844,0.1903050243854522,-2978.541259765625,304.16876220703125,0.8441356420516968,0.2682701051235199,0.189500406384468,293.218505859375,297.1499938964844,293.1499938964844,0.2375238686800003,-4811.5458984375,304.1596984863281,0.8955549001693726,0.3215810656547546,0.3063327968120575,293.3531494140625,297.1499938964844,293.1499938964844,0.0044470080174505,-1662.625732421875,297.0580444335937,0.4700205326080322,0.050000000745058,0.2340065240859985,291.1699523925781,291.1499938964844,266.7066650390625,265.264404296875,282.7811889648437,293.802978515625,291.1702575683594,1.0,0.2540677189826965,0.8376992344856262,0.8376992344856262,1.0,1.0,-1.013502836227417,0.4123759567737579,0.6011269092559814,0.2315286546945572,0.0,0.0,0.389610081911087,57.36788558959961,52.0,3.667649030685425,-8570.8486328125,157.98822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,306.5443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.080078125,18000.0,0.0,0.0,0.1928103566169738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016740083694458,0.3016786873340606,-4.678924142353935e-06,0.0,0.0001956779888132,0.0,0.0,13.791814804077148,0.0,0.0,0.0,0.3095268905162811,4.0,0.0,1.0
393240,293.1793212890625,297.1499938964844,293.1499938964844,0.0277286674827337,-1025.778564453125,304.1539611816406,0.5341925024986267,0.0703112781047821,0.0653367191553115,294.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4700205326080322,0.050000000745058,0.0493313185870647,293.3290100097656,297.1499938964844,293.1499938964844,0.1903050243854522,-2978.541259765625,304.16876220703125,0.8441356420516968,0.2682701051235199,0.189500406384468,293.218505859375,297.1499938964844,293.1499938964844,0.2375238686800003,-4811.5458984375,304.1596984863281,0.8955549001693726,0.3215810656547546,0.3063327968120575,293.3531494140625,297.1499938964844,293.1499938964844,0.0044470080174505,-1662.625732421875,297.0580444335937,0.4700205326080322,0.050000000745058,0.2340065240859985,291.1699523925781,291.1499938964844,266.7066650390625,265.264404296875,282.7811889648437,293.802978515625,291.1702575683594,1.0,0.2540677189826965,0.8376992344856262,0.8376992344856262,1.0,1.0,-1.013502836227417,0.4123759567737579,0.6011269092559814,0.2315286546945572,0.0,0.0,0.389610081911087,57.36788558959961,52.0,3.667649030685425,-8570.8486328125,157.98822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,306.5443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.080078125,18000.0,0.0,0.0,0.1928103566169738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016740083694458,0.3016786873340606,-4.678924142353935e-06,0.0,0.0001956779888132,0.0,0.0,13.791814804077148,0.0,0.0,0.0,0.3095268905162811,4.0,0.0,1.0
393300,293.1800231933594,297.1499938964844,293.1499938964844,0.0274249836802482,-1018.519287109375,304.1537780761719,0.5324400067329407,0.069801740348339,0.0648821219801902,294.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4697968363761902,0.050000000745058,0.0493353866040706,293.327880859375,297.1499938964844,293.1499938964844,0.1884836554527282,-2955.82763671875,304.1686706542969,0.8418375849723816,0.2662273943424225,0.1880773156881332,293.2196350097656,297.1499938964844,293.1499938964844,0.2364955395460128,-4794.96826171875,304.1598205566406,0.8941987156867981,0.3204918205738067,0.3053083121776581,293.3543395996094,297.1499938964844,293.1499938964844,0.0044159367680549,-1651.73388671875,297.0204162597656,0.4697968363761902,0.050000000745058,0.2340258359909057,291.17138671875,291.1499938964844,266.7250061035156,265.28009033203125,282.79119873046875,293.80584716796875,291.1717834472656,1.0,0.2534413933753967,0.8376566767692566,0.8376566767692566,1.0,1.0,-1.0100480318069458,0.4109358787536621,0.5991121530532837,0.230429545044899,0.0,0.0,0.3880464732646942,57.4196891784668,52.0,4.326013565063477,-8535.6396484375,157.13795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,306.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.13671875,18000.0,0.0,0.0,0.1923954039812088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999800145626068,0.2999846637248993,-4.6735835894651245e-06,0.0,0.0001952568709384,0.0,0.0,13.688740730285645,0.0,0.0,0.0,0.3091038763523102,4.0,0.0,1.0
393360,293.1806335449219,297.1499938964844,293.1499938964844,0.0270709302276372,-1010.696533203125,304.1537475585937,0.5327532887458801,0.0692998543381691,0.0643954426050186,294.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4716545045375824,0.050000000745058,0.0493014715611934,293.32672119140625,297.1499938964844,293.1499938964844,0.1866296082735061,-2932.630615234375,304.16864013671875,0.8421779870986938,0.2642022967338562,0.1866359114646911,293.2206420898437,297.1499938964844,293.1499938964844,0.2354196906089782,-4777.5751953125,304.1600036621094,0.895892322063446,0.3194108605384826,0.3042527735233307,293.3554992675781,297.1499938964844,293.1499938964844,0.0043812282383441,-1639.4593505859375,296.9832763671875,0.4716545045375824,0.050000000745058,0.2338649630546569,291.1736755371094,291.1499938964844,266.74334716796875,265.2957763671875,282.8016967773437,293.8092041015625,291.17431640625,1.0,0.2517046332359314,0.8376219868659973,0.8376219868659973,1.0,1.0,-1.0062332153320312,0.4093444049358368,0.5968888998031616,0.2292260378599167,0.0,0.0,0.386243611574173,56.504791259765625,40.0,5.996924877166748,-8497.8427734375,154.5391387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,306.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.96484375,18000.0,0.0,0.0,0.1919331550598144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298117071390152,0.2981217503547668,-4.6679001570737455e-06,0.0,0.0001947877462953,0.0,0.0,13.576306343078612,0.0,0.0,0.0,0.3086415827274322,4.0,0.0,1.0
393420,293.1816711425781,297.1499938964844,293.1499938964844,0.0261532459408044,-994.0967407226562,304.1540222167969,0.5381813645362854,0.0683136284351348,0.063364490866661,294.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.4793523252010345,0.050000000745058,0.0491544567048549,293.3244323730469,297.1499938964844,293.1499938964844,0.1828869730234146,-2885.620849609375,304.1686706542969,0.848957359790802,0.260186493396759,0.1837274879217147,293.22235107421875,297.1499938964844,293.1499938964844,0.2331932783126831,-4741.5029296875,304.1603698730469,0.906407356262207,0.3172779679298401,0.3020844161510467,293.3575744628906,297.1499938964844,293.1499938964844,0.0043045124039053,-1612.1397705078125,296.90972900390625,0.4793523252010345,0.050000000745058,0.2331675738096237,291.1796264648437,291.1499938964844,266.7799987792969,265.3270568847656,282.823486328125,293.8173217773437,291.1802978515625,1.0,0.2454381287097931,0.8375527262687683,0.8375527262687683,1.0,1.0,-0.9978891611099244,0.405876487493515,0.5920126438140869,0.2265746295452118,0.0,0.0,0.3818973302841186,52.659576416015625,28.0,7.63099479675293,-8412.271484375,145.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,306.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4375,18000.0,0.0,0.0,0.1908328980207443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935901284217834,0.2935947775840759,-4.654496933653718e-06,0.0,0.0001936711341841,0.0,0.0,13.305912017822266,0.0,0.0,0.0,0.307535171508789,4.0,0.0,1.0
393480,293.1816711425781,297.1499938964844,293.1499938964844,0.0261532459408044,-994.0967407226562,304.1540222167969,0.5381813645362854,0.0683136284351348,0.063364490866661,294.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.4793523252010345,0.050000000745058,0.0491544567048549,293.3244323730469,297.1499938964844,293.1499938964844,0.1828869730234146,-2885.620849609375,304.1686706542969,0.848957359790802,0.260186493396759,0.1837274879217147,293.22235107421875,297.1499938964844,293.1499938964844,0.2331932783126831,-4741.5029296875,304.1603698730469,0.906407356262207,0.3172779679298401,0.3020844161510467,293.3575744628906,297.1499938964844,293.1499938964844,0.0043045124039053,-1612.1397705078125,296.90972900390625,0.4793523252010345,0.050000000745058,0.2331675738096237,291.1796264648437,291.1499938964844,266.7799987792969,265.3270568847656,282.823486328125,293.8173217773437,291.1802978515625,1.0,0.2454381287097931,0.8375527262687683,0.8375527262687683,1.0,1.0,-0.9978891611099244,0.405876487493515,0.5920126438140869,0.2265746295452118,0.0,0.0,0.3818973302841186,52.659576416015625,28.0,7.63099479675293,-8412.271484375,145.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,306.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4375,18000.0,0.0,0.0,0.1908328980207443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935901284217834,0.2935947775840759,-4.654496933653718e-06,0.0,0.0001936711341841,0.0,0.0,13.305912017822266,0.0,0.0,0.0,0.307535171508789,4.0,0.0,1.0
393540,293.1825256347656,297.1499938964844,293.1499938964844,0.0252151973545551,-976.601806640625,304.1542358398437,0.5499616265296936,0.0673412233591079,0.0622751452028751,294.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.4910322725772857,0.050000000745058,0.0489300824701786,293.32342529296875,297.1499938964844,293.1499938964844,0.1789995431900024,-2836.531005859375,304.1689453125,0.8637356162071228,0.2559770345687866,0.1806731224060058,293.2228088378906,297.1499938964844,293.1499938964844,0.2310393154621124,-4706.61376953125,304.1604919433594,0.9282469749450684,0.3153464198112488,0.2999835908412933,293.3594665527344,297.1499938964844,293.1499938964844,0.0042216177098453,-1582.4937744140625,296.8358154296875,0.4910322725772857,0.050000000745058,0.2321032583713531,291.1850891113281,291.1499938964844,266.8166809082031,265.3582458496094,282.8471374511719,293.82965087890625,291.1856994628906,1.0,0.2361808270215988,0.8374834060668945,0.8374834060668945,1.0,1.0,-0.988847315311432,0.4021499454975128,0.5866973996162415,0.223642811179161,0.0,0.0,0.3768503367900848,46.84524154663086,25.0,7.550894260406494,-8317.359375,133.67303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4141540527344,306.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4765625,18000.0,0.0,0.0,0.1894475668668747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882823646068573,0.2882870137691498,-4.6385534915316384e-06,0.0,0.0001922652008943,0.0,0.0,12.99135398864746,0.0,0.0,0.0,0.30624720454216,4.0,0.0,1.0
393600,293.1825256347656,297.1499938964844,293.1499938964844,0.0252151973545551,-976.601806640625,304.1542358398437,0.5499616265296936,0.0673412233591079,0.0622751452028751,294.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.4910322725772857,0.050000000745058,0.0489300824701786,293.32342529296875,297.1499938964844,293.1499938964844,0.1789995431900024,-2836.531005859375,304.1689453125,0.8637356162071228,0.2559770345687866,0.1806731224060058,293.2228088378906,297.1499938964844,293.1499938964844,0.2310393154621124,-4706.61376953125,304.1604919433594,0.9282469749450684,0.3153464198112488,0.2999835908412933,293.3594665527344,297.1499938964844,293.1499938964844,0.0042216177098453,-1582.4937744140625,296.8358154296875,0.4910322725772857,0.050000000745058,0.2321032583713531,291.1850891113281,291.1499938964844,266.8166809082031,265.3582458496094,282.8471374511719,293.82965087890625,291.1856994628906,1.0,0.2361808270215988,0.8374834060668945,0.8374834060668945,1.0,1.0,-0.988847315311432,0.4021499454975128,0.5866973996162415,0.223642811179161,0.0,0.0,0.3768503367900848,46.84524154663086,25.0,7.550894260406494,-8317.359375,133.67303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4141540527344,306.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4765625,18000.0,0.0,0.0,0.1894475668668747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882823646068573,0.2882870137691498,-4.6385534915316384e-06,0.0,0.0001922652008943,0.0,0.0,12.99135398864746,0.0,0.0,0.0,0.30624720454216,4.0,0.0,1.0
393660,293.1833190917969,297.1499938964844,293.1499938964844,0.0243229977786541,-959.632080078125,304.1543273925781,0.5619605779647827,0.0663549304008483,0.0612106882035732,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5026113390922546,0.050000000745058,0.0487356781959533,293.3227233886719,297.1499938964844,293.1499938964844,0.1750724464654922,-2786.734375,304.1691589355469,0.8789219260215759,0.2517205476760864,0.1775502115488052,293.22265625,297.1499938964844,293.1499938964844,0.2290865927934646,-4675.04833984375,304.1602478027344,0.9507743716239928,0.3135311007499695,0.298064649105072,293.3612365722656,297.1499938964844,293.1499938964844,0.0041422280482947,-1554.061279296875,296.76080322265625,0.5026113390922546,0.050000000745058,0.2311810702085495,291.1890869140625,291.1499938964844,266.85333251953125,265.389404296875,282.86962890625,293.8443908691406,291.1893005371094,1.0,0.2280336320400238,0.83745938539505,0.83745938539505,1.0,1.0,-0.980177402496338,0.3986732959747314,0.5815041065216064,0.2206113040447235,0.0,0.0,0.3713358044624328,41.79117202758789,25.0,4.801036357879639,-8219.9189453125,123.12420654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.806640625,18000.0,0.0,0.0,0.1877490729093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824448645114898,0.2824494838714599,-4.620922481990419e-06,0.0,0.0001905414537759,0.0,0.0,12.648968696594238,0.0,0.0,0.0,0.3048441410064697,4.0,0.0,1.0
393720,293.1833190917969,297.1499938964844,293.1499938964844,0.0243229977786541,-959.632080078125,304.1543273925781,0.5619605779647827,0.0663549304008483,0.0612106882035732,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5026113390922546,0.050000000745058,0.0487356781959533,293.3227233886719,297.1499938964844,293.1499938964844,0.1750724464654922,-2786.734375,304.1691589355469,0.8789219260215759,0.2517205476760864,0.1775502115488052,293.22265625,297.1499938964844,293.1499938964844,0.2290865927934646,-4675.04833984375,304.1602478027344,0.9507743716239928,0.3135311007499695,0.298064649105072,293.3612365722656,297.1499938964844,293.1499938964844,0.0041422280482947,-1554.061279296875,296.76080322265625,0.5026113390922546,0.050000000745058,0.2311810702085495,291.1890869140625,291.1499938964844,266.85333251953125,265.389404296875,282.86962890625,293.8443908691406,291.1893005371094,1.0,0.2280336320400238,0.83745938539505,0.83745938539505,1.0,1.0,-0.980177402496338,0.3986732959747314,0.5815041065216064,0.2206113040447235,0.0,0.0,0.3713358044624328,41.79117202758789,25.0,4.801036357879639,-8219.9189453125,123.12420654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.806640625,18000.0,0.0,0.0,0.1877490729093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824448645114898,0.2824494838714599,-4.620922481990419e-06,0.0,0.0001905414537759,0.0,0.0,12.648968696594238,0.0,0.0,0.0,0.3048441410064697,4.0,0.0,1.0
393780,293.18426513671875,297.1499938964844,293.1499938964844,0.0234745405614376,-943.212158203125,304.154296875,0.5712650418281555,0.0653211027383804,0.0601590164005756,294.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.5128777027130127,0.050000000745058,0.0485938526690006,293.3185729980469,297.1499938964844,293.1499938964844,0.1717128902673721,-2744.171630859375,304.1683349609375,0.8916242122650146,0.2481830567121505,0.1748371124267578,293.2225036621094,297.1499938964844,293.1499938964844,0.2273060083389282,-4646.3515625,304.1597900390625,0.9679453372955322,0.3117254376411438,0.296223372220993,293.3629455566406,297.1499938964844,293.1499938964844,0.0040686400607228,-1527.864013671875,296.6827087402344,0.5128777027130127,0.050000000745058,0.2305083274841308,291.1884765625,291.1499938964844,266.8900146484375,265.4204406738281,282.8825378417969,293.8492126464844,291.18798828125,1.0,0.2217018008232116,0.8374353647232056,0.8374353647232056,1.0,1.0,-0.9724703431129456,0.3957204520702362,0.5767499208450317,0.2175781726837158,0.0,0.0,0.3661843836307525,38.07658386230469,25.0,-1.4416741132736206,-8131.75244140625,115.18069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5276794433594,306.5102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.59375,18000.0,0.0,0.0,0.1857603341341018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2768130004405975,0.2768176198005676,-4.6032782847760245e-06,0.0,0.0001885231322376,0.0,0.0,12.320808410644531,0.0,0.0,0.0,0.3034955263137817,4.0,0.0,1.0
393840,293.18426513671875,297.1499938964844,293.1499938964844,0.0234745405614376,-943.212158203125,304.154296875,0.5712650418281555,0.0653211027383804,0.0601590164005756,294.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.5128777027130127,0.050000000745058,0.0485938526690006,293.3185729980469,297.1499938964844,293.1499938964844,0.1717128902673721,-2744.171630859375,304.1683349609375,0.8916242122650146,0.2481830567121505,0.1748371124267578,293.2225036621094,297.1499938964844,293.1499938964844,0.2273060083389282,-4646.3515625,304.1597900390625,0.9679453372955322,0.3117254376411438,0.296223372220993,293.3629455566406,297.1499938964844,293.1499938964844,0.0040686400607228,-1527.864013671875,296.6827087402344,0.5128777027130127,0.050000000745058,0.2305083274841308,291.1884765625,291.1499938964844,266.8900146484375,265.4204406738281,282.8825378417969,293.8492126464844,291.18798828125,1.0,0.2217018008232116,0.8374353647232056,0.8374353647232056,1.0,1.0,-0.9724703431129456,0.3957204520702362,0.5767499208450317,0.2175781726837158,0.0,0.0,0.3661843836307525,38.07658386230469,25.0,-1.4416741132736206,-8131.75244140625,115.18069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5276794433594,306.5102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.59375,18000.0,0.0,0.0,0.1857603341341018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2768130004405975,0.2768176198005676,-4.6032782847760245e-06,0.0,0.0001885231322376,0.0,0.0,12.320808410644531,0.0,0.0,0.0,0.3034955263137817,4.0,0.0,1.0
393900,293.1847839355469,297.1499938964844,293.1499938964844,0.023059057071805,-935.0608520507812,304.1542663574219,0.574926495552063,0.0647834539413452,0.0596290081739425,294.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.5175255537033081,0.050000000745058,0.0485378243029117,293.3161315917969,297.1499938964844,293.1499938964844,0.1702436506748199,-2725.568603515625,304.16766357421875,0.8970603942871094,0.2465304285287857,0.1736309826374054,293.2224426269531,297.1499938964844,293.1499938964844,0.2264636904001236,-4632.796875,304.1595458984375,0.9746767282485962,0.310817539691925,0.2953142821788788,293.3638000488281,297.1499938964844,293.1499938964844,0.0040335534140467,-1515.435546875,296.6423645019531,0.5175255537033081,0.050000000745058,0.2302425354719162,291.18634033203125,291.1499938964844,266.9083251953125,265.4359436035156,282.8872375488281,293.8506774902344,291.18572998046875,1.0,0.2190575152635574,0.8374233841896057,0.8374233841896057,1.0,1.0,-0.968908965587616,0.3944056034088135,0.5745033621788025,0.2160543352365493,0.0,0.0,0.3639724552631378,36.59843063354492,25.0,-3.967247009277344,-8093.17626953125,111.94247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55682373046875,306.5096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.78515625,18000.0,0.0,0.0,0.1846839189529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743539810180664,0.2743585705757141,-4.595271093421616e-06,0.0,0.0001874307054094,0.0,0.0,12.177939414978027,0.0,0.0,0.0,0.3029052019119262,4.0,0.0,1.0
393960,293.1853332519531,297.1499938964844,293.1499938964844,0.022644568234682,-926.8341064453124,304.1542358398437,0.5779769420623779,0.0642322152853012,0.0590941160917282,294.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.5218386650085449,0.050000000745058,0.0484896674752235,293.3137512207031,297.1499938964844,293.1499938964844,0.1688096076250076,-2707.368408203125,304.1670837402344,0.901803970336914,0.2448908686637878,0.172449305653572,293.222412109375,297.1499938964844,293.1499938964844,0.2256280183792114,-4619.32958984375,304.1593322753906,0.980365753173828,0.309904932975769,0.2944090366363525,293.3646545410156,297.1499938964844,293.1499938964844,0.0039992230013012,-1503.25537109375,296.601806640625,0.5218386650085449,0.050000000745058,0.2300141155719757,291.18408203125,291.1499938964844,266.9266662597656,265.451416015625,282.8917541503906,293.8528747558594,291.1835021972656,1.0,0.2166997194290161,0.8374171853065491,0.8374171853065491,1.0,1.0,-0.9654300212860109,0.3931441903114319,0.5722858309745789,0.2145117372274398,0.0,0.0,0.3619298040866852,35.32008743286133,25.0,-5.031342029571533,-8057.392578125,109.07251739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,306.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.01171875,18000.0,0.0,0.0,0.1835715472698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721380889415741,0.2721426784992218,-4.588059709931258e-06,0.0,0.0001863017823779,0.0,0.0,12.04982089996338,0.0,0.0,0.0,0.3023737072944641,4.0,0.0,1.0
394020,293.1865539550781,297.1499938964844,293.1499938964844,0.0218138806521892,-910.0248413085938,304.1542053222656,0.5823739171028137,0.0630892738699913,0.0580061115324497,294.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5294172763824463,0.050000000745058,0.0484127104282379,293.3094177246094,297.1499938964844,293.1499938964844,0.1659756153821945,-2671.243896484375,304.1661071777344,0.9095168709754944,0.2416202276945114,0.1701126992702484,293.2224426269531,297.1499938964844,293.1499938964844,0.2239488065242767,-4592.17919921875,304.1590270996094,0.9891338348388672,0.3080629706382751,0.2926028668880462,293.3664245605469,297.1499938964844,293.1499938964844,0.0039320113137364,-1479.29345703125,296.5205078125,0.5294172763824463,0.050000000745058,0.2296490520238876,291.1803894042969,291.1499938964844,266.9633483886719,265.4823303222656,282.9007263183594,293.8594665527344,291.1799621582031,1.0,0.2127014398574829,0.8374049067497253,0.8374049067497253,1.0,1.0,-0.9586209654808044,0.3907276093959808,0.5678933262825012,0.2113700211048126,0.0,0.0,0.3581352829933166,33.25395202636719,25.0,-4.993139266967773,-7989.23828125,104.2215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6291809082031,306.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3125,18000.0,0.0,0.0,0.1812878549098968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268134206533432,0.2681387662887573,-4.5754654820484575e-06,0.0,0.0001839841279434,0.0,0.0,11.820856094360352,0.0,0.0,0.0,0.3014253675937652,4.0,0.0,1.0
394080,293.1865539550781,297.1499938964844,293.1499938964844,0.0218138806521892,-910.0248413085938,304.1542053222656,0.5823739171028137,0.0630892738699913,0.0580061115324497,294.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5294172763824463,0.050000000745058,0.0484127104282379,293.3094177246094,297.1499938964844,293.1499938964844,0.1659756153821945,-2671.243896484375,304.1661071777344,0.9095168709754944,0.2416202276945114,0.1701126992702484,293.2224426269531,297.1499938964844,293.1499938964844,0.2239488065242767,-4592.17919921875,304.1590270996094,0.9891338348388672,0.3080629706382751,0.2926028668880462,293.3664245605469,297.1499938964844,293.1499938964844,0.0039320113137364,-1479.29345703125,296.5205078125,0.5294172763824463,0.050000000745058,0.2296490520238876,291.1803894042969,291.1499938964844,266.9633483886719,265.4823303222656,282.9007263183594,293.8594665527344,291.1799621582031,1.0,0.2127014398574829,0.8374049067497253,0.8374049067497253,1.0,1.0,-0.9586209654808044,0.3907276093959808,0.5678933262825012,0.2113700211048126,0.0,0.0,0.3581352829933166,33.25395202636719,25.0,-4.993139266967773,-7989.23828125,104.2215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6291809082031,306.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3125,18000.0,0.0,0.0,0.1812878549098968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268134206533432,0.2681387662887573,-4.5754654820484575e-06,0.0,0.0001839841279434,0.0,0.0,11.820856094360352,0.0,0.0,0.0,0.3014253675937652,4.0,0.0,1.0
394140,293.1878967285156,297.1499938964844,293.1499938964844,0.0209818892180919,-892.7305908203125,304.1542053222656,0.5847711563110352,0.0618955790996551,0.0568905137479305,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5356404185295105,0.050000000745058,0.0483556725084781,293.3056640625,297.1499938964844,293.1499938964844,0.1631668210029602,-2635.2490234375,304.1654357910156,0.9150195717811584,0.2383442819118499,0.1677899360656738,293.2225952148437,297.1499938964844,293.1499938964844,0.2222611010074615,-4564.79931640625,304.1588439941406,0.9952163696289062,0.306197315454483,0.2907945215702057,293.3682861328125,297.1499938964844,293.1499938964844,0.0038660713471472,-1455.6617431640625,296.438720703125,0.5356404185295105,0.050000000745058,0.2293784916400909,291.1773681640625,291.1499938964844,267.0,265.5131225585937,282.9096984863281,293.86834716796875,291.177001953125,1.0,0.2094585597515106,0.8373925685882568,0.8373925685882568,1.0,1.0,-0.9519301056861876,0.3884024024009704,0.5635277032852173,0.2081719040870666,0.0,0.0,0.3546945750713348,31.69266700744629,25.0,-4.332658767700195,-7923.1591796875,100.27564239501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6606140136719,306.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6875,18000.0,0.0,0.0,0.1789887249469757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645536065101623,0.2645581662654876,-4.564509708870901e-06,0.0,0.0001816508010961,0.0,0.0,11.618401527404783,0.0,0.0,0.0,0.3005891144275665,4.0,0.0,1.0
394200,293.1878967285156,297.1499938964844,293.1499938964844,0.0209818892180919,-892.7305908203125,304.1542053222656,0.5847711563110352,0.0618955790996551,0.0568905137479305,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.5356404185295105,0.050000000745058,0.0483556725084781,293.3056640625,297.1499938964844,293.1499938964844,0.1631668210029602,-2635.2490234375,304.1654357910156,0.9150195717811584,0.2383442819118499,0.1677899360656738,293.2225952148437,297.1499938964844,293.1499938964844,0.2222611010074615,-4564.79931640625,304.1588439941406,0.9952163696289062,0.306197315454483,0.2907945215702057,293.3682861328125,297.1499938964844,293.1499938964844,0.0038660713471472,-1455.6617431640625,296.438720703125,0.5356404185295105,0.050000000745058,0.2293784916400909,291.1773681640625,291.1499938964844,267.0,265.5131225585937,282.9096984863281,293.86834716796875,291.177001953125,1.0,0.2094585597515106,0.8373925685882568,0.8373925685882568,1.0,1.0,-0.9519301056861876,0.3884024024009704,0.5635277032852173,0.2081719040870666,0.0,0.0,0.3546945750713348,31.69266700744629,25.0,-4.332658767700195,-7923.1591796875,100.27564239501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6606140136719,306.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6875,18000.0,0.0,0.0,0.1789887249469757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645536065101623,0.2645581662654876,-4.564509708870901e-06,0.0,0.0001816508010961,0.0,0.0,11.618401527404783,0.0,0.0,0.0,0.3005891144275665,4.0,0.0,1.0
394260,293.18927001953125,297.1499938964844,293.1499938964844,0.0201511718332767,-874.9574584960938,304.1541748046875,0.5853967666625977,0.0606571249663829,0.0557475611567497,294.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5405524373054504,0.050000000745058,0.0483139529824256,293.30242919921875,297.1499938964844,293.1499938964844,0.1603684872388839,-2599.20751953125,304.1649475097656,0.9182116985321044,0.2350578308105468,0.1654702574014663,293.2227783203125,297.1499938964844,293.1499938964844,0.2203982025384903,-4534.35205078125,304.1590270996094,0.9990000128746032,0.3043216168880462,0.2887938618659973,293.3702392578125,297.1499938964844,293.1499938964844,0.003800944192335,-1432.2012939453125,296.3563232421875,0.5405524373054504,0.050000000745058,0.2291805893182754,291.1749572753906,291.1499938964844,267.0366516113281,265.5438842773437,282.9188537597656,293.87841796875,291.1746826171875,1.0,0.2067855596542358,0.8373801112174988,0.8373801112174988,1.0,1.0,-0.9450900554656982,0.3860250115394592,0.559065043926239,0.2049207240343094,0.0,0.0,0.3515399396419525,30.51800537109375,25.0,-3.308634996414185,-7857.38037109375,96.9705581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6777038574219,306.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.611328125,18000.0,0.0,0.0,0.176736369729042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613298296928406,0.2613343894481659,-4.554830866254633e-06,0.0,0.0001793649425962,0.0,0.0,11.437804222106934,0.0,0.0,0.0,0.2998436689376831,4.0,0.0,1.0
