time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
394320,293.18927001953125,297.1499938964844,293.1499938964844,0.0201511718332767,-874.9574584960938,304.1541748046875,0.5853967666625977,0.0606571249663829,0.0557475611567497,294.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5405524373054504,0.050000000745058,0.0483139529824256,293.30242919921875,297.1499938964844,293.1499938964844,0.1603684872388839,-2599.20751953125,304.1649475097656,0.9182116985321044,0.2350578308105468,0.1654702574014663,293.2227783203125,297.1499938964844,293.1499938964844,0.2203982025384903,-4534.35205078125,304.1590270996094,0.9990000128746032,0.3043216168880462,0.2887938618659973,293.3702392578125,297.1499938964844,293.1499938964844,0.003800944192335,-1432.2012939453125,296.3563232421875,0.5405524373054504,0.050000000745058,0.2291805893182754,291.1749572753906,291.1499938964844,267.0366516113281,265.5438842773437,282.9188537597656,293.87841796875,291.1746826171875,1.0,0.2067855596542358,0.8373801112174988,0.8373801112174988,1.0,1.0,-0.9450900554656982,0.3860250115394592,0.559065043926239,0.2049207240343094,0.0,0.0,0.3515399396419525,30.51800537109375,25.0,-3.308634996414185,-7857.38037109375,96.9705581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6777038574219,306.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.611328125,18000.0,0.0,0.0,0.176736369729042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613298296928406,0.2613343894481659,-4.554830866254633e-06,0.0,0.0001793649425962,0.0,0.0,11.437804222106934,0.0,0.0,0.0,0.2998436689376831,4.0,0.0,1.0
394380,293.19061279296875,297.1499938964844,293.1499938964844,0.0193271245807409,-856.7507934570312,304.1541748046875,0.5841278433799744,0.0593880452215671,0.0545871071517467,294.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5439094305038452,0.050000000745058,0.0482869297266006,293.2992553710937,297.1499938964844,293.1499938964844,0.1575993597507476,-2563.3583984375,304.1645812988281,0.9187922477722168,0.2318412512540817,0.1631911396980285,293.22186279296875,297.1499938964844,293.1499938964844,0.2172306180000305,-4481.90576171875,304.16131591796875,0.9990000128746032,0.3026622533798218,0.2854019403457641,293.37225341796875,297.1499938964844,293.1499938964844,0.0037364310119301,-1408.7584228515625,296.2744140625,0.5439094305038452,0.050000000745058,0.2290524095296859,291.1746826171875,291.1499938964844,267.0733337402344,265.5745544433594,282.9278564453125,293.8840026855469,291.1748352050781,1.0,0.2045033127069473,0.8373676538467407,0.8373676538467407,1.0,1.0,-0.9366998076438904,0.3829151093959808,0.5537846684455872,0.201454222202301,0.0,0.0,0.3483041822910309,29.70097541809082,25.0,-0.0087418444454669,-7784.53955078125,93.9694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827087402344,306.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.236328125,18000.0,0.0,0.0,0.1745623648166656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582098245620727,0.258214384317398,-4.545941919786856e-06,0.0,0.0001771586103131,0.0,0.0,11.265240669250488,0.0,0.0,0.0,0.2991327047348022,4.0,0.0,1.0
394440,293.19061279296875,297.1499938964844,293.1499938964844,0.0193271245807409,-856.7507934570312,304.1541748046875,0.5841278433799744,0.0593880452215671,0.0545871071517467,294.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5439094305038452,0.050000000745058,0.0482869297266006,293.2992553710937,297.1499938964844,293.1499938964844,0.1575993597507476,-2563.3583984375,304.1645812988281,0.9187922477722168,0.2318412512540817,0.1631911396980285,293.22186279296875,297.1499938964844,293.1499938964844,0.2172306180000305,-4481.90576171875,304.16131591796875,0.9990000128746032,0.3026622533798218,0.2854019403457641,293.37225341796875,297.1499938964844,293.1499938964844,0.0037364310119301,-1408.7584228515625,296.2744140625,0.5439094305038452,0.050000000745058,0.2290524095296859,291.1746826171875,291.1499938964844,267.0733337402344,265.5745544433594,282.9278564453125,293.8840026855469,291.1748352050781,1.0,0.2045033127069473,0.8373676538467407,0.8373676538467407,1.0,1.0,-0.9366998076438904,0.3829151093959808,0.5537846684455872,0.201454222202301,0.0,0.0,0.3483041822910309,29.70097541809082,25.0,-0.0087418444454669,-7784.53955078125,93.9694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827087402344,306.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.236328125,18000.0,0.0,0.0,0.1745623648166656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582098245620727,0.258214384317398,-4.545941919786856e-06,0.0,0.0001771586103131,0.0,0.0,11.265240669250488,0.0,0.0,0.0,0.2991327047348022,4.0,0.0,1.0
394500,293.1912536621094,297.1499938964844,293.1499938964844,0.0189204793423414,-847.5411376953125,304.1541442871094,0.5830791592597961,0.0587473213672637,0.0540027245879173,294.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.545261800289154,0.050000000745058,0.0482763610780239,293.2976989746094,297.1499938964844,293.1499938964844,0.1562405079603195,-2545.707275390625,304.1643981933594,0.9185625314712524,0.2302572280168533,0.1620766222476959,293.2208557128906,297.1499938964844,293.1499938964844,0.2155876010656356,-4454.705078125,304.1622314453125,0.9990000128746032,0.3019501268863678,0.2836624383926391,293.37322998046875,297.1499938964844,293.1499938964844,0.0037043255288153,-1397.0301513671875,296.2336730957031,0.545261800289154,0.050000000745058,0.2290022820234298,291.17529296875,291.1499938964844,267.0916748046875,265.58984375,282.93121337890625,293.8846130371094,291.17535400390625,1.0,0.2034813314676284,0.8373613953590393,0.8373613953590393,1.0,1.0,-0.9324998259544371,0.3813559710979461,0.5511438250541687,0.199734166264534,0.0,0.0,0.3465552628040313,29.367610931396484,25.0,0.4648447036743164,-7745.9794921875,92.60409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819763183594,306.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.861328125,18000.0,0.0,0.0,0.1735049486160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565352022647857,0.2565397620201111,-4.541401722235605e-06,0.0,0.0001760854647727,0.0,0.0,11.173588752746582,0.0,0.0,0.0,0.298757791519165,4.0,0.0,1.0
394560,293.1918640136719,297.1499938964844,293.1499938964844,0.0185208767652511,-838.352783203125,304.15411376953125,0.5818584561347961,0.0581043660640716,0.0534168556332588,294.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5464887619018555,0.050000000745058,0.0482669211924076,293.2962646484375,297.1499938964844,293.1499938964844,0.1548965871334076,-2528.22412109375,304.16424560546875,0.9181103110313416,0.2286673486232757,0.1609640717506408,293.2197570800781,297.1499938964844,293.1499938964844,0.2140894830226898,-4429.9765625,304.1627197265625,0.9990000128746032,0.3012700974941253,0.2820748090744018,293.37420654296875,297.1499938964844,293.1499938964844,0.0036722293589264,-1385.3211669921875,296.19244384765625,0.5464887619018555,0.050000000745058,0.2289574891328811,291.1752624511719,291.1499938964844,267.1099853515625,265.6051330566406,282.9342041015625,293.8851013183594,291.1751403808594,1.0,0.2025296539068222,0.8373702168464661,0.8373702168464661,1.0,1.0,-0.9284903407096864,0.3798838257789612,0.5486065149307251,0.198059007525444,0.0,0.0,0.3448682129383087,29.065353393554688,25.0,-0.3073444366455078,-7707.73974609375,91.33562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795959472656,306.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.87890625,18000.0,0.0,0.0,0.1724669933319091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548622786998749,0.2548668086528778,-4.536758297035704e-06,0.0,0.0001750320807332,0.0,0.0,11.082076072692873,0.0,0.0,0.0,0.298383891582489,4.0,0.0,1.0
394620,293.1929931640625,297.1499938964844,293.1499938964844,0.0177425518631935,-820.0297241210938,304.154052734375,0.5789676904678345,0.0568127743899822,0.0522424578666687,294.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5486222505569458,0.050000000745058,0.0482508316636085,293.2938842773437,297.1499938964844,293.1499938964844,0.1522147208452224,-2493.2412109375,304.1639709472656,0.91658216714859,0.2254471629858017,0.158718079328537,293.2177734375,297.1499938964844,293.1499938964844,0.2115133255720138,-4387.61669921875,304.1627502441406,0.9990000128746032,0.2999029159545898,0.2793389558792114,293.3760681152344,297.1499938964844,293.1499938964844,0.0036085087340325,-1362.095947265625,296.1086120605469,0.5486222505569458,0.050000000745058,0.2288811653852462,291.173583984375,291.1499938964844,267.14666748046875,265.6356201171875,282.94061279296875,293.8876342773437,291.1732788085937,1.0,0.2008080333471298,0.8373879194259644,0.8373879194259644,1.0,1.0,-0.9209900498390198,0.3771655261516571,0.5438244938850403,0.1948500573635101,0.0,0.0,0.3418219685554504,28.538816452026367,25.0,-2.108869791030884,-7635.7265625,89.0483627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.670166015625,306.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.072265625,18000.0,0.0,0.0,0.1704602688550949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518114149570465,0.2518159449100494,-4.527952569333138e-06,0.0,0.0001729954965412,0.0,0.0,10.915179252624512,0.0,0.0,0.0,0.2976981103420257,4.0,0.0,1.0
394680,293.1929931640625,297.1499938964844,293.1499938964844,0.0177425518631935,-820.0297241210938,304.154052734375,0.5789676904678345,0.0568127743899822,0.0522424578666687,294.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5486222505569458,0.050000000745058,0.0482508316636085,293.2938842773437,297.1499938964844,293.1499938964844,0.1522147208452224,-2493.2412109375,304.1639709472656,0.91658216714859,0.2254471629858017,0.158718079328537,293.2177734375,297.1499938964844,293.1499938964844,0.2115133255720138,-4387.61669921875,304.1627502441406,0.9990000128746032,0.2999029159545898,0.2793389558792114,293.3760681152344,297.1499938964844,293.1499938964844,0.0036085087340325,-1362.095947265625,296.1086120605469,0.5486222505569458,0.050000000745058,0.2288811653852462,291.173583984375,291.1499938964844,267.14666748046875,265.6356201171875,282.94061279296875,293.8876342773437,291.1732788085937,1.0,0.2008080333471298,0.8373879194259644,0.8373879194259644,1.0,1.0,-0.9209900498390198,0.3771655261516571,0.5438244938850403,0.1948500573635101,0.0,0.0,0.3418219685554504,28.538816452026367,25.0,-2.108869791030884,-7635.7265625,89.0483627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.670166015625,306.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.072265625,18000.0,0.0,0.0,0.1704602688550949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518114149570465,0.2518159449100494,-4.527952569333138e-06,0.0,0.0001729954965412,0.0,0.0,10.915179252624512,0.0,0.0,0.0,0.2976981103420257,4.0,0.0,1.0
394740,293.19403076171875,297.1499938964844,293.1499938964844,0.0169884245842695,-801.6680908203125,304.1539611816406,0.575506865978241,0.0555141344666481,0.0510645695030689,294.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5503569841384888,0.050000000745058,0.0482380427420139,293.2920837402344,297.1499938964844,293.1499938964844,0.149504154920578,-2457.726806640625,304.163818359375,0.9142654538154602,0.2221675813198089,0.1564329415559768,293.2165222167969,297.1499938964844,293.1499938964844,0.2094233632087707,-4353.39501953125,304.1619873046875,0.9990000128746032,0.2984443008899688,0.2771311700344085,293.3778991699219,297.1499938964844,293.1499938964844,0.0035449608694761,-1338.8758544921875,296.02398681640625,0.5503569841384888,0.050000000745058,0.2288205027580261,291.1714782714844,291.1499938964844,267.1833190917969,265.6660461425781,282.9485168457031,293.89306640625,291.17120361328125,1.0,0.1993039846420288,0.8374056220054626,0.8374056220054626,1.0,1.0,-0.9140952825546264,0.3746960461139679,0.5393992066383362,0.1918431520462036,0.0,0.0,0.3391084969043731,28.10516166687012,25.0,-2.6881344318389893,-7568.94580078125,87.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537170410156,306.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.13671875,18000.0,0.0,0.0,0.1685771495103836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491443902254104,0.2491489052772522,-4.520255060924683e-06,0.0,0.0001710843789624,0.0,0.0,10.770096778869627,0.0,0.0,0.0,0.297100156545639,4.0,0.0,1.0
394800,293.19403076171875,297.1499938964844,293.1499938964844,0.0169884245842695,-801.6680908203125,304.1539611816406,0.575506865978241,0.0555141344666481,0.0510645695030689,294.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5503569841384888,0.050000000745058,0.0482380427420139,293.2920837402344,297.1499938964844,293.1499938964844,0.149504154920578,-2457.726806640625,304.163818359375,0.9142654538154602,0.2221675813198089,0.1564329415559768,293.2165222167969,297.1499938964844,293.1499938964844,0.2094233632087707,-4353.39501953125,304.1619873046875,0.9990000128746032,0.2984443008899688,0.2771311700344085,293.3778991699219,297.1499938964844,293.1499938964844,0.0035449608694761,-1338.8758544921875,296.02398681640625,0.5503569841384888,0.050000000745058,0.2288205027580261,291.1714782714844,291.1499938964844,267.1833190917969,265.6660461425781,282.9485168457031,293.89306640625,291.17120361328125,1.0,0.1993039846420288,0.8374056220054626,0.8374056220054626,1.0,1.0,-0.9140952825546264,0.3746960461139679,0.5393992066383362,0.1918431520462036,0.0,0.0,0.3391084969043731,28.10516166687012,25.0,-2.6881344318389893,-7568.94580078125,87.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537170410156,306.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.13671875,18000.0,0.0,0.0,0.1685771495103836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491443902254104,0.2491489052772522,-4.520255060924683e-06,0.0,0.0001710843789624,0.0,0.0,10.770096778869627,0.0,0.0,0.0,0.297100156545639,4.0,0.0,1.0
394860,293.1949462890625,297.1499938964844,293.1499938964844,0.0162587314844131,-783.268798828125,304.1538391113281,0.5715728998184204,0.054214060306549,0.0498854033648967,294.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5517773628234863,0.050000000745058,0.0482277609407901,293.290771484375,297.1499938964844,293.1499938964844,0.1467629075050354,-2421.6494140625,304.1637878417969,0.9113388657569884,0.2188389003276825,0.1541136503219604,293.21600341796875,297.1499938964844,293.1499938964844,0.2077080160379409,-4325.38720703125,304.16082763671875,0.9990000128746032,0.2968657314777374,0.2753306627273559,293.37969970703125,297.1499938964844,293.1499938964844,0.0034814260434359,-1315.5792236328125,295.9389343261719,0.5517773628234863,0.050000000745058,0.2287717312574386,291.1695556640625,291.1499938964844,267.2200012207031,265.6964111328125,282.95770263671875,293.8999938964844,291.1692810058594,1.0,0.1979689747095108,0.8374377489089966,0.8374377489089966,1.0,1.0,-0.9076640605926514,0.3723964989185333,0.5352675318717957,0.1890469342470169,0.0,0.0,0.3366346657276153,27.743257522583008,25.0,-2.667311906814575,-7505.6787109375,85.27719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312255859375,306.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.58984375,18000.0,0.0,0.0,0.1668309718370437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467427551746368,0.2467472702264785,-4.513432031671982e-06,0.0,0.0001693122321739,0.0,0.0,10.64034366607666,0.0,0.0,0.0,0.2965661287307739,4.0,0.0,1.0
394920,293.1949462890625,297.1499938964844,293.1499938964844,0.0162587314844131,-783.268798828125,304.1538391113281,0.5715728998184204,0.054214060306549,0.0498854033648967,294.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5517773628234863,0.050000000745058,0.0482277609407901,293.290771484375,297.1499938964844,293.1499938964844,0.1467629075050354,-2421.6494140625,304.1637878417969,0.9113388657569884,0.2188389003276825,0.1541136503219604,293.21600341796875,297.1499938964844,293.1499938964844,0.2077080160379409,-4325.38720703125,304.16082763671875,0.9990000128746032,0.2968657314777374,0.2753306627273559,293.37969970703125,297.1499938964844,293.1499938964844,0.0034814260434359,-1315.5792236328125,295.9389343261719,0.5517773628234863,0.050000000745058,0.2287717312574386,291.1695556640625,291.1499938964844,267.2200012207031,265.6964111328125,282.95770263671875,293.8999938964844,291.1692810058594,1.0,0.1979689747095108,0.8374377489089966,0.8374377489089966,1.0,1.0,-0.9076640605926514,0.3723964989185333,0.5352675318717957,0.1890469342470169,0.0,0.0,0.3366346657276153,27.743257522583008,25.0,-2.667311906814575,-7505.6787109375,85.27719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312255859375,306.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.58984375,18000.0,0.0,0.0,0.1668309718370437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467427551746368,0.2467472702264785,-4.513432031671982e-06,0.0,0.0001693122321739,0.0,0.0,10.64034366607666,0.0,0.0,0.0,0.2965661287307739,4.0,0.0,1.0
394980,293.1954040527344,297.1499938964844,293.1499938964844,0.0155783696100115,-765.5104370117188,304.1536865234375,0.5674182772636414,0.052980650216341,0.0487464182078838,294.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5529361367225647,0.050000000745058,0.0482194945216178,293.2896728515625,297.1499938964844,293.1499938964844,0.1440145224332809,-2385.329833984375,304.1637878417969,0.9079635143280028,0.2154938727617263,0.1517757475376129,293.2160339355469,297.1499938964844,293.1499938964844,0.2063139975070953,-4302.6923828125,304.1595458984375,0.9990000128746032,0.295186698436737,0.2738649249076843,293.3812866210937,297.1499938964844,293.1499938964844,0.0034182358067482,-1292.3560791015625,295.85357666015625,0.5529361367225647,0.050000000745058,0.2287325263023376,291.1673583984375,291.1499938964844,267.25665283203125,265.7266540527344,282.9637756347656,293.9002380371094,291.1669616699219,1.0,0.1967818588018417,0.8374698758125305,0.8374698758125305,1.0,1.0,-0.9016745686531068,0.3702447116374969,0.5314298272132874,0.1864824146032333,0.0,0.0,0.3344598710536957,27.440860748291016,25.0,-3.342283248901367,-7447.2802734375,83.69649505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6034240722656,306.3271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01171875,18000.0,0.0,0.0,0.1652394086122512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446127533912658,0.2446172535419464,-4.507384801399894e-06,0.0,0.0001676969986874,0.0,0.0,10.52578353881836,0.0,0.0,0.0,0.296095073223114,4.0,0.0,1.0
395040,293.1954040527344,297.1499938964844,293.1499938964844,0.0155783696100115,-765.5104370117188,304.1536865234375,0.5674182772636414,0.052980650216341,0.0487464182078838,294.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5529361367225647,0.050000000745058,0.0482194945216178,293.2896728515625,297.1499938964844,293.1499938964844,0.1440145224332809,-2385.329833984375,304.1637878417969,0.9079635143280028,0.2154938727617263,0.1517757475376129,293.2160339355469,297.1499938964844,293.1499938964844,0.2063139975070953,-4302.6923828125,304.1595458984375,0.9990000128746032,0.295186698436737,0.2738649249076843,293.3812866210937,297.1499938964844,293.1499938964844,0.0034182358067482,-1292.3560791015625,295.85357666015625,0.5529361367225647,0.050000000745058,0.2287325263023376,291.1673583984375,291.1499938964844,267.25665283203125,265.7266540527344,282.9637756347656,293.9002380371094,291.1669616699219,1.0,0.1967818588018417,0.8374698758125305,0.8374698758125305,1.0,1.0,-0.9016745686531068,0.3702447116374969,0.5314298272132874,0.1864824146032333,0.0,0.0,0.3344598710536957,27.440860748291016,25.0,-3.342283248901367,-7447.2802734375,83.69649505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6034240722656,306.3271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01171875,18000.0,0.0,0.0,0.1652394086122512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446127533912658,0.2446172535419464,-4.507384801399894e-06,0.0,0.0001676969986874,0.0,0.0,10.52578353881836,0.0,0.0,0.0,0.296095073223114,4.0,0.0,1.0
395100,293.1954040527344,297.1499938964844,293.1499938964844,0.0152687570080161,-757.2267456054688,304.1535949707031,0.5653938055038452,0.0524061769247055,0.0482139959931373,294.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.553441047668457,0.050000000745058,0.0482159256935119,293.2891540527344,297.1499938964844,293.1499938964844,0.1426514387130737,-2367.26708984375,304.16375732421875,0.9061831831932068,0.2138283252716064,0.1506099849939346,293.2161560058594,297.1499938964844,293.1499938964844,0.2057133018970489,-4292.931640625,304.1589050292969,0.9990000128746032,0.294325053691864,0.2732267677783966,293.3819580078125,297.1499938964844,293.1499938964844,0.0033869398757815,-1280.8448486328125,295.8108215332031,0.553441047668457,0.050000000745058,0.2287155985832214,291.1659545898437,291.1499938964844,267.2749938964844,265.74176025390625,282.96612548828125,293.8984680175781,291.16552734375,1.0,0.1962360888719558,0.8374859690666199,0.8374859690666199,1.0,1.0,-0.8988456726074219,0.3692212402820587,0.5296244025230408,0.1852939873933792,0.0,0.0,0.3335389494895935,27.307212829589844,25.0,-3.656729936599731,-7420.43115234375,82.96992492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877685546875,306.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.955078125,18000.0,0.0,0.0,0.1645051389932632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436950802803039,0.2436995804309845,-4.504709067987278e-06,0.0,0.0001669518096605,0.0,0.0,10.476418495178224,0.0,0.0,0.0,0.295891523361206,4.0,0.0,1.0
395160,293.1952819824219,297.1499938964844,293.1499938964844,0.0149777140468359,-749.3138427734375,304.1534729003906,0.5634110569953918,0.0518553778529167,0.0477056428790092,294.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5539001822471619,0.050000000745058,0.0482126995921134,293.2886047363281,297.1499938964844,293.1499938964844,0.1412951797246933,-2349.257080078125,304.1637268066406,0.9043630957603456,0.2121700048446655,0.1494489759206771,293.2163391113281,297.1499938964844,293.1499938964844,0.205167070031166,-4284.0595703125,304.1582946777344,0.9990000128746032,0.2934508621692657,0.2726466357707977,293.3825378417969,297.1499938964844,293.1499938964844,0.0033558076247572,-1269.3740234375,295.76824951171875,0.5539001822471619,0.050000000745058,0.2287002950906753,291.16461181640625,291.1499938964844,267.2933349609375,265.7568359375,282.9686584472656,293.8964233398437,291.16424560546875,1.0,0.1957203894853592,0.8375042080879211,0.8375042080879211,1.0,1.0,-0.8961234092712402,0.368229478597641,0.5278939604759216,0.1841710209846496,0.0,0.0,0.3327074646949768,27.184375762939453,25.0,-3.559166431427002,-7395.05078125,82.28307342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,306.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9453125,18000.0,0.0,0.0,0.1638166010379791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428790628910064,0.2428835779428482,-4.502321189647773e-06,0.0,0.0001662530266912,0.0,0.0,10.432578086853027,0.0,0.0,0.0,0.2957102358341217,4.0,0.0,1.0
395220,293.19482421875,297.1499938964844,293.1499938964844,0.0144352847710251,-734.2153930664062,304.1532287597656,0.5594980120658875,0.0508011877536773,0.0467383116483688,294.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5547049641609192,0.050000000745058,0.0482070855796337,293.2875366210937,297.1499938964844,293.1499938964844,0.1385987550020218,-2313.329345703125,304.16363525390625,0.9006434082984924,0.2088754177093505,0.1471422910690307,293.21685791015625,297.1499938964844,293.1499938964844,0.2042004764080047,-4268.34912109375,304.1571350097656,0.9990000128746032,0.2916663885116577,0.271630048751831,293.3834533691406,297.1499938964844,293.1499938964844,0.0032938988879323,-1246.4842529296875,295.6839294433594,0.5547049641609192,0.050000000745058,0.2286736667156219,291.1626281738281,291.1499938964844,267.3299865722656,265.7869567871094,282.9751892089844,293.8927001953125,291.16241455078125,1.0,0.1947634816169738,0.8375407457351685,0.8375407457351685,1.0,1.0,-0.8909348845481873,0.3663067519664764,0.5246281027793884,0.182120218873024,0.0,0.0,0.3311672508716583,26.965904235839844,25.0,-2.535308599472046,-7346.57177734375,81.00704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,306.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.615234375,18000.0,0.0,0.0,0.1625674366950988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414138615131378,0.2414183467626571,-4.49815934189246e-06,0.0,0.0001649852783884,0.0,0.0,10.3543119430542,0.0,0.0,0.0,0.2953871786594391,4.0,0.0,1.0
395280,293.19482421875,297.1499938964844,293.1499938964844,0.0144352847710251,-734.2153930664062,304.1532287597656,0.5594980120658875,0.0508011877536773,0.0467383116483688,294.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5547049641609192,0.050000000745058,0.0482070855796337,293.2875366210937,297.1499938964844,293.1499938964844,0.1385987550020218,-2313.329345703125,304.16363525390625,0.9006434082984924,0.2088754177093505,0.1471422910690307,293.21685791015625,297.1499938964844,293.1499938964844,0.2042004764080047,-4268.34912109375,304.1571350097656,0.9990000128746032,0.2916663885116577,0.271630048751831,293.3834533691406,297.1499938964844,293.1499938964844,0.0032938988879323,-1246.4842529296875,295.6839294433594,0.5547049641609192,0.050000000745058,0.2286736667156219,291.1626281738281,291.1499938964844,267.3299865722656,265.7869567871094,282.9751892089844,293.8927001953125,291.16241455078125,1.0,0.1947634816169738,0.8375407457351685,0.8375407457351685,1.0,1.0,-0.8909348845481873,0.3663067519664764,0.5246281027793884,0.182120218873024,0.0,0.0,0.3311672508716583,26.965904235839844,25.0,-2.535308599472046,-7346.57177734375,81.00704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,306.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.615234375,18000.0,0.0,0.0,0.1625674366950988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414138615131378,0.2414183467626571,-4.49815934189246e-06,0.0,0.0001649852783884,0.0,0.0,10.3543119430542,0.0,0.0,0.0,0.2953871786594391,4.0,0.0,1.0
395340,293.1941833496094,297.1499938964844,293.1499938964844,0.0139423180371522,-720.2124633789062,304.1501159667969,0.555858850479126,0.050000000745058,0.0458680316805839,294.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5553862452507019,0.050000000745058,0.0482023730874061,293.28643798828125,297.1499938964844,293.1499938964844,0.1359272450208664,-2277.5712890625,304.1635437011719,0.8967570662498474,0.2056152671575546,0.1448593139648437,293.21759033203125,297.1499938964844,293.1499938964844,0.2033682167530059,-4254.7890625,304.1561584472656,0.9990000128746032,0.2898276746273041,0.2707695364952087,293.38409423828125,297.1499938964844,293.1499938964844,0.0032323191408067,-1223.6121826171875,295.6006774902344,0.5553862452507019,0.050000000745058,0.2286513000726699,291.1617431640625,291.1499938964844,267.3666687011719,265.81695556640625,282.9842834472656,293.8901062011719,291.16168212890625,1.0,0.1938970685005188,0.8375773429870605,0.8375773429870605,1.0,1.0,-0.8860847353935242,0.3644578158855438,0.521626889705658,0.180342361330986,0.0,0.0,0.3296683132648468,26.778366088867188,25.0,-1.1790733337402344,-7299.50927734375,79.85026550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,306.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.169921875,18000.0,0.0,0.0,0.1614850014448166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400351911783218,0.2400396764278412,-4.4944458750251215e-06,0.0,0.0001638867397559,0.0,0.0,10.281314849853516,0.0,0.0,0.0,0.2950876355171203,4.0,0.0,1.0
395400,293.1941833496094,297.1499938964844,293.1499938964844,0.0139423180371522,-720.2124633789062,304.1501159667969,0.555858850479126,0.050000000745058,0.0458680316805839,294.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5553862452507019,0.050000000745058,0.0482023730874061,293.28643798828125,297.1499938964844,293.1499938964844,0.1359272450208664,-2277.5712890625,304.1635437011719,0.8967570662498474,0.2056152671575546,0.1448593139648437,293.21759033203125,297.1499938964844,293.1499938964844,0.2033682167530059,-4254.7890625,304.1561584472656,0.9990000128746032,0.2898276746273041,0.2707695364952087,293.38409423828125,297.1499938964844,293.1499938964844,0.0032323191408067,-1223.6121826171875,295.6006774902344,0.5553862452507019,0.050000000745058,0.2286513000726699,291.1617431640625,291.1499938964844,267.3666687011719,265.81695556640625,282.9842834472656,293.8901062011719,291.16168212890625,1.0,0.1938970685005188,0.8375773429870605,0.8375773429870605,1.0,1.0,-0.8860847353935242,0.3644578158855438,0.521626889705658,0.180342361330986,0.0,0.0,0.3296683132648468,26.778366088867188,25.0,-1.1790733337402344,-7299.50927734375,79.85026550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,306.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.169921875,18000.0,0.0,0.0,0.1614850014448166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400351911783218,0.2400396764278412,-4.4944458750251215e-06,0.0,0.0001638867397559,0.0,0.0,10.281314849853516,0.0,0.0,0.0,0.2950876355171203,4.0,0.0,1.0
395460,293.1942443847656,297.1499938964844,293.1499938964844,0.0138493413105607,-717.8282470703125,304.1338806152344,0.5561401844024658,0.050000000745058,0.0457684583961963,294.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5561438798904419,0.050000000745058,0.0481971614062786,293.285400390625,297.1499938964844,293.1499938964844,0.1332807689905166,-2241.993408203125,304.1634521484375,0.8929498791694641,0.2023705095052719,0.1425916701555252,293.21832275390625,297.1499938964844,293.1499938964844,0.2024558186531067,-4239.7529296875,304.1556396484375,0.9990000128746032,0.2879641950130462,0.2698122859001159,293.3846130371094,297.1499938964844,293.1499938964844,0.003170900279656,-1200.736083984375,295.5178527832031,0.5561438798904419,0.050000000745058,0.2286265790462494,291.1612854003906,291.1499938964844,267.4033203125,265.8468933105469,282.9966125488281,293.8905944824219,291.16119384765625,1.0,0.1931219398975372,0.8376195430755615,0.8376195430755615,1.0,1.0,-0.8820585012435913,0.3629019558429718,0.5191565155982971,0.1789275854825973,0.0,0.0,0.3281918168067932,26.591238021850582,25.0,-0.838318943977356,-7254.861328125,78.85054016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591064453125,306.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.98046875,18000.0,0.0,0.0,0.1605507582426071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386717945337295,0.2386762797832489,-4.490850187721662e-06,0.0,0.0001629386097192,0.0,0.0,10.209479331970217,0.0,0.0,0.0,0.2947942018508911,4.0,0.0,1.0
395520,293.1942443847656,297.1499938964844,293.1499938964844,0.0138493413105607,-717.8282470703125,304.1338806152344,0.5561401844024658,0.050000000745058,0.0457684583961963,294.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5561438798904419,0.050000000745058,0.0481971614062786,293.285400390625,297.1499938964844,293.1499938964844,0.1332807689905166,-2241.993408203125,304.1634521484375,0.8929498791694641,0.2023705095052719,0.1425916701555252,293.21832275390625,297.1499938964844,293.1499938964844,0.2024558186531067,-4239.7529296875,304.1556396484375,0.9990000128746032,0.2879641950130462,0.2698122859001159,293.3846130371094,297.1499938964844,293.1499938964844,0.003170900279656,-1200.736083984375,295.5178527832031,0.5561438798904419,0.050000000745058,0.2286265790462494,291.1612854003906,291.1499938964844,267.4033203125,265.8468933105469,282.9966125488281,293.8905944824219,291.16119384765625,1.0,0.1931219398975372,0.8376195430755615,0.8376195430755615,1.0,1.0,-0.8820585012435913,0.3629019558429718,0.5191565155982971,0.1789275854825973,0.0,0.0,0.3281918168067932,26.591238021850582,25.0,-0.838318943977356,-7254.861328125,78.85054016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591064453125,306.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.98046875,18000.0,0.0,0.0,0.1605507582426071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386717945337295,0.2386762797832489,-4.490850187721662e-06,0.0,0.0001629386097192,0.0,0.0,10.209479331970217,0.0,0.0,0.0,0.2947942018508911,4.0,0.0,1.0
395580,293.1950988769531,297.1499938964844,293.1499938964844,0.0137995909899473,-716.7576293945312,304.1155700683594,0.556796669960022,0.050000000745058,0.045764971524477,294.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5567966103553772,0.050000000745058,0.0481927059590816,293.28436279296875,297.1499938964844,293.1499938964844,0.1306559294462204,-2206.548583984375,304.163330078125,0.8889711499214172,0.1991520226001739,0.1403372436761856,293.2190856933594,297.1499938964844,293.1499938964844,0.2016598433256149,-4226.63916015625,304.15509033203125,0.9990000128746032,0.286077082157135,0.268986701965332,293.3850402832031,297.1499938964844,293.1499938964844,0.0031096269376575,-1177.8499755859375,295.435302734375,0.5567966103553772,0.050000000745058,0.2286054491996765,291.1611633300781,291.1499938964844,267.44000244140625,265.8767395019531,283.01300048828125,293.8939514160156,291.16119384765625,1.0,0.1924260109663009,0.8376617431640625,0.8376617431640625,1.0,1.0,-0.8783267140388489,0.3613841533660888,0.51694256067276,0.1778123676776886,0.0,0.0,0.3267260789871216,26.431320190429688,25.0,0.159180462360382,-7211.5224609375,77.95074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4235534667969,306.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.822265625,18000.0,0.0,0.0,0.1597441285848617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373562604188919,0.2373607456684112,-4.487403657549294e-06,0.0,0.0001621199771761,0.0,0.0,10.14039134979248,0.0,0.0,0.0,0.2945114970207214,4.0,0.0,1.0
395640,293.1950988769531,297.1499938964844,293.1499938964844,0.0137995909899473,-716.7576293945312,304.1155700683594,0.556796669960022,0.050000000745058,0.045764971524477,294.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5567966103553772,0.050000000745058,0.0481927059590816,293.28436279296875,297.1499938964844,293.1499938964844,0.1306559294462204,-2206.548583984375,304.163330078125,0.8889711499214172,0.1991520226001739,0.1403372436761856,293.2190856933594,297.1499938964844,293.1499938964844,0.2016598433256149,-4226.63916015625,304.15509033203125,0.9990000128746032,0.286077082157135,0.268986701965332,293.3850402832031,297.1499938964844,293.1499938964844,0.0031096269376575,-1177.8499755859375,295.435302734375,0.5567966103553772,0.050000000745058,0.2286054491996765,291.1611633300781,291.1499938964844,267.44000244140625,265.8767395019531,283.01300048828125,293.8939514160156,291.16119384765625,1.0,0.1924260109663009,0.8376617431640625,0.8376617431640625,1.0,1.0,-0.8783267140388489,0.3613841533660888,0.51694256067276,0.1778123676776886,0.0,0.0,0.3267260789871216,26.431320190429688,25.0,0.159180462360382,-7211.5224609375,77.95074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4235534667969,306.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.822265625,18000.0,0.0,0.0,0.1597441285848617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373562604188919,0.2373607456684112,-4.487403657549294e-06,0.0,0.0001621199771761,0.0,0.0,10.14039134979248,0.0,0.0,0.0,0.2945114970207214,4.0,0.0,1.0
395700,293.19561767578125,297.1499938964844,293.1499938964844,0.0137735940515995,-716.18408203125,304.10614013671875,0.5570809841156006,0.050000000745058,0.0457631237804889,294.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5570809841156006,0.050000000745058,0.0481907725334167,293.2837829589844,297.1499938964844,293.1499938964844,0.1293565034866333,-2188.940185546875,304.16326904296875,0.8869312405586243,0.1975634396076202,0.1392220705747604,293.21954345703125,297.1499938964844,293.1499938964844,0.2012929469347,-4220.58251953125,304.1548156738281,0.9990000128746032,0.2851154804229736,0.2686142921447754,293.3852233886719,297.1499938964844,293.1499938964844,0.0030789955053478,-1166.3743896484375,295.3943176269531,0.5570809841156006,0.050000000745058,0.2285962700843811,291.1615295410156,291.1499938964844,267.4583435058594,265.89166259765625,283.0224304199219,293.8959350585937,291.1616516113281,1.0,0.1921029090881347,0.837682843208313,0.837682843208313,1.0,1.0,-0.8765258193016052,0.3606162667274475,0.5159095525741577,0.1773649007081985,0.0,0.0,0.3259210884571075,26.36152648925781,25.0,0.7931505441665649,-7189.556640625,77.52971649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071044921875,306.1461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.1593786627054214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366565465927124,0.2366610318422317,-4.485658791963942e-06,0.0,0.0001617490779608,0.0,0.0,10.103903770446776,0.0,0.0,0.0,0.2943628430366516,4.0,0.0,1.0
395760,293.1961364746094,297.1499938964844,293.1499938964844,0.0137475868687033,-715.60546875,304.0966796875,0.5573366284370422,0.050000000745058,0.045761477202177,294.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5573366284370422,0.050000000745058,0.0481890402734279,293.28302001953125,297.1499938964844,293.1499938964844,0.1280799657106399,-2171.60693359375,304.1631774902344,0.8848829865455627,0.1960192322731018,0.1381263732910156,293.219970703125,297.1499938964844,293.1499938964844,0.2009248584508896,-4214.4873046875,304.1546325683594,0.9990000128746032,0.2841462790966034,0.268241673707962,293.38543701171875,297.1499938964844,293.1499938964844,0.0030483833979815,-1154.8895263671875,295.3534545898437,0.5573366284370422,0.050000000745058,0.2285880595445633,291.1620788574219,291.1499938964844,267.4766540527344,265.9065246582031,283.0321655273437,293.8971252441406,291.1622314453125,1.0,0.1917942762374878,0.837705135345459,0.837705135345459,1.0,1.0,-0.8747496008872986,0.3598325252532959,0.5149170756340027,0.1769909262657165,0.0,0.0,0.3250608444213867,26.29845428466797,25.0,1.2432278394699097,-7167.2861328125,77.12440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919372558594,306.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.501953125,18000.0,0.0,0.0,0.1590322256088256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359091937541961,0.2359136641025543,-4.48382616013987e-06,0.0,0.000161397489137,0.0,0.0,10.06505012512207,0.0,0.0,0.0,0.2942050695419311,4.0,0.0,1.0
395820,293.1970520019531,297.1499938964844,293.1499938964844,0.0136965978890657,-714.4684448242188,304.0779113769531,0.5577545762062073,0.050000000745058,0.0457587987184524,294.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5577545762062073,0.050000000745058,0.048186220228672,293.2808837890625,297.1499938964844,293.1499938964844,0.1256552785634994,-2138.601806640625,304.1628112792969,0.8808647990226746,0.1930812150239944,0.1360420435667038,293.22076416015625,297.1499938964844,293.1499938964844,0.2000955194234848,-4200.66259765625,304.15447998046875,0.9990000128746032,0.2822156250476837,0.2673866152763366,293.3857116699219,297.1499938964844,293.1499938964844,0.0029874353203922,-1131.996826171875,295.2718811035156,0.5577545762062073,0.050000000745058,0.2285746783018112,291.1632080078125,291.1499938964844,267.5133361816406,265.93621826171875,283.0519104003906,293.8955993652344,291.1633605957031,1.0,0.1912135630846023,0.8377496600151062,0.8377496600151062,1.0,1.0,-0.8711989521980286,0.3581796884536743,0.5130192637443542,0.1764620840549469,0.0,0.0,0.3232239186763763,26.193016052246094,25.0,1.5597070455551147,-7122.18701171875,76.34870910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,306.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2265625,18000.0,0.0,0.0,0.158376857638359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343006432056427,0.2343051135540008,-4.4798666749557015e-06,0.0,0.0001607323792995,0.0,0.0,9.981576919555664,0.0,0.0,0.0,0.2938664257526397,4.0,0.0,1.0
395880,293.1970520019531,297.1499938964844,293.1499938964844,0.0136965978890657,-714.4684448242188,304.0779113769531,0.5577545762062073,0.050000000745058,0.0457587987184524,294.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5577545762062073,0.050000000745058,0.048186220228672,293.2808837890625,297.1499938964844,293.1499938964844,0.1256552785634994,-2138.601806640625,304.1628112792969,0.8808647990226746,0.1930812150239944,0.1360420435667038,293.22076416015625,297.1499938964844,293.1499938964844,0.2000955194234848,-4200.66259765625,304.15447998046875,0.9990000128746032,0.2822156250476837,0.2673866152763366,293.3857116699219,297.1499938964844,293.1499938964844,0.0029874353203922,-1131.996826171875,295.2718811035156,0.5577545762062073,0.050000000745058,0.2285746783018112,291.1632080078125,291.1499938964844,267.5133361816406,265.93621826171875,283.0519104003906,293.8955993652344,291.1633605957031,1.0,0.1912135630846023,0.8377496600151062,0.8377496600151062,1.0,1.0,-0.8711989521980286,0.3581796884536743,0.5130192637443542,0.1764620840549469,0.0,0.0,0.3232239186763763,26.193016052246094,25.0,1.5597070455551147,-7122.18701171875,76.34870910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,306.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2265625,18000.0,0.0,0.0,0.158376857638359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343006432056427,0.2343051135540008,-4.4798666749557015e-06,0.0,0.0001607323792995,0.0,0.0,9.981576919555664,0.0,0.0,0.0,0.2938664257526397,4.0,0.0,1.0
395940,293.19781494140625,297.1499938964844,293.1499938964844,0.013646182604134,-713.3285522460938,304.0592956542969,0.5579801797866821,0.050000000745058,0.0457573644816875,294.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5579801797866821,0.050000000745058,0.0481847077608108,293.2783508300781,297.1499938964844,293.1499938964844,0.1233548074960708,-2107.162109375,304.1623840332031,0.876789927482605,0.1902778148651123,0.134063258767128,293.2211608886719,297.1499938964844,293.1499938964844,0.1989560425281524,-4181.4755859375,304.1549072265625,0.9985502362251282,0.2803423702716827,0.2661890685558319,293.3858642578125,297.1499938964844,293.1499938964844,0.0029267945792526,-1109.1644287109375,295.1908874511719,0.5579801797866821,0.050000000745058,0.2285675108432769,291.164794921875,291.1499938964844,267.54998779296875,265.9658203125,283.0743103027344,293.8915405273437,291.16510009765625,1.0,0.190667450428009,0.8377942442893982,0.8377942442893982,1.0,1.0,-0.8673751354217529,0.3562774658203125,0.5110976696014404,0.1762007772922516,0.0,0.0,0.3211500346660614,26.124242782592773,25.0,2.5980417728424072,-7074.96435546875,75.58492279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473815917969,306.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.10546875,18000.0,0.0,0.0,0.1577407866716385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325278222560882,0.2325322926044464,-4.475552032090491e-06,0.0,0.0001600868417881,0.0,0.0,9.88996696472168,0.0,0.0,0.0,0.2934945821762085,4.0,0.0,1.0
396000,293.19781494140625,297.1499938964844,293.1499938964844,0.013646182604134,-713.3285522460938,304.0592956542969,0.5579801797866821,0.050000000745058,0.0457573644816875,294.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5579801797866821,0.050000000745058,0.0481847077608108,293.2783508300781,297.1499938964844,293.1499938964844,0.1233548074960708,-2107.162109375,304.1623840332031,0.876789927482605,0.1902778148651123,0.134063258767128,293.2211608886719,297.1499938964844,293.1499938964844,0.1989560425281524,-4181.4755859375,304.1549072265625,0.9985502362251282,0.2803423702716827,0.2661890685558319,293.3858642578125,297.1499938964844,293.1499938964844,0.0029267945792526,-1109.1644287109375,295.1908874511719,0.5579801797866821,0.050000000745058,0.2285675108432769,291.164794921875,291.1499938964844,267.54998779296875,265.9658203125,283.0743103027344,293.8915405273437,291.16510009765625,1.0,0.190667450428009,0.8377942442893982,0.8377942442893982,1.0,1.0,-0.8673751354217529,0.3562774658203125,0.5110976696014404,0.1762007772922516,0.0,0.0,0.3211500346660614,26.124242782592773,25.0,2.5980417728424072,-7074.96435546875,75.58492279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473815917969,306.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.10546875,18000.0,0.0,0.0,0.1577407866716385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325278222560882,0.2325322926044464,-4.475552032090491e-06,0.0,0.0001600868417881,0.0,0.0,9.88996696472168,0.0,0.0,0.0,0.2934945821762085,4.0,0.0,1.0
396060,293.198486328125,297.1499938964844,293.1499938964844,0.0135949058458209,-712.1328735351562,304.040771484375,0.5580257177352905,0.050000000745058,0.0457570850849151,294.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5580257177352905,0.050000000745058,0.0481844134628772,293.2756042480469,297.1499938964844,293.1499938964844,0.1211454421281814,-2076.83154296875,304.1619567871094,0.8726402521133423,0.1875864565372467,0.1321683079004287,293.22088623046875,297.1499938964844,293.1499938964844,0.1974209696054458,-4155.50341796875,304.15582275390625,0.997143805027008,0.2785951793193817,0.2645780146121979,293.3858947753906,297.1499938964844,293.1499938964844,0.00286629749462,-1086.302490234375,295.1111755371094,0.5580257177352905,0.050000000745058,0.2285661101341247,291.1677551269531,291.1499938964844,267.5882873535156,265.9967956542969,283.1001892089844,293.88543701171875,291.1682434082031,1.0,0.1901373416185379,0.8378540873527527,0.8378540873527527,1.0,1.0,-0.863163948059082,0.35408616065979,0.5090778470039368,0.1761579364538192,0.0,0.0,0.3185945153236389,26.08810043334961,25.0,4.193765640258789,-7022.6923828125,74.80804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370056152344,306.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9140625,18000.0,0.0,0.0,0.1570788323879242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304041534662246,0.2304086238145828,-4.470595285965828e-06,0.0,0.0001594150526216,0.0,0.0,9.781063079833984,0.0,0.0,0.0,0.2930542826652527,4.0,0.0,1.0
