time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396120,293.198486328125,297.1499938964844,293.1499938964844,0.0135949058458209,-712.1328735351562,304.040771484375,0.5580257177352905,0.050000000745058,0.0457570850849151,294.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5580257177352905,0.050000000745058,0.0481844134628772,293.2756042480469,297.1499938964844,293.1499938964844,0.1211454421281814,-2076.83154296875,304.1619567871094,0.8726402521133423,0.1875864565372467,0.1321683079004287,293.22088623046875,297.1499938964844,293.1499938964844,0.1974209696054458,-4155.50341796875,304.15582275390625,0.997143805027008,0.2785951793193817,0.2645780146121979,293.3858947753906,297.1499938964844,293.1499938964844,0.00286629749462,-1086.302490234375,295.1111755371094,0.5580257177352905,0.050000000745058,0.2285661101341247,291.1677551269531,291.1499938964844,267.5882873535156,265.9967956542969,283.1001892089844,293.88543701171875,291.1682434082031,1.0,0.1901373416185379,0.8378540873527527,0.8378540873527527,1.0,1.0,-0.863163948059082,0.35408616065979,0.5090778470039368,0.1761579364538192,0.0,0.0,0.3185945153236389,26.08810043334961,25.0,4.193765640258789,-7022.6923828125,74.80804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370056152344,306.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9140625,18000.0,0.0,0.0,0.1570788323879242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304041534662246,0.2304086238145828,-4.470595285965828e-06,0.0,0.0001594150526216,0.0,0.0,9.781063079833984,0.0,0.0,0.0,0.2930542826652527,4.0,0.0,1.0
396180,293.1991271972656,297.1499938964844,293.1499938964844,0.0135432900860905,-710.9130249023438,304.0221862792969,0.5580865740776062,0.050000000745058,0.0457567051053047,294.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5580865740776062,0.050000000745058,0.0481840148568153,293.27301025390625,297.1499938964844,293.1499938964844,0.1189877465367317,-2047.0804443359373,304.1615600585937,0.8685827255249023,0.1849307417869568,0.1303124129772186,293.2201538085937,297.1499938964844,293.1499938964844,0.1959062069654464,-4129.904296875,304.1564025878906,0.9957533478736876,0.2769443392753601,0.2630042135715484,293.3858337402344,297.1499938964844,293.1499938964844,0.0028061564080417,-1063.535888671875,295.0321350097656,0.5580865740776062,0.050000000745058,0.2285642176866531,291.1711730957031,291.1499938964844,267.6296691894531,266.030517578125,283.1303405761719,293.8797302246094,291.171630859375,1.0,0.1896231472492218,0.837913990020752,0.837913990020752,1.0,1.0,-0.859045684337616,0.3518480658531189,0.5071976184844971,0.1763546019792556,0.0,0.0,0.3155336081981659,26.05463981628418,25.0,4.592965126037598,-6965.75830078125,74.0563735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,306.0310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.94140625,18000.0,0.0,0.0,0.1563420295715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278418689966201,0.2278463244438171,-4.464639459911268e-06,0.0,0.0001586672879057,0.0,0.0,9.650272369384766,0.0,0.0,0.0,0.2925269603729248,4.0,0.0,1.0
396240,293.1991271972656,297.1499938964844,293.1499938964844,0.0135432900860905,-710.9130249023438,304.0221862792969,0.5580865740776062,0.050000000745058,0.0457567051053047,294.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5580865740776062,0.050000000745058,0.0481840148568153,293.27301025390625,297.1499938964844,293.1499938964844,0.1189877465367317,-2047.0804443359373,304.1615600585937,0.8685827255249023,0.1849307417869568,0.1303124129772186,293.2201538085937,297.1499938964844,293.1499938964844,0.1959062069654464,-4129.904296875,304.1564025878906,0.9957533478736876,0.2769443392753601,0.2630042135715484,293.3858337402344,297.1499938964844,293.1499938964844,0.0028061564080417,-1063.535888671875,295.0321350097656,0.5580865740776062,0.050000000745058,0.2285642176866531,291.1711730957031,291.1499938964844,267.6296691894531,266.030517578125,283.1303405761719,293.8797302246094,291.171630859375,1.0,0.1896231472492218,0.837913990020752,0.837913990020752,1.0,1.0,-0.859045684337616,0.3518480658531189,0.5071976184844971,0.1763546019792556,0.0,0.0,0.3155336081981659,26.05463981628418,25.0,4.592965126037598,-6965.75830078125,74.0563735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,306.0310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.94140625,18000.0,0.0,0.0,0.1563420295715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278418689966201,0.2278463244438171,-4.464639459911268e-06,0.0,0.0001586672879057,0.0,0.0,9.650272369384766,0.0,0.0,0.0,0.2925269603729248,4.0,0.0,1.0
396300,293.19940185546875,297.1499938964844,293.1499938964844,0.0135176265612244,-710.306640625,304.01287841796875,0.5581197738647461,0.050000000745058,0.045756496489048,294.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5581197738647461,0.050000000745058,0.0481837950646877,293.2718200683594,297.1499938964844,293.1499938964844,0.1179172396659851,-2032.2730712890625,304.1614074707031,0.8665584921836853,0.1836046576499939,0.1293869614601135,293.2197570800781,297.1499938964844,293.1499938964844,0.1951669305562973,-4117.42529296875,304.1565856933594,0.9950677156448364,0.2761360108852386,0.2622376680374145,293.3857727050781,297.1499938964844,293.1499938964844,0.0027761599048972,-1052.177001953125,294.9926147460937,0.5581197738647461,0.050000000745058,0.2285631746053695,291.1727905273437,291.1499938964844,267.6514892578125,266.0483703613281,283.1473083496094,293.8775634765625,291.1732482910156,1.0,0.189371719956398,0.837943971157074,0.837943971157074,1.0,1.0,-0.8570132851600647,0.3507082760334015,0.5063050389289856,0.1765397042036056,0.0,0.0,0.3138477802276611,26.0393123626709,25.0,4.573033332824707,-6935.896484375,73.68919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397216796875,306.0206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76171875,18000.0,0.0,0.0,0.1559318006038665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264280766248703,0.2264325320720672,-4.461313437786885e-06,0.0,0.0001582509430591,0.0,0.0,9.578282356262209,0.0,0.0,0.0,0.2922364473342895,4.0,0.0,1.0
396360,293.19970703125,297.1499938964844,293.1499938964844,0.0134919704869389,-709.698974609375,304.0035095214844,0.5581527948379517,0.050000000745058,0.0457562915980815,294.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5581527948379517,0.050000000745058,0.0481835752725601,293.2707214355469,297.1499938964844,293.1499938964844,0.1168497428297996,-2017.4754638671875,304.1612854003906,0.8645316958427429,0.1822785884141922,0.1284616589546203,293.2193298339844,297.1499938964844,293.1499938964844,0.1944343447685241,-4105.06005859375,304.1567077636719,0.9943813681602478,0.2753351628780365,0.2614790499210357,293.3856811523437,297.1499938964844,293.1499938964844,0.002746220678091,-1040.8350830078125,294.95318603515625,0.5581527948379517,0.050000000745058,0.2285621464252472,291.1744079589844,291.1499938964844,267.6739807128906,266.0668029785156,283.1654663085937,293.8758544921875,291.1748352050781,1.0,0.1891236305236816,0.8379874229431152,0.8379874229431152,1.0,1.0,-0.8549906015396118,0.3495520651340484,0.5054385662078857,0.1767806857824325,0.0,0.0,0.3120552897453308,26.025156021118164,25.0,4.561807155609131,-6905.13720703125,73.32665252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34552001953125,306.0107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.53515625,18000.0,0.0,0.0,0.1554882377386093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249334305524826,0.2249378859996795,-4.45779687652248e-06,0.0,0.0001578007941134,0.0,0.0,9.502375602722168,0.0,0.0,0.0,0.2919299900531769,4.0,0.0,1.0
396420,293.2002868652344,297.1499938964844,293.1499938964844,0.0134406313300132,-708.4788208007812,303.9847106933594,0.558218240737915,0.050000000745058,0.0457558780908584,294.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.558218240737915,0.050000000745058,0.0481831431388855,293.26873779296875,297.1499938964844,293.1499938964844,0.1147215515375137,-1987.88037109375,304.1610717773437,0.8604674935340881,0.1796229481697082,0.1266095340251922,293.2184753417969,297.1499938964844,293.1499938964844,0.192985862493515,-4080.6044921875,304.1568908691406,0.9930018782615662,0.2737516164779663,0.259980171918869,293.385498046875,297.1499938964844,293.1499938964844,0.0026864858809858,-1018.1937255859376,294.8744506835937,0.558218240737915,0.050000000745058,0.2285600900650024,291.1775817871094,291.1499938964844,267.72100830078125,266.10546875,283.2053527832031,293.873779296875,291.1780090332031,1.0,0.1886361241340637,0.8380743265151978,0.8380743265151978,1.0,1.0,-0.8509654998779297,0.3471861183643341,0.503779411315918,0.1774213463068008,0.0,0.0,0.3081566095352173,26.000164031982425,25.0,4.467531204223633,-6840.73095703125,72.6136245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,305.9919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.009765625,18000.0,0.0,0.0,0.154490128159523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221704751253128,0.221709206700325,-4.450230790098431e-06,0.0,0.0001567878498462,0.0,0.0,9.33916187286377,0.0,0.0,0.0,0.2912714183330536,4.0,0.0,1.0
396480,293.2002868652344,297.1499938964844,293.1499938964844,0.0134406313300132,-708.4788208007812,303.9847106933594,0.558218240737915,0.050000000745058,0.0457558780908584,294.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.558218240737915,0.050000000745058,0.0481831431388855,293.26873779296875,297.1499938964844,293.1499938964844,0.1147215515375137,-1987.88037109375,304.1610717773437,0.8604674935340881,0.1796229481697082,0.1266095340251922,293.2184753417969,297.1499938964844,293.1499938964844,0.192985862493515,-4080.6044921875,304.1568908691406,0.9930018782615662,0.2737516164779663,0.259980171918869,293.385498046875,297.1499938964844,293.1499938964844,0.0026864858809858,-1018.1937255859376,294.8744506835937,0.558218240737915,0.050000000745058,0.2285600900650024,291.1775817871094,291.1499938964844,267.72100830078125,266.10546875,283.2053527832031,293.873779296875,291.1780090332031,1.0,0.1886361241340637,0.8380743265151978,0.8380743265151978,1.0,1.0,-0.8509654998779297,0.3471861183643341,0.503779411315918,0.1774213463068008,0.0,0.0,0.3081566095352173,26.000164031982425,25.0,4.467531204223633,-6840.73095703125,72.6136245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,305.9919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.009765625,18000.0,0.0,0.0,0.154490128159523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221704751253128,0.221709206700325,-4.450230790098431e-06,0.0,0.0001567878498462,0.0,0.0,9.33916187286377,0.0,0.0,0.0,0.2912714183330536,4.0,0.0,1.0
396540,293.2007141113281,297.1499938964844,293.1499938964844,0.013390983454883,-707.2988891601562,303.96612548828125,0.5582868456840515,0.050000000745058,0.0457554422318935,294.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5582868456840515,0.050000000745058,0.0481826849281787,293.2669982910156,297.1499938964844,293.1499938964844,0.1126050576567649,-1958.3287353515625,304.1609191894531,0.8563959002494812,0.1769700646400451,0.1247555240988731,293.2175598144531,297.1499938964844,293.1499938964844,0.1915664374828338,-4056.630859375,304.1569519042969,0.9916197061538696,0.2722001075744629,0.2585066854953766,293.3852233886719,297.1499938964844,293.1499938964844,0.0026270726229995,-995.6712646484376,294.7958374023437,0.5582868456840515,0.050000000745058,0.2285579144954681,291.18048095703125,291.1499938964844,267.7705383300781,266.1463623046875,283.2468566894531,293.8685913085937,291.1807861328125,1.0,0.1881588101387024,0.8381611704826355,0.8381611704826355,1.0,1.0,-0.8469684720039368,0.3447535932064056,0.5022148489952087,0.1782616078853607,0.0,0.0,0.3038910329341888,25.978715896606445,25.0,3.65633225440979,-6773.427734375,71.91537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892517089844,305.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.228515625,18000.0,0.0,0.0,0.1533295959234237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181926667690277,0.2181971222162246,-4.442027147888439e-06,0.0,0.0001556100469315,0.0,0.0,9.162748336791992,0.0,0.0,0.0,0.2905602753162384,4.0,0.0,1.0
396600,293.2007141113281,297.1499938964844,293.1499938964844,0.013390983454883,-707.2988891601562,303.96612548828125,0.5582868456840515,0.050000000745058,0.0457554422318935,294.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5582868456840515,0.050000000745058,0.0481826849281787,293.2669982910156,297.1499938964844,293.1499938964844,0.1126050576567649,-1958.3287353515625,304.1609191894531,0.8563959002494812,0.1769700646400451,0.1247555240988731,293.2175598144531,297.1499938964844,293.1499938964844,0.1915664374828338,-4056.630859375,304.1569519042969,0.9916197061538696,0.2722001075744629,0.2585066854953766,293.3852233886719,297.1499938964844,293.1499938964844,0.0026270726229995,-995.6712646484376,294.7958374023437,0.5582868456840515,0.050000000745058,0.2285579144954681,291.18048095703125,291.1499938964844,267.7705383300781,266.1463623046875,283.2468566894531,293.8685913085937,291.1807861328125,1.0,0.1881588101387024,0.8381611704826355,0.8381611704826355,1.0,1.0,-0.8469684720039368,0.3447535932064056,0.5022148489952087,0.1782616078853607,0.0,0.0,0.3038910329341888,25.978715896606445,25.0,3.65633225440979,-6773.427734375,71.91537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892517089844,305.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.228515625,18000.0,0.0,0.0,0.1533295959234237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181926667690277,0.2181971222162246,-4.442027147888439e-06,0.0,0.0001556100469315,0.0,0.0,9.162748336791992,0.0,0.0,0.0,0.2905602753162384,4.0,0.0,1.0
396660,293.20037841796875,297.1499938964844,293.1499938964844,0.0133494678884744,-706.3463134765625,303.949462890625,0.5583902597427368,0.050000000745058,0.045754786580801,294.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5583902597427368,0.050000000745058,0.0481819920241832,293.2651672363281,297.1499938964844,293.1499938964844,0.1105512380599975,-1929.5670166015625,304.16070556640625,0.8524318933486938,0.1743768453598022,0.1229327544569969,293.21636962890625,297.1499938964844,293.1499938964844,0.1902409940958023,-4034.285400390625,304.1568298339844,0.9903162717819214,0.2707344591617584,0.2571006417274475,293.3845520019531,297.1499938964844,293.1499938964844,0.0025689178146421,-973.6826171875,294.717041015625,0.5583902597427368,0.050000000745058,0.2285546213388443,291.1814880371094,291.1499938964844,267.8223876953125,266.1892395019531,283.2848815917969,293.852294921875,291.18145751953125,1.0,0.1876925230026245,0.8382688760757446,0.8382688760757446,1.0,1.0,-0.843087911605835,0.3423039317131042,0.5007839798927307,0.1792967319488525,0.0,0.0,0.2995987832546234,25.95587921142578,25.0,1.118598461151123,-6706.96630859375,71.23925018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203186035156,305.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.20703125,18000.0,0.0,0.0,0.1519995331764221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146108448505401,0.2146152704954147,-4.433494723343756e-06,0.0,0.0001542602112749,0.0,0.0,8.983651161193848,0.0,0.0,0.0,0.2898376882076263,4.0,0.0,1.0
396720,293.20037841796875,297.1499938964844,293.1499938964844,0.0133494678884744,-706.3463134765625,303.949462890625,0.5583902597427368,0.050000000745058,0.045754786580801,294.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5583902597427368,0.050000000745058,0.0481819920241832,293.2651672363281,297.1499938964844,293.1499938964844,0.1105512380599975,-1929.5670166015625,304.16070556640625,0.8524318933486938,0.1743768453598022,0.1229327544569969,293.21636962890625,297.1499938964844,293.1499938964844,0.1902409940958023,-4034.285400390625,304.1568298339844,0.9903162717819214,0.2707344591617584,0.2571006417274475,293.3845520019531,297.1499938964844,293.1499938964844,0.0025689178146421,-973.6826171875,294.717041015625,0.5583902597427368,0.050000000745058,0.2285546213388443,291.1814880371094,291.1499938964844,267.8223876953125,266.1892395019531,283.2848815917969,293.852294921875,291.18145751953125,1.0,0.1876925230026245,0.8382688760757446,0.8382688760757446,1.0,1.0,-0.843087911605835,0.3423039317131042,0.5007839798927307,0.1792967319488525,0.0,0.0,0.2995987832546234,25.95587921142578,25.0,1.118598461151123,-6706.96630859375,71.23925018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203186035156,305.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.20703125,18000.0,0.0,0.0,0.1519995331764221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146108448505401,0.2146152704954147,-4.433494723343756e-06,0.0,0.0001542602112749,0.0,0.0,8.983651161193848,0.0,0.0,0.0,0.2898376882076263,4.0,0.0,1.0
396780,293.19921875,297.1499938964844,293.1499938964844,0.0133155081421136,-705.5924682617188,303.9352111816406,0.5585408806800842,0.050000000745058,0.045753825455904,294.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5585408806800842,0.050000000745058,0.048180978745222,293.2632141113281,297.1499938964844,293.1499938964844,0.1085722595453262,-1901.765380859375,304.1604309082031,0.8486297726631165,0.1718533337116241,0.1211590766906738,293.2147827148437,297.1499938964844,293.1499938964844,0.1890239715576172,-4013.79443359375,304.1565856933594,0.9891405701637268,0.2693704068660736,0.2557893991470337,293.38336181640625,297.1499938964844,293.1499938964844,0.0025121157523244,-952.2376708984376,294.6388854980469,0.5585408806800842,0.050000000745058,0.2285498231649398,291.1810607910156,291.1499938964844,267.8763427734375,266.2340087890625,283.3229675292969,293.83160400390625,291.18096923828125,1.0,0.1872391402721405,0.8383765816688538,0.8383765816688538,1.0,1.0,-0.8393775820732117,0.3398710787296295,0.4995065331459045,0.1805076599121093,0.0,0.0,0.2954802215099334,25.92954063415528,25.0,-0.347607672214508,-6643.5517578125,70.59065246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,305.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.26171875,18000.0,0.0,0.0,0.1505242586135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112129926681518,0.2112174183130264,-4.425302904564887e-06,0.0,0.000152762979269,0.0,0.0,8.8146333694458,0.0,0.0,0.0,0.2891537845134735,4.0,0.0,1.0
396840,293.19921875,297.1499938964844,293.1499938964844,0.0133155081421136,-705.5924682617188,303.9352111816406,0.5585408806800842,0.050000000745058,0.045753825455904,294.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5585408806800842,0.050000000745058,0.048180978745222,293.2632141113281,297.1499938964844,293.1499938964844,0.1085722595453262,-1901.765380859375,304.1604309082031,0.8486297726631165,0.1718533337116241,0.1211590766906738,293.2147827148437,297.1499938964844,293.1499938964844,0.1890239715576172,-4013.79443359375,304.1565856933594,0.9891405701637268,0.2693704068660736,0.2557893991470337,293.38336181640625,297.1499938964844,293.1499938964844,0.0025121157523244,-952.2376708984376,294.6388854980469,0.5585408806800842,0.050000000745058,0.2285498231649398,291.1810607910156,291.1499938964844,267.8763427734375,266.2340087890625,283.3229675292969,293.83160400390625,291.18096923828125,1.0,0.1872391402721405,0.8383765816688538,0.8383765816688538,1.0,1.0,-0.8393775820732117,0.3398710787296295,0.4995065331459045,0.1805076599121093,0.0,0.0,0.2954802215099334,25.92954063415528,25.0,-0.347607672214508,-6643.5517578125,70.59065246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,305.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.26171875,18000.0,0.0,0.0,0.1505242586135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112129926681518,0.2112174183130264,-4.425302904564887e-06,0.0,0.000152762979269,0.0,0.0,8.8146333694458,0.0,0.0,0.0,0.2891537845134735,4.0,0.0,1.0
396900,293.1983642578125,297.1499938964844,293.1499938964844,0.0133006749674677,-705.2635498046875,303.928955078125,0.5586304664611816,0.050000000745058,0.045753251761198,294.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5586304664611816,0.050000000745058,0.048180378973484,293.2622375488281,297.1499938964844,293.1499938964844,0.1076051071286201,-1888.1395263671875,304.1602783203125,0.8467817306518555,0.1706152260303497,0.1202893853187561,293.2138977050781,297.1499938964844,293.1499938964844,0.1884493231773376,-4004.1171875,304.15643310546875,0.9885990023612976,0.2687256634235382,0.2551696002483368,293.3825988769531,297.1499938964844,293.1499938964844,0.0024841960985213,-941.6936645507812,294.6004333496094,0.5586304664611816,0.050000000745058,0.2285469621419906,291.1807861328125,291.1499938964844,267.9040832519531,266.25701904296875,283.3424987792969,293.8206787109375,291.1806945800781,1.0,0.1870178431272506,0.8384304642677307,0.8384304642677307,1.0,1.0,-0.8375852704048157,0.3386646509170532,0.49892058968544,0.1811682432889938,0.0,0.0,0.2934555411338806,25.915447235107425,25.0,-0.6008796691894531,-6612.46728515625,70.27690887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688415527344,305.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.869140625,18000.0,0.0,0.0,0.1497416347265243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095698863267898,0.2095743119716644,-4.421394351084018e-06,0.0,0.0001519687211839,0.0,0.0,8.733373641967773,0.0,0.0,0.0,0.2888252735137939,4.0,0.0,1.0
396960,293.1973876953125,297.1499938964844,293.1499938964844,0.0132870385423302,-704.9608154296875,303.9231872558594,0.5587267279624939,0.050000000745058,0.0457526370882988,294.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.5587267279624939,0.050000000745058,0.0481797307729721,293.26123046875,297.1499938964844,293.1499938964844,0.106650061905384,-1874.658203125,304.16015625,0.8449603319168091,0.169389858841896,0.1194289624691009,293.21295166015625,297.1499938964844,293.1499938964844,0.1878937035799026,-3994.75732421875,304.1562805175781,0.988082468509674,0.26810222864151,0.2545703053474426,293.3817138671875,297.1499938964844,293.1499938964844,0.0024566280189901,-931.2792358398438,294.5623779296875,0.5587267279624939,0.050000000745058,0.2285438925027847,291.1805419921875,291.1499938964844,267.9322509765625,266.2803955078125,283.36236572265625,293.80963134765625,291.1804504394531,1.0,0.1867998987436294,0.8384941220283508,0.8384941220283508,1.0,1.0,-0.8358282446861267,0.3374651372432709,0.4983631074428558,0.1818581074476242,0.0,0.0,0.2914468348026275,25.90102195739746,25.0,-0.7292699217796326,-6581.5224609375,69.96944427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48394775390625,305.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.515625,18000.0,0.0,0.0,0.1489371359348297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079523205757141,0.2079567462205886,-4.41757856606273e-06,0.0,0.0001511522568762,0.0,0.0,8.653671264648438,0.0,0.0,0.0,0.2885034680366516,4.0,0.0,1.0
397020,293.1950988769531,297.1499938964844,293.1499938964844,0.0132635096088051,-704.4418334960938,303.9131164550781,0.5589337944984436,0.050000000745058,0.0457513183355331,294.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5589337944984436,0.050000000745058,0.0481783412396907,293.2592468261719,297.1499938964844,293.1499938964844,0.1047756671905517,-1848.124267578125,304.159912109375,0.8413856029510498,0.1669748127460479,0.1177341938018798,293.2109375,297.1499938964844,293.1499938964844,0.1868424117565155,-3977.041259765625,304.15594482421875,0.9871200919151306,0.2669195234775543,0.2534334659576416,293.379638671875,297.1499938964844,293.1499938964844,0.0024024308659136,-910.802001953125,294.4874267578125,0.5589337944984436,0.050000000745058,0.228537306189537,291.1799011230469,291.1499938964844,267.9898681640625,266.32830810546875,283.4031677246094,293.7875061035156,291.17974853515625,1.0,0.1863748878240585,0.8386213779449463,0.8386213779449463,1.0,1.0,-0.8324189782142639,0.3350944519042969,0.497324526309967,0.1833000630140304,0.0,0.0,0.2875020503997803,25.87167358398437,25.0,-1.0264922380447388,-6519.669921875,69.3736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51104736328125,305.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.828125,18000.0,0.0,0.0,0.1472732722759246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048020511865615,0.2048064619302749,-4.410215296957176e-06,0.0,0.0001494636526331,0.0,0.0,8.499235153198242,0.0,0.0,0.0,0.2878807485103607,4.0,0.0,1.0
397080,293.1950988769531,297.1499938964844,293.1499938964844,0.0132635096088051,-704.4418334960938,303.9131164550781,0.5589337944984436,0.050000000745058,0.0457513183355331,294.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5589337944984436,0.050000000745058,0.0481783412396907,293.2592468261719,297.1499938964844,293.1499938964844,0.1047756671905517,-1848.124267578125,304.159912109375,0.8413856029510498,0.1669748127460479,0.1177341938018798,293.2109375,297.1499938964844,293.1499938964844,0.1868424117565155,-3977.041259765625,304.15594482421875,0.9871200919151306,0.2669195234775543,0.2534334659576416,293.379638671875,297.1499938964844,293.1499938964844,0.0024024308659136,-910.802001953125,294.4874267578125,0.5589337944984436,0.050000000745058,0.228537306189537,291.1799011230469,291.1499938964844,267.9898681640625,266.32830810546875,283.4031677246094,293.7875061035156,291.17974853515625,1.0,0.1863748878240585,0.8386213779449463,0.8386213779449463,1.0,1.0,-0.8324189782142639,0.3350944519042969,0.497324526309967,0.1833000630140304,0.0,0.0,0.2875020503997803,25.87167358398437,25.0,-1.0264922380447388,-6519.669921875,69.3736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51104736328125,305.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.828125,18000.0,0.0,0.0,0.1472732722759246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048020511865615,0.2048064619302749,-4.410215296957176e-06,0.0,0.0001494636526331,0.0,0.0,8.499235153198242,0.0,0.0,0.0,0.2878807485103607,4.0,0.0,1.0
397140,293.1924133300781,297.1499938964844,293.1499938964844,0.0132427755743265,-703.9487915039062,303.9049072265625,0.5591500997543335,0.050000000745058,0.0457499399781227,294.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5591500997543335,0.050000000745058,0.0481768921017646,293.2572937011719,297.1499938964844,293.1499938964844,0.1029299050569534,-1821.875,304.15966796875,0.8378766179084778,0.1646012812852859,0.1160695180296897,293.208740234375,297.1499938964844,293.1499938964844,0.1858411133289337,-3960.117431640625,304.1556396484375,0.9862370491027832,0.2658160924911499,0.2523730993270874,293.3772888183594,297.1499938964844,293.1499938964844,0.0023494027554988,-890.7122802734375,294.4149169921875,0.5591500997543335,0.050000000745058,0.2285304367542266,291.1803894042969,291.1499938964844,268.0490417480469,266.3775329589844,283.4448547363281,293.7656555175781,291.1807556152344,1.0,0.1859642267227172,0.8387486934661865,0.8387486934661865,1.0,1.0,-0.8291370272636414,0.3327744901180267,0.4963625371456146,0.18477663397789,0.0,0.0,0.2834558486938476,25.84235191345215,25.0,1.784767746925354,-6466.1455078125,68.80204772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,305.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.671875,18000.0,0.0,0.0,0.1455751359462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017060369253158,0.201710432767868,-4.403182629175717e-06,0.0,0.0001477402693126,0.0,0.0,8.348672866821289,0.0,0.0,0.0,0.287274569272995,4.0,0.0,1.0
397200,293.1924133300781,297.1499938964844,293.1499938964844,0.0132427755743265,-703.9487915039062,303.9049072265625,0.5591500997543335,0.050000000745058,0.0457499399781227,294.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5591500997543335,0.050000000745058,0.0481768921017646,293.2572937011719,297.1499938964844,293.1499938964844,0.1029299050569534,-1821.875,304.15966796875,0.8378766179084778,0.1646012812852859,0.1160695180296897,293.208740234375,297.1499938964844,293.1499938964844,0.1858411133289337,-3960.117431640625,304.1556396484375,0.9862370491027832,0.2658160924911499,0.2523730993270874,293.3772888183594,297.1499938964844,293.1499938964844,0.0023494027554988,-890.7122802734375,294.4149169921875,0.5591500997543335,0.050000000745058,0.2285304367542266,291.1803894042969,291.1499938964844,268.0490417480469,266.3775329589844,283.4448547363281,293.7656555175781,291.1807556152344,1.0,0.1859642267227172,0.8387486934661865,0.8387486934661865,1.0,1.0,-0.8291370272636414,0.3327744901180267,0.4963625371456146,0.18477663397789,0.0,0.0,0.2834558486938476,25.84235191345215,25.0,1.784767746925354,-6466.1455078125,68.80204772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,305.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.671875,18000.0,0.0,0.0,0.1455751359462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017060369253158,0.201710432767868,-4.403182629175717e-06,0.0,0.0001477402693126,0.0,0.0,8.348672866821289,0.0,0.0,0.0,0.287274569272995,4.0,0.0,1.0
397260,293.1894836425781,297.1499938964844,293.1499938964844,0.0132237579673528,-703.4454345703125,303.8984375,0.5593639016151428,0.050000000745058,0.045748583972454,294.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5593639016151428,0.050000000745058,0.04817546159029,293.25543212890625,297.1499938964844,293.1499938964844,0.1011030152440071,-1795.7691650390625,304.15948486328125,0.8344040513038635,0.1622619777917862,0.1144298166036605,293.2065124511719,297.1499938964844,293.1499938964844,0.1848741322755813,-3943.71533203125,304.1553649902344,0.9854133129119872,0.2647832036018371,0.2513810694217682,293.37469482421875,297.1499938964844,293.1499938964844,0.0022968037519603,-870.7186889648438,294.345458984375,0.5593639016151428,0.050000000745058,0.2285236567258834,291.1830139160156,291.1499938964844,268.1095275878906,266.4278869628906,283.4867553710937,293.7443542480469,291.1831359863281,1.0,0.1855673789978027,0.8388879895210266,0.8388879895210266,1.0,1.0,-0.8259673118591309,0.3305246233940124,0.4954426884651184,0.1862230449914932,0.0,0.0,0.2788618206977844,25.813705444335938,25.0,1.8450605869293213,-6402.11279296875,68.25271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447998046875,305.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.03515625,18000.0,0.0,0.0,0.1438906788825988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982665508985519,0.1982709467411041,-4.39581754108076e-06,0.0,0.0001460307539673,0.0,0.0,8.183170318603516,0.0,0.0,0.0,0.2866142988204956,4.0,0.0,1.0
397320,293.1894836425781,297.1499938964844,293.1499938964844,0.0132237579673528,-703.4454345703125,303.8984375,0.5593639016151428,0.050000000745058,0.045748583972454,294.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5593639016151428,0.050000000745058,0.04817546159029,293.25543212890625,297.1499938964844,293.1499938964844,0.1011030152440071,-1795.7691650390625,304.15948486328125,0.8344040513038635,0.1622619777917862,0.1144298166036605,293.2065124511719,297.1499938964844,293.1499938964844,0.1848741322755813,-3943.71533203125,304.1553649902344,0.9854133129119872,0.2647832036018371,0.2513810694217682,293.37469482421875,297.1499938964844,293.1499938964844,0.0022968037519603,-870.7186889648438,294.345458984375,0.5593639016151428,0.050000000745058,0.2285236567258834,291.1830139160156,291.1499938964844,268.1095275878906,266.4278869628906,283.4867553710937,293.7443542480469,291.1831359863281,1.0,0.1855673789978027,0.8388879895210266,0.8388879895210266,1.0,1.0,-0.8259673118591309,0.3305246233940124,0.4954426884651184,0.1862230449914932,0.0,0.0,0.2788618206977844,25.813705444335938,25.0,1.8450605869293213,-6402.11279296875,68.25271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447998046875,305.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.03515625,18000.0,0.0,0.0,0.1438906788825988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982665508985519,0.1982709467411041,-4.39581754108076e-06,0.0,0.0001460307539673,0.0,0.0,8.183170318603516,0.0,0.0,0.0,0.2866142988204956,4.0,0.0,1.0
397380,293.18634033203125,297.1499938964844,293.1499938964844,0.0132180294021964,-703.4450073242188,303.8933410644531,0.5595645904541016,0.050000000745058,0.0457473136484622,294.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5595645904541016,0.050000000745058,0.0481741242110729,293.2536315917969,297.1499938964844,293.1499938964844,0.0993736013770103,-1771.0631103515625,304.1592102050781,0.8309449553489685,0.1599548012018203,0.1128126233816146,293.2042236328125,297.1499938964844,293.1499938964844,0.184089109301567,-3930.576171875,304.1548767089844,0.9846323132514954,0.2638159990310669,0.2504521906375885,293.3719177246094,297.1499938964844,293.1499938964844,0.0022461193148046,-851.6908569335938,294.27197265625,0.5595645904541016,0.050000000745058,0.2285172939300537,291.17852783203125,291.1499938964844,268.171142578125,266.47918701171875,283.5281677246094,293.7240295410156,291.1772766113281,1.0,0.1851840168237686,0.8390272259712219,0.8390272259712219,1.0,1.0,-0.8229010701179504,0.3283685743808746,0.4945324957370758,0.1875683963298797,0.0,0.0,0.2752474844455719,25.78607749938965,25.0,-7.133368015289307,-6328.064453125,67.72442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558776855469,305.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.255859375,18000.0,0.0,0.0,0.1421783715486526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951999366283416,0.1952043175697326,-4.388435172586469e-06,0.0,0.0001442929788026,0.0,0.0,8.034982681274414,0.0,0.0,0.0,0.28601935505867,4.0,0.0,1.0
397440,293.18634033203125,297.1499938964844,293.1499938964844,0.0132180294021964,-703.4450073242188,303.8933410644531,0.5595645904541016,0.050000000745058,0.0457473136484622,294.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5595645904541016,0.050000000745058,0.0481741242110729,293.2536315917969,297.1499938964844,293.1499938964844,0.0993736013770103,-1771.0631103515625,304.1592102050781,0.8309449553489685,0.1599548012018203,0.1128126233816146,293.2042236328125,297.1499938964844,293.1499938964844,0.184089109301567,-3930.576171875,304.1548767089844,0.9846323132514954,0.2638159990310669,0.2504521906375885,293.3719177246094,297.1499938964844,293.1499938964844,0.0022461193148046,-851.6908569335938,294.27197265625,0.5595645904541016,0.050000000745058,0.2285172939300537,291.17852783203125,291.1499938964844,268.171142578125,266.47918701171875,283.5281677246094,293.7240295410156,291.1772766113281,1.0,0.1851840168237686,0.8390272259712219,0.8390272259712219,1.0,1.0,-0.8229010701179504,0.3283685743808746,0.4945324957370758,0.1875683963298797,0.0,0.0,0.2752474844455719,25.78607749938965,25.0,-7.133368015289307,-6328.064453125,67.72442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558776855469,305.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.255859375,18000.0,0.0,0.0,0.1421783715486526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951999366283416,0.1952043175697326,-4.388435172586469e-06,0.0,0.0001442929788026,0.0,0.0,8.034982681274414,0.0,0.0,0.0,0.28601935505867,4.0,0.0,1.0
397500,293.1847229003906,297.1499938964844,293.1499938964844,0.0132176391780376,-703.5250244140625,303.89129638671875,0.5596574544906616,0.050000000745058,0.0457467250525951,294.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5596574544906616,0.050000000745058,0.0481735058128833,293.2527770996094,297.1499938964844,293.1499938964844,0.0985283777117729,-1758.9661865234375,304.1590881347656,0.8292164206504822,0.1588139086961746,0.1120128184556961,293.2030639648437,297.1499938964844,293.1499938964844,0.1837331652641296,-3924.636474609375,304.1546325683594,0.9842541217803956,0.2633557021617889,0.2500103414058685,293.3704833984375,297.1499938964844,293.1499938964844,0.0022213188931345,-842.4060668945312,294.2347106933594,0.5596574544906616,0.050000000745058,0.2285143733024597,291.17486572265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5484619140625,293.7143859863281,291.17401123046875,1.0,0.1849972754716873,0.8390969038009644,0.8390969038009644,1.0,1.0,-0.8214060068130493,0.3273345828056335,0.4940714538097381,0.1881808489561081,0.0,0.0,0.2739639282226562,25.772628784179688,25.0,-7.35731315612793,-6300.8466796875,67.46793365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5604248046875,305.80487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76171875,18000.0,0.0,0.0,0.1413161754608154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941411793231964,0.1941455602645874,-4.38555798609741e-06,0.0,0.000143417957588,0.0,0.0,7.983431339263916,0.0,0.0,0.0,0.2858060896396637,4.0,0.0,1.0
397560,293.1830749511719,297.1499938964844,293.1499938964844,0.0132159385830163,-703.5303344726562,303.8896179199219,0.5597436428070068,0.050000000745058,0.0457461811602115,294.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5597436428070068,0.050000000745058,0.0481729321181774,293.2519226074219,297.1499938964844,293.1499938964844,0.0976760238409042,-1746.724365234375,304.1589660644531,0.8274847865104675,0.157680943608284,0.1112186759710311,293.201904296875,297.1499938964844,293.1499938964844,0.1833630055189132,-3918.405517578125,304.15447998046875,0.9838805198669434,0.2629090845584869,0.2495820522308349,293.3690185546875,297.1499938964844,293.1499938964844,0.0021967515349388,-833.1526489257812,294.198974609375,0.5597436428070068,0.050000000745058,0.2285116463899612,291.1728820800781,291.1499938964844,268.23370361328125,266.5312805175781,283.5683288574219,293.705078125,291.17254638671875,1.0,0.1848136782646179,0.83917236328125,0.83917236328125,1.0,1.0,-0.8199344277381897,0.3263340294361114,0.4936003684997558,0.1887417882680893,0.0,0.0,0.2726493179798126,25.759464263916016,25.0,-5.217787265777588,-6276.22265625,67.21624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562744140625,305.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.517578125,18000.0,0.0,0.0,0.1404695808887481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931731402873993,0.1931775212287902,-4.3831701077579055e-06,0.0,0.0001425587688572,0.0,0.0,7.936812877655029,0.0,0.0,0.0,0.2856144607067108,4.0,0.0,1.0
397620,293.1798095703125,297.1499938964844,293.1499938964844,0.013210879638791,-703.4249267578125,303.8872375488281,0.5598905086517334,0.050000000745058,0.0457452572882175,294.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5598905086517334,0.050000000745058,0.0481719560921192,293.250244140625,297.1499938964844,293.1499938964844,0.0959667339920997,-1722.087158203125,304.1588439941406,0.8239986300468445,0.1554367393255233,0.1096463501453399,293.1996765136719,297.1499938964844,293.1499938964844,0.1826091110706329,-3905.625244140625,304.1542358398437,0.9831355810165404,0.2620516717433929,0.2487615495920181,293.3660583496094,297.1499938964844,293.1499938964844,0.0021477143745869,-814.5850219726562,294.130859375,0.5598905086517334,0.050000000745058,0.2285070270299911,291.1722106933594,291.1499938964844,268.2970275878906,266.583984375,283.6064147949219,293.6875915527344,291.1722106933594,1.0,0.1844557523727417,0.8393232226371765,0.8393232226371765,1.0,1.0,-0.8170549869537354,0.324442058801651,0.4926128983497619,0.1896773874759674,0.0,0.0,0.2697521150112152,25.73426055908203,25.0,-1.5278722047805786,-6226.3896484375,66.72651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,305.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.625,18000.0,0.0,0.0,0.1388512700796127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910894066095352,0.191093772649765,-4.378687663120218e-06,0.0,0.0001409163814969,0.0,0.0,7.837878227233887,0.0,0.0,0.0,0.285218209028244,4.0,0.0,1.0
397680,293.1798095703125,297.1499938964844,293.1499938964844,0.013210879638791,-703.4249267578125,303.8872375488281,0.5598905086517334,0.050000000745058,0.0457452572882175,294.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5598905086517334,0.050000000745058,0.0481719560921192,293.250244140625,297.1499938964844,293.1499938964844,0.0959667339920997,-1722.087158203125,304.1588439941406,0.8239986300468445,0.1554367393255233,0.1096463501453399,293.1996765136719,297.1499938964844,293.1499938964844,0.1826091110706329,-3905.625244140625,304.1542358398437,0.9831355810165404,0.2620516717433929,0.2487615495920181,293.3660583496094,297.1499938964844,293.1499938964844,0.0021477143745869,-814.5850219726562,294.130859375,0.5598905086517334,0.050000000745058,0.2285070270299911,291.1722106933594,291.1499938964844,268.2970275878906,266.583984375,283.6064147949219,293.6875915527344,291.1722106933594,1.0,0.1844557523727417,0.8393232226371765,0.8393232226371765,1.0,1.0,-0.8170549869537354,0.324442058801651,0.4926128983497619,0.1896773874759674,0.0,0.0,0.2697521150112152,25.73426055908203,25.0,-1.5278722047805786,-6226.3896484375,66.72651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,305.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.625,18000.0,0.0,0.0,0.1388512700796127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910894066095352,0.191093772649765,-4.378687663120218e-06,0.0,0.0001409163814969,0.0,0.0,7.837878227233887,0.0,0.0,0.0,0.285218209028244,4.0,0.0,1.0
397740,293.1766052246094,297.1499938964844,293.1499938964844,0.013208070769906,-703.3721923828125,303.8857727050781,0.559996485710144,0.050000000745058,0.0457445904612541,294.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.559996485710144,0.050000000745058,0.0481712594628334,293.2486572265625,297.1499938964844,293.1499938964844,0.0942816436290741,-1697.7503662109375,304.15869140625,0.8204588890075684,0.1532192230224609,0.108093112707138,293.197509765625,297.1499938964844,293.1499938964844,0.1818927526473999,-3893.470947265625,304.1540222167969,0.9823755621910096,0.261233389377594,0.2479805052280426,293.3631286621094,297.1499938964844,293.1499938964844,0.0020991922356188,-796.2089233398438,294.0638732910156,0.559996485710144,0.050000000745058,0.2285037040710449,291.1717834472656,291.1499938964844,268.3608703613281,266.6371154785156,283.6418151855469,293.6717834472656,291.1716003417969,1.0,0.1841092705726623,0.8394741415977478,0.8394741415977478,1.0,1.0,-0.8142479658126831,0.3227051496505737,0.491542786359787,0.1903260797262191,0.0,0.0,0.266862004995346,25.710840225219727,25.0,-1.3181833028793335,-6174.33447265625,66.25318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489807128906,305.7407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.58203125,18000.0,0.0,0.0,0.1373409628868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889498978853225,0.1889542639255523,-4.374088348413352e-06,0.0,0.0001393836282659,0.0,0.0,7.736666679382324,0.0,0.0,0.0,0.2848151326179504,4.0,0.0,1.0
397800,293.1766052246094,297.1499938964844,293.1499938964844,0.013208070769906,-703.3721923828125,303.8857727050781,0.559996485710144,0.050000000745058,0.0457445904612541,294.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.559996485710144,0.050000000745058,0.0481712594628334,293.2486572265625,297.1499938964844,293.1499938964844,0.0942816436290741,-1697.7503662109375,304.15869140625,0.8204588890075684,0.1532192230224609,0.108093112707138,293.197509765625,297.1499938964844,293.1499938964844,0.1818927526473999,-3893.470947265625,304.1540222167969,0.9823755621910096,0.261233389377594,0.2479805052280426,293.3631286621094,297.1499938964844,293.1499938964844,0.0020991922356188,-796.2089233398438,294.0638732910156,0.559996485710144,0.050000000745058,0.2285037040710449,291.1717834472656,291.1499938964844,268.3608703613281,266.6371154785156,283.6418151855469,293.6717834472656,291.1716003417969,1.0,0.1841092705726623,0.8394741415977478,0.8394741415977478,1.0,1.0,-0.8142479658126831,0.3227051496505737,0.491542786359787,0.1903260797262191,0.0,0.0,0.266862004995346,25.710840225219727,25.0,-1.3181833028793335,-6174.33447265625,66.25318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489807128906,305.7407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.58203125,18000.0,0.0,0.0,0.1373409628868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889498978853225,0.1889542639255523,-4.374088348413352e-06,0.0,0.0001393836282659,0.0,0.0,7.736666679382324,0.0,0.0,0.0,0.2848151326179504,4.0,0.0,1.0
397860,293.173583984375,297.1499938964844,293.1499938964844,0.0132082132622599,-703.4149780273438,303.88494873046875,0.5600588917732239,0.050000000745058,0.045744203031063,294.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5600588917732239,0.050000000745058,0.0481708496809005,293.24713134765625,297.1499938964844,293.1499938964844,0.092627115547657,-1673.8358154296875,304.1585693359375,0.8168448805809021,0.1510280817747116,0.1065583601593971,293.1954650878906,297.1499938964844,293.1499938964844,0.1812225431203842,-3882.112060546875,304.15380859375,0.9815874695777892,0.2604455053806305,0.2472303509712219,293.3602905273437,297.1499938964844,293.1499938964844,0.0020513969939202,-778.1350708007812,293.996826171875,0.5600588917732239,0.050000000745058,0.2285017669200897,291.1702880859375,291.1499938964844,268.4250793457031,266.69049072265625,283.6744079589844,293.65777587890625,291.1700134277344,1.0,0.1837732344865799,0.839629590511322,0.839629590511322,1.0,1.0,-0.8115024566650391,0.321124255657196,0.4903782308101654,0.1906739175319671,0.0,0.0,0.2642540037631988,25.689281463623047,25.0,-2.0166244506835938,-6124.89990234375,65.7944564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532470703125,305.7057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.1359425187110901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870028972625732,0.1870072782039642,-4.369742782728281e-06,0.0,0.0001379643799737,0.0,0.0,7.64461088180542,0.0,0.0,0.0,0.2844464182853699,4.0,0.0,1.0
