time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397920,293.173583984375,297.1499938964844,293.1499938964844,0.0132082132622599,-703.4149780273438,303.88494873046875,0.5600588917732239,0.050000000745058,0.045744203031063,294.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5600588917732239,0.050000000745058,0.0481708496809005,293.24713134765625,297.1499938964844,293.1499938964844,0.092627115547657,-1673.8358154296875,304.1585693359375,0.8168448805809021,0.1510280817747116,0.1065583601593971,293.1954650878906,297.1499938964844,293.1499938964844,0.1812225431203842,-3882.112060546875,304.15380859375,0.9815874695777892,0.2604455053806305,0.2472303509712219,293.3602905273437,297.1499938964844,293.1499938964844,0.0020513969939202,-778.1350708007812,293.996826171875,0.5600588917732239,0.050000000745058,0.2285017669200897,291.1702880859375,291.1499938964844,268.4250793457031,266.69049072265625,283.6744079589844,293.65777587890625,291.1700134277344,1.0,0.1837732344865799,0.839629590511322,0.839629590511322,1.0,1.0,-0.8115024566650391,0.321124255657196,0.4903782308101654,0.1906739175319671,0.0,0.0,0.2642540037631988,25.689281463623047,25.0,-2.0166244506835938,-6124.89990234375,65.7944564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532470703125,305.7057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.1359425187110901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870028972625732,0.1870072782039642,-4.369742782728281e-06,0.0,0.0001379643799737,0.0,0.0,7.64461088180542,0.0,0.0,0.0,0.2844464182853699,4.0,0.0,1.0
397980,293.1707458496094,297.1499938964844,293.1499938964844,0.0132098421454429,-703.4978637695312,303.88458251953125,0.5600820779800415,0.050000000745058,0.045744065195322,294.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5600820779800415,0.050000000745058,0.0481707043945789,293.24566650390625,297.1499938964844,293.1499938964844,0.0909963995218277,-1650.2508544921875,304.1584167480469,0.813143253326416,0.1488654762506485,0.1050432473421096,293.19354248046875,297.1499938964844,293.1499938964844,0.1805794388055801,-3871.202392578125,304.1535949707031,0.9807689785957336,0.2596816718578338,0.2465046197175979,293.3575439453125,297.1499938964844,293.1499938964844,0.0020040497183799,-760.2323608398438,293.9302673339844,0.5600820779800415,0.050000000745058,0.2285010814666748,291.1685485839844,291.1499938964844,268.4894104003906,266.7439880371094,283.7044372558594,293.6454772949219,291.16827392578125,1.0,0.1834468692541122,0.8397850394248962,0.8397850394248962,1.0,1.0,-0.8088119626045227,0.3196800351142883,0.4891319274902344,0.1907598227262497,0.0,0.0,0.2619020640850067,25.669565200805664,25.0,-2.326892375946045,-6078.57861328125,65.3490982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111389160156,305.6704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.744140625,18000.0,0.0,0.0,0.1346691697835922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852673888206482,0.185271754860878,-4.365863787825219e-06,0.0,0.0001366720825899,0.0,0.0,7.562806129455566,0.0,0.0,0.0,0.2841182947158813,4.0,0.0,1.0
398040,293.1707458496094,297.1499938964844,293.1499938964844,0.0132098421454429,-703.4978637695312,303.88458251953125,0.5600820779800415,0.050000000745058,0.045744065195322,294.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5600820779800415,0.050000000745058,0.0481707043945789,293.24566650390625,297.1499938964844,293.1499938964844,0.0909963995218277,-1650.2508544921875,304.1584167480469,0.813143253326416,0.1488654762506485,0.1050432473421096,293.19354248046875,297.1499938964844,293.1499938964844,0.1805794388055801,-3871.202392578125,304.1535949707031,0.9807689785957336,0.2596816718578338,0.2465046197175979,293.3575439453125,297.1499938964844,293.1499938964844,0.0020040497183799,-760.2323608398438,293.9302673339844,0.5600820779800415,0.050000000745058,0.2285010814666748,291.1685485839844,291.1499938964844,268.4894104003906,266.7439880371094,283.7044372558594,293.6454772949219,291.16827392578125,1.0,0.1834468692541122,0.8397850394248962,0.8397850394248962,1.0,1.0,-0.8088119626045227,0.3196800351142883,0.4891319274902344,0.1907598227262497,0.0,0.0,0.2619020640850067,25.669565200805664,25.0,-2.326892375946045,-6078.57861328125,65.3490982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111389160156,305.6704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.744140625,18000.0,0.0,0.0,0.1346691697835922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852673888206482,0.185271754860878,-4.365863787825219e-06,0.0,0.0001366720825899,0.0,0.0,7.562806129455566,0.0,0.0,0.0,0.2841182947158813,4.0,0.0,1.0
398100,293.1694030761719,297.1499938964844,293.1499938964844,0.0132110072299838,-703.5471801757812,303.8845520019531,0.5600828528404236,0.050000000745058,0.045744065195322,294.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5600828528404236,0.050000000745058,0.0481707006692886,293.2449645996094,297.1499938964844,293.1499938964844,0.0901892930269241,-1638.5755615234375,304.1583557128906,0.8112569451332092,0.1477952748537063,0.1042933985590934,293.1926574707031,297.1499938964844,293.1499938964844,0.1802650243043899,-3865.86279296875,304.1535339355469,0.9803513288497924,0.2593072056770324,0.2461492121219635,293.3562316894531,297.1499938964844,293.1499938964844,0.0019805519841611,-751.345703125,293.8971862792969,0.5600828528404236,0.050000000745058,0.2285010665655136,291.1676940917969,291.1499938964844,268.5215759277344,266.77069091796875,283.7187805175781,293.63983154296875,291.1674194335937,1.0,0.1832869946956634,0.8398628234863281,0.8398628234863281,1.0,1.0,-0.8074855208396912,0.318995714187622,0.4884898066520691,0.1907352358102798,0.0,0.0,0.2608110904693603,25.660335540771484,25.0,-2.332488775253296,-6056.42919921875,65.13101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989929199219,305.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.314453125,18000.0,0.0,0.0,0.1340806931257248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844678223133087,0.1844721734523773,-4.364085725683253e-06,0.0,0.000136074857437,0.0,0.0,7.5252156257629395,0.0,0.0,0.0,0.2839676141738891,4.0,0.0,1.0
398160,293.1681213378906,297.1499938964844,293.1499938964844,0.0132123408839106,-703.5985717773438,303.8846130371094,0.5600791573524475,0.050000000745058,0.0457440912723541,294.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5600791573524475,0.050000000745058,0.048170730471611,293.2442321777344,297.1499938964844,293.1499938964844,0.0893872827291488,-1626.9739990234375,304.1582946777344,0.8093457221984863,0.1467329114675521,0.1035488992929458,293.1917724609375,297.1499938964844,293.1499938964844,0.1799540072679519,-3860.575927734375,304.1534423828125,0.9799312353134156,0.2589376270771026,0.2457983940839767,293.3549499511719,297.1499938964844,293.1499938964844,0.0019571545999497,-742.4942016601562,293.8642883300781,0.5600791573524475,0.050000000745058,0.2285012006759643,291.1668701171875,291.1499938964844,268.5537109375,266.79736328125,283.73291015625,293.6344299316406,291.1666564941406,1.0,0.1831292361021042,0.8399417996406555,0.8399417996406555,1.0,1.0,-0.806171178817749,0.3183269798755646,0.4878441989421844,0.1906886100769043,0.0,0.0,0.259768009185791,25.651506423950195,25.0,-2.192790269851685,-6034.8837890625,64.91587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486083984375,305.63543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.927734375,18000.0,0.0,0.0,0.1335254162549972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837092489004135,0.1837136149406433,-4.362408617453184e-06,0.0,0.0001355113345198,0.0,0.0,7.489616394042969,0.0,0.0,0.0,0.2838249802589416,4.0,0.0,1.0
398220,293.1656799316406,297.1499938964844,293.1499938964844,0.013215466402471,-703.7023315429688,303.8851013183594,0.5600637197494507,0.050000000745058,0.0457441955804824,294.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5600637197494507,0.050000000745058,0.0481708422303199,293.2427978515625,297.1499938964844,293.1499938964844,0.087801493704319,-1604.0394287109375,304.1581726074219,0.8054496645927429,0.1446422189474105,0.1020801663398742,293.19012451171875,297.1499938964844,293.1499938964844,0.1793406456708908,-3850.1318359375,304.1533203125,0.9790917038917542,0.2582149505615234,0.2451117038726806,293.3525085449219,297.1499938964844,293.1499938964844,0.0019106352701783,-724.883056640625,293.7991943359375,0.5600637197494507,0.050000000745058,0.2285017371177673,291.1656494140625,291.1499938964844,268.6177673339844,266.8504638671875,283.7603454589844,293.623779296875,291.1654663085937,1.0,0.182819977402687,0.8400998115539551,0.8400998115539551,1.0,1.0,-0.8035852313041687,0.3170313537120819,0.4865538477897644,0.1905489116907119,0.0,0.0,0.2577753961086273,25.634605407714844,25.0,-1.670897126197815,-5993.2568359375,64.49473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4587097167969,305.6009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.1325131356716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822805255651474,0.1822848916053772,-4.359298600320472e-06,0.0,0.0001344839838566,0.0,0.0,7.422775745391846,0.0,0.0,0.0,0.2835577130317688,4.0,0.0,1.0
398280,293.1656799316406,297.1499938964844,293.1499938964844,0.013215466402471,-703.7023315429688,303.8851013183594,0.5600637197494507,0.050000000745058,0.0457441955804824,294.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5600637197494507,0.050000000745058,0.0481708422303199,293.2427978515625,297.1499938964844,293.1499938964844,0.087801493704319,-1604.0394287109375,304.1581726074219,0.8054496645927429,0.1446422189474105,0.1020801663398742,293.19012451171875,297.1499938964844,293.1499938964844,0.1793406456708908,-3850.1318359375,304.1533203125,0.9790917038917542,0.2582149505615234,0.2451117038726806,293.3525085449219,297.1499938964844,293.1499938964844,0.0019106352701783,-724.883056640625,293.7991943359375,0.5600637197494507,0.050000000745058,0.2285017371177673,291.1656494140625,291.1499938964844,268.6177673339844,266.8504638671875,283.7603454589844,293.623779296875,291.1654663085937,1.0,0.182819977402687,0.8400998115539551,0.8400998115539551,1.0,1.0,-0.8035852313041687,0.3170313537120819,0.4865538477897644,0.1905489116907119,0.0,0.0,0.2577753961086273,25.634605407714844,25.0,-1.670897126197815,-5993.2568359375,64.49473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4587097167969,305.6009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.1325131356716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822805255651474,0.1822848916053772,-4.359298600320472e-06,0.0,0.0001344839838566,0.0,0.0,7.422775745391846,0.0,0.0,0.0,0.2835577130317688,4.0,0.0,1.0
398340,293.1632995605469,297.1499938964844,293.1499938964844,0.0132201211526989,-703.8350830078125,303.88629150390625,0.5600596070289612,0.050000000745058,0.0457442328333854,294.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5600596070289612,0.050000000745058,0.0481708794832229,293.2408752441406,297.1499938964844,293.1499938964844,0.0862846672534942,-1582.128662109375,304.1579895019531,0.8016442656517029,0.1426762193441391,0.1006791293621063,293.18853759765625,297.1499938964844,293.1499938964844,0.1787483394145965,-3840.035888671875,304.1531982421875,0.9782903790473938,0.2575238049030304,0.2444511801004409,293.3501281738281,297.1499938964844,293.1499938964844,0.001864495454356,-707.4075317382812,293.73486328125,0.5600596070289612,0.050000000745058,0.2285019159317016,291.1646423339844,291.1499938964844,268.681396484375,266.90313720703125,283.78546142578125,293.6111755371094,291.1644897460937,1.0,0.1825195848941803,0.8402578234672546,0.8402578234672546,1.0,1.0,-0.8011112809181213,0.3158110082149505,0.4853002727031708,0.1903705447912216,0.0,0.0,0.255889743566513,25.61580276489257,25.0,-1.5147873163223269,-5953.7333984375,64.0901107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43048095703125,305.5664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.931640625,18000.0,0.0,0.0,0.1316189914941787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809365451335907,0.1809409111738205,-4.356412773631746e-06,0.0,0.0001335765409749,0.0,0.0,7.360113143920898,0.0,0.0,0.0,0.2833077907562256,4.0,0.0,1.0
398400,293.1632995605469,297.1499938964844,293.1499938964844,0.0132201211526989,-703.8350830078125,303.88629150390625,0.5600596070289612,0.050000000745058,0.0457442328333854,294.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5600596070289612,0.050000000745058,0.0481708794832229,293.2408752441406,297.1499938964844,293.1499938964844,0.0862846672534942,-1582.128662109375,304.1579895019531,0.8016442656517029,0.1426762193441391,0.1006791293621063,293.18853759765625,297.1499938964844,293.1499938964844,0.1787483394145965,-3840.035888671875,304.1531982421875,0.9782903790473938,0.2575238049030304,0.2444511801004409,293.3501281738281,297.1499938964844,293.1499938964844,0.001864495454356,-707.4075317382812,293.73486328125,0.5600596070289612,0.050000000745058,0.2285019159317016,291.1646423339844,291.1499938964844,268.681396484375,266.90313720703125,283.78546142578125,293.6111755371094,291.1644897460937,1.0,0.1825195848941803,0.8402578234672546,0.8402578234672546,1.0,1.0,-0.8011112809181213,0.3158110082149505,0.4853002727031708,0.1903705447912216,0.0,0.0,0.255889743566513,25.61580276489257,25.0,-1.5147873163223269,-5953.7333984375,64.0901107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43048095703125,305.5664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.931640625,18000.0,0.0,0.0,0.1316189914941787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809365451335907,0.1809409111738205,-4.356412773631746e-06,0.0,0.0001335765409749,0.0,0.0,7.360113143920898,0.0,0.0,0.0,0.2833077907562256,4.0,0.0,1.0
398460,293.1608581542969,297.1499938964844,293.1499938964844,0.0132274497300386,-704.0352783203125,303.888427734375,0.5600854754447937,0.050000000745058,0.0457440763711929,294.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5600854754447937,0.050000000745058,0.0481707155704498,293.2384948730469,297.1499938964844,293.1499938964844,0.0848843157291412,-1561.9422607421875,304.1576538085937,0.7981324791908264,0.1408587247133255,0.0993867516517639,293.1869201660156,297.1499938964844,293.1499938964844,0.1781943589448928,-3830.599365234375,304.1530456542969,0.9775665998458862,0.2568731606006622,0.2438278347253799,293.3477783203125,297.1499938964844,293.1499938964844,0.0018189891707152,-690.177490234375,293.67108154296875,0.5600854754447937,0.050000000745058,0.2285011410713195,291.16339111328125,291.1499938964844,268.744384765625,266.9552001953125,283.8080139160156,293.59619140625,291.1631774902344,1.0,0.1822304725646972,0.8404182195663452,0.8404182195663452,1.0,1.0,-0.7988107800483704,0.314686506986618,0.4841242432594299,0.1901824474334716,0.0,0.0,0.2541887760162353,25.59292221069336,25.0,-1.7545689344406128,-5917.30224609375,63.70816040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024658203125,305.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.349609375,18000.0,0.0,0.0,0.1308354586362838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797148883342743,0.1797192394733429,-4.353758413344622e-06,0.0,0.0001327813515672,0.0,0.0,7.303226470947266,0.0,0.0,0.0,0.2830807268619537,4.0,0.0,1.0
398520,293.1608581542969,297.1499938964844,293.1499938964844,0.0132274497300386,-704.0352783203125,303.888427734375,0.5600854754447937,0.050000000745058,0.0457440763711929,294.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5600854754447937,0.050000000745058,0.0481707155704498,293.2384948730469,297.1499938964844,293.1499938964844,0.0848843157291412,-1561.9422607421875,304.1576538085937,0.7981324791908264,0.1408587247133255,0.0993867516517639,293.1869201660156,297.1499938964844,293.1499938964844,0.1781943589448928,-3830.599365234375,304.1530456542969,0.9775665998458862,0.2568731606006622,0.2438278347253799,293.3477783203125,297.1499938964844,293.1499938964844,0.0018189891707152,-690.177490234375,293.67108154296875,0.5600854754447937,0.050000000745058,0.2285011410713195,291.16339111328125,291.1499938964844,268.744384765625,266.9552001953125,283.8080139160156,293.59619140625,291.1631774902344,1.0,0.1822304725646972,0.8404182195663452,0.8404182195663452,1.0,1.0,-0.7988107800483704,0.314686506986618,0.4841242432594299,0.1901824474334716,0.0,0.0,0.2541887760162353,25.59292221069336,25.0,-1.7545689344406128,-5917.30224609375,63.70816040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024658203125,305.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.349609375,18000.0,0.0,0.0,0.1308354586362838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797148883342743,0.1797192394733429,-4.353758413344622e-06,0.0,0.0001327813515672,0.0,0.0,7.303226470947266,0.0,0.0,0.0,0.2830807268619537,4.0,0.0,1.0
398580,293.1583557128906,297.1499938964844,293.1499938964844,0.0132369808852672,-704.2825317382812,303.8915710449219,0.5601251721382141,0.050000000745058,0.0457438379526138,294.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5601251721382141,0.050000000745058,0.0481704622507095,293.2358703613281,297.1499938964844,293.1499938964844,0.0835667476058006,-1542.98193359375,304.15728759765625,0.7948232889175415,0.139148399233818,0.098173476755619,293.1853332519531,297.1499938964844,293.1499938964844,0.1776716411113739,-3821.691162109375,304.1529235839844,0.9768986701965332,0.2562589645385742,0.243240013718605,293.34539794921875,297.1499938964844,293.1499938964844,0.0017740682233124,-673.164794921875,293.608154296875,0.5601251721382141,0.050000000745058,0.2284999340772628,291.16217041015625,291.1499938964844,268.8065185546875,267.0064697265625,283.8293151855469,293.5806579589844,291.1620178222656,1.0,0.1819534450769424,0.840578556060791,0.840578556060791,1.0,1.0,-0.7966470718383789,0.3136357069015503,0.4830113649368286,0.1899911165237426,0.0,0.0,0.2526532709598541,25.56856155395508,25.0,-1.5450602769851685,-5883.92041015625,63.34655380249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,305.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1301541924476623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786268055438995,0.1786311566829681,-4.351394181867363e-06,0.0,0.0001320899609709,0.0,0.0,7.252660751342773,0.0,0.0,0.0,0.2828786373138428,4.0,0.0,1.0
398640,293.1583557128906,297.1499938964844,293.1499938964844,0.0132369808852672,-704.2825317382812,303.8915710449219,0.5601251721382141,0.050000000745058,0.0457438379526138,294.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5601251721382141,0.050000000745058,0.0481704622507095,293.2358703613281,297.1499938964844,293.1499938964844,0.0835667476058006,-1542.98193359375,304.15728759765625,0.7948232889175415,0.139148399233818,0.098173476755619,293.1853332519531,297.1499938964844,293.1499938964844,0.1776716411113739,-3821.691162109375,304.1529235839844,0.9768986701965332,0.2562589645385742,0.243240013718605,293.34539794921875,297.1499938964844,293.1499938964844,0.0017740682233124,-673.164794921875,293.608154296875,0.5601251721382141,0.050000000745058,0.2284999340772628,291.16217041015625,291.1499938964844,268.8065185546875,267.0064697265625,283.8293151855469,293.5806579589844,291.1620178222656,1.0,0.1819534450769424,0.840578556060791,0.840578556060791,1.0,1.0,-0.7966470718383789,0.3136357069015503,0.4830113649368286,0.1899911165237426,0.0,0.0,0.2526532709598541,25.56856155395508,25.0,-1.5450602769851685,-5883.92041015625,63.34655380249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,305.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1301541924476623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786268055438995,0.1786311566829681,-4.351394181867363e-06,0.0,0.0001320899609709,0.0,0.0,7.252660751342773,0.0,0.0,0.0,0.2828786373138428,4.0,0.0,1.0
398700,293.1571044921875,297.1499938964844,293.1499938964844,0.0132423704490065,-704.416259765625,303.8934631347656,0.5601494312286377,0.050000000745058,0.0457436889410018,294.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5601494312286377,0.050000000745058,0.048170305788517,293.2344665527344,297.1499938964844,293.1499938964844,0.0829370617866516,-1533.93212890625,304.1571044921875,0.7932431101799011,0.1383360922336578,0.0975954532623291,293.1845703125,297.1499938964844,293.1499938964844,0.1774189919233322,-3817.38037109375,304.15283203125,0.9765831828117372,0.2559642195701599,0.2429580241441726,293.34423828125,297.1499938964844,293.1499938964844,0.0017518019303679,-664.7276000976562,293.5771179199219,0.5601494312286377,0.050000000745058,0.2284991890192031,291.1617126464844,291.1499938964844,268.83721923828125,267.03173828125,283.8395690917969,293.57281494140625,291.1615905761719,1.0,0.1818195134401321,0.8406587243080139,0.8406587243080139,1.0,1.0,-0.7956136465072632,0.3131347000598907,0.4824789464473724,0.1898983418941497,0.0,0.0,0.2519194781780243,25.556026458740234,25.0,-1.326728582382202,-5868.08056640625,63.17313766479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36236572265625,305.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1298480331897735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781143248081207,0.1781186759471893,-4.35030005974113e-06,0.0,0.0001317792484769,0.0,0.0,7.228908061981201,0.0,0.0,0.0,0.2827839255332947,4.0,0.0,1.0
398760,293.1558532714844,297.1499938964844,293.1499938964844,0.0132481856271624,-704.5572509765625,303.8955993652344,0.5601774454116821,0.050000000745058,0.0457435175776481,294.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.5601774454116821,0.050000000745058,0.0481701232492923,293.2330017089844,297.1499938964844,293.1499938964844,0.0823294818401336,-1525.2086181640625,304.15692138671875,0.7917214035987854,0.137556254863739,0.0970389023423194,293.1838073730469,297.1499938964844,293.1499938964844,0.1771719306707382,-3813.162353515625,304.1527709960937,0.9762808680534364,0.2556773126125335,0.2426834404468536,293.3430480957031,297.1499938964844,293.1499938964844,0.0017296889564022,-656.34619140625,293.5463562011719,0.5601774454116821,0.050000000745058,0.2284983396530151,291.1613464355469,291.1499938964844,268.8676452636719,267.0567626953125,283.8496398925781,293.5649108886719,291.1612548828125,1.0,0.1816887259483337,0.8407408595085144,0.8407408595085144,1.0,1.0,-0.7946146726608276,0.3126498758792877,0.4819647967815399,0.1898107379674911,0.0,0.0,0.2512009739875793,25.54317855834961,25.0,-1.115080714225769,-5852.7138671875,63.00482940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3498229980469,305.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.1295623928308487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776152700185775,0.1776196211576461,-4.349245955381775e-06,0.0,0.0001314893597736,0.0,0.0,7.20581579208374,0.0,0.0,0.0,0.2826919853687286,4.0,0.0,1.0
398820,293.1533508300781,297.1499938964844,293.1499938964844,0.0132611645385622,-704.8651123046875,303.9005126953125,0.560248613357544,0.050000000745058,0.0457430779933929,294.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.560248613357544,0.050000000745058,0.0481696613132953,293.2297668457031,297.1499938964844,293.1499938964844,0.0811920836567878,-1508.9053955078125,304.1565246582031,0.788888692855835,0.1361081600189209,0.0960000306367874,293.18231201171875,297.1499938964844,293.1499938964844,0.1766955554485321,-3805.023193359375,304.15264892578125,0.975720226764679,0.2551263272762298,0.2421560436487198,293.3406982421875,297.1499938964844,293.1499938964844,0.0016858667368069,-639.73193359375,293.48553466796875,0.560248613357544,0.050000000745058,0.2284961342811584,291.1607666015625,291.1499938964844,268.9275207519531,267.10595703125,283.8689880371094,293.5487670898437,291.16070556640625,1.0,0.1814371049404144,0.8409050703048706,0.8409050703048706,1.0,1.0,-0.7927311658859253,0.3117300570011139,0.4810011088848114,0.1896611601114273,0.0,0.0,0.2498055845499038,25.516206741333008,25.0,-0.8036860823631287,-5823.3857421875,62.68464279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265075683594,305.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.129045307636261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766510307788849,0.1766553819179535,-4.34722733189119e-06,0.0,0.0001309645740548,0.0,0.0,7.161283016204834,0.0,0.0,0.0,0.2825149893760681,4.0,0.0,1.0
398880,293.1533508300781,297.1499938964844,293.1499938964844,0.0132611645385622,-704.8651123046875,303.9005126953125,0.560248613357544,0.050000000745058,0.0457430779933929,294.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.560248613357544,0.050000000745058,0.0481696613132953,293.2297668457031,297.1499938964844,293.1499938964844,0.0811920836567878,-1508.9053955078125,304.1565246582031,0.788888692855835,0.1361081600189209,0.0960000306367874,293.18231201171875,297.1499938964844,293.1499938964844,0.1766955554485321,-3805.023193359375,304.15264892578125,0.975720226764679,0.2551263272762298,0.2421560436487198,293.3406982421875,297.1499938964844,293.1499938964844,0.0016858667368069,-639.73193359375,293.48553466796875,0.560248613357544,0.050000000745058,0.2284961342811584,291.1607666015625,291.1499938964844,268.9275207519531,267.10595703125,283.8689880371094,293.5487670898437,291.16070556640625,1.0,0.1814371049404144,0.8409050703048706,0.8409050703048706,1.0,1.0,-0.7927311658859253,0.3117300570011139,0.4810011088848114,0.1896611601114273,0.0,0.0,0.2498055845499038,25.516206741333008,25.0,-0.8036860823631287,-5823.3857421875,62.68464279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265075683594,305.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.129045307636261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766510307788849,0.1766553819179535,-4.34722733189119e-06,0.0,0.0001309645740548,0.0,0.0,7.161283016204834,0.0,0.0,0.0,0.2825149893760681,4.0,0.0,1.0
398940,293.1508483886719,297.1499938964844,293.1499938964844,0.0132760955020785,-705.2135009765625,303.90631103515625,0.5603455305099487,0.050000000745058,0.0457424744963645,294.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5603455305099487,0.050000000745058,0.0481690280139446,293.2261047363281,297.1499938964844,293.1499938964844,0.0801785513758659,-1494.4149169921875,304.1560363769531,0.7863988876342773,0.1348340064287185,0.0950777232646942,293.18084716796875,297.1499938964844,293.1499938964844,0.1762440800666809,-3797.303955078125,304.15252685546875,0.9752262830734252,0.2546055316925049,0.2416571676731109,293.3383483886719,297.1499938964844,293.1499938964844,0.0016426325310021,-623.3375854492188,293.4256286621094,0.5603455305099487,0.050000000745058,0.2284931391477584,291.1603088378906,291.1499938964844,268.9859924316406,267.1538391113281,283.8873291015625,293.5320129394531,291.16021728515625,1.0,0.1811999529600143,0.8410693407058716,0.8410693407058716,1.0,1.0,-0.791020393371582,0.3108802139759063,0.4801401793956756,0.1895626336336136,0.0,0.0,0.2484660148620605,25.487035751342773,25.0,-0.6611531376838684,-5796.02734375,62.38850784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,305.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.1285893321037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757297962903976,0.1757341474294662,-4.345310571807204e-06,0.0,0.0001305018231505,0.0,0.0,7.118822574615479,0.0,0.0,0.0,0.2823464274406433,4.0,0.0,1.0
399000,293.1508483886719,297.1499938964844,293.1499938964844,0.0132760955020785,-705.2135009765625,303.90631103515625,0.5603455305099487,0.050000000745058,0.0457424744963645,294.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5603455305099487,0.050000000745058,0.0481690280139446,293.2261047363281,297.1499938964844,293.1499938964844,0.0801785513758659,-1494.4149169921875,304.1560363769531,0.7863988876342773,0.1348340064287185,0.0950777232646942,293.18084716796875,297.1499938964844,293.1499938964844,0.1762440800666809,-3797.303955078125,304.15252685546875,0.9752262830734252,0.2546055316925049,0.2416571676731109,293.3383483886719,297.1499938964844,293.1499938964844,0.0016426325310021,-623.3375854492188,293.4256286621094,0.5603455305099487,0.050000000745058,0.2284931391477584,291.1603088378906,291.1499938964844,268.9859924316406,267.1538391113281,283.8873291015625,293.5320129394531,291.16021728515625,1.0,0.1811999529600143,0.8410693407058716,0.8410693407058716,1.0,1.0,-0.791020393371582,0.3108802139759063,0.4801401793956756,0.1895626336336136,0.0,0.0,0.2484660148620605,25.487035751342773,25.0,-0.6611531376838684,-5796.02734375,62.38850784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,305.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.1285893321037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757297962903976,0.1757341474294662,-4.345310571807204e-06,0.0,0.0001305018231505,0.0,0.0,7.118822574615479,0.0,0.0,0.0,0.2823464274406433,4.0,0.0,1.0
399060,293.1483459472656,297.1499938964844,293.1499938964844,0.0132930120453238,-705.6055297851562,303.9129333496094,0.5604734420776367,0.050000000745058,0.0457416772842407,294.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5604734420776367,0.050000000745058,0.0481681898236274,293.221923828125,297.1499938964844,293.1499938964844,0.079305961728096,-1481.9754638671875,304.1554870605469,0.7843050360679626,0.1337554454803466,0.0942864567041397,293.1794128417969,297.1499938964844,293.1499938964844,0.1758173108100891,-3790.005126953125,304.15240478515625,0.9748047590255736,0.2541130781173706,0.2411849796772003,293.3360290527344,297.1499938964844,293.1499938964844,0.001599951297976,-607.1524047851562,293.3664855957031,0.5604734420776367,0.050000000745058,0.2284891605377197,291.1598205566406,291.1499938964844,269.0428161621094,267.20025634765625,283.9046630859375,293.5145568847656,291.1597595214844,1.0,0.1809779703617096,0.8412352204322815,0.8412352204322815,1.0,1.0,-0.7894972562789917,0.3101012706756592,0.4793959856033325,0.1895318180322647,0.0,0.0,0.2471870183944702,25.455230712890625,25.0,-0.6628308296203613,-5770.69091796875,62.117820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882995605469,305.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.1281789988279342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748523563146591,0.1748566925525665,-4.343487034930149e-06,0.0,0.0001300853909924,0.0,0.0,7.07844352722168,0.0,0.0,0.0,0.2821861803531647,4.0,0.0,1.0
399120,293.1483459472656,297.1499938964844,293.1499938964844,0.0132930120453238,-705.6055297851562,303.9129333496094,0.5604734420776367,0.050000000745058,0.0457416772842407,294.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5604734420776367,0.050000000745058,0.0481681898236274,293.221923828125,297.1499938964844,293.1499938964844,0.079305961728096,-1481.9754638671875,304.1554870605469,0.7843050360679626,0.1337554454803466,0.0942864567041397,293.1794128417969,297.1499938964844,293.1499938964844,0.1758173108100891,-3790.005126953125,304.15240478515625,0.9748047590255736,0.2541130781173706,0.2411849796772003,293.3360290527344,297.1499938964844,293.1499938964844,0.001599951297976,-607.1524047851562,293.3664855957031,0.5604734420776367,0.050000000745058,0.2284891605377197,291.1598205566406,291.1499938964844,269.0428161621094,267.20025634765625,283.9046630859375,293.5145568847656,291.1597595214844,1.0,0.1809779703617096,0.8412352204322815,0.8412352204322815,1.0,1.0,-0.7894972562789917,0.3101012706756592,0.4793959856033325,0.1895318180322647,0.0,0.0,0.2471870183944702,25.455230712890625,25.0,-0.6628308296203613,-5770.69091796875,62.117820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882995605469,305.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.1281789988279342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748523563146591,0.1748566925525665,-4.343487034930149e-06,0.0,0.0001300853909924,0.0,0.0,7.07844352722168,0.0,0.0,0.0,0.2821861803531647,4.0,0.0,1.0
399180,293.1458435058594,297.1499938964844,293.1499938964844,0.0133120408281683,-706.0454711914062,303.92041015625,0.5606380701065063,0.050000000745058,0.0457406528294086,294.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5606380701065063,0.050000000745058,0.0481671094894409,293.2171325683594,297.1499938964844,293.1499938964844,0.0785993561148643,-1471.93701171875,304.1548156738281,0.7826812863349915,0.132902517914772,0.0936480313539505,293.17803955078125,297.1499938964844,293.1499938964844,0.1754162162542343,-3783.145263671875,304.1522521972656,0.9744641780853271,0.2536488473415375,0.2407392859458923,293.33367919921875,297.1499938964844,293.1499938964844,0.0015578602906316,-591.192138671875,293.3080749511719,0.5606380701065063,0.050000000745058,0.228484034538269,291.1592712402344,291.1499938964844,269.09783935546875,267.2450256347656,283.9210205078125,293.4963073730469,291.1591796875,1.0,0.1807729452848434,0.8414011001586914,0.8414011001586914,1.0,1.0,-0.7881874442100525,0.3094000816345215,0.4787873327732086,0.1895844489336013,0.0,0.0,0.245985209941864,25.420305252075195,25.0,-0.7713993191719055,-5747.57421875,61.87550354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734680175781,305.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1278047412633896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740278005599975,0.1740321367979049,-4.341767635196447e-06,0.0,0.0001297055569011,0.0,0.0,7.040544033050537,0.0,0.0,0.0,0.2820357382297516,4.0,0.0,1.0
399240,293.1458435058594,297.1499938964844,293.1499938964844,0.0133120408281683,-706.0454711914062,303.92041015625,0.5606380701065063,0.050000000745058,0.0457406528294086,294.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5606380701065063,0.050000000745058,0.0481671094894409,293.2171325683594,297.1499938964844,293.1499938964844,0.0785993561148643,-1471.93701171875,304.1548156738281,0.7826812863349915,0.132902517914772,0.0936480313539505,293.17803955078125,297.1499938964844,293.1499938964844,0.1754162162542343,-3783.145263671875,304.1522521972656,0.9744641780853271,0.2536488473415375,0.2407392859458923,293.33367919921875,297.1499938964844,293.1499938964844,0.0015578602906316,-591.192138671875,293.3080749511719,0.5606380701065063,0.050000000745058,0.228484034538269,291.1592712402344,291.1499938964844,269.09783935546875,267.2450256347656,283.9210205078125,293.4963073730469,291.1591796875,1.0,0.1807729452848434,0.8414011001586914,0.8414011001586914,1.0,1.0,-0.7881874442100525,0.3094000816345215,0.4787873327732086,0.1895844489336013,0.0,0.0,0.245985209941864,25.420305252075195,25.0,-0.7713993191719055,-5747.57421875,61.87550354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734680175781,305.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1278047412633896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740278005599975,0.1740321367979049,-4.341767635196447e-06,0.0,0.0001297055569011,0.0,0.0,7.040544033050537,0.0,0.0,0.0,0.2820357382297516,4.0,0.0,1.0
399300,293.14459228515625,297.1499938964844,293.1499938964844,0.0133223747834563,-706.2842407226562,303.9244689941406,0.5607353448867798,0.050000000745058,0.0457400456070899,294.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5607353448867798,0.050000000745058,0.0481664724647998,293.2145080566406,297.1499938964844,293.1499938964844,0.078315146267414,-1467.9129638671875,304.15447998046875,0.7820655703544617,0.1325687170028686,0.0933920815587043,293.1773681640625,297.1499938964844,293.1499938964844,0.1752254664897918,-3779.883056640625,304.1521911621094,0.9743261337280272,0.2534272968769073,0.2405263483524322,293.3324890136719,297.1499938964844,293.1499938964844,0.0015370340552181,-583.2958374023438,293.2791442871094,0.5607353448867798,0.050000000745058,0.2284810096025467,291.1589660644531,291.1499938964844,269.1246032714844,267.2667236328125,283.9288024902344,293.4869079589844,291.15887451171875,1.0,0.1806773841381073,0.8414840698242188,0.8414840698242188,1.0,1.0,-0.7876195311546326,0.3090809285640716,0.4785386323928833,0.1896454989910125,0.0,0.0,0.2454192042350769,25.401592254638672,25.0,-0.8479064702987671,-5736.90869140625,61.76585388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4296875,18000.0,0.0,0.0,0.1276288479566574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736390739679336,0.173643410205841,-4.34095318269101e-06,0.0,0.0001295270631089,0.0,0.0,7.022689342498779,0.0,0.0,0.0,0.2819648385047912,4.0,0.0,1.0
399360,293.14337158203125,297.1499938964844,293.1499938964844,0.0133333094418048,-706.5368041992188,303.92877197265625,0.5608434081077576,0.050000000745058,0.0457393750548362,294.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5608434081077576,0.050000000745058,0.0481657609343528,293.2117004394531,297.1499938964844,293.1499938964844,0.0780835375189781,-1464.643798828125,304.1540832519531,0.7815988659858704,0.1323045045137405,0.0931841060519218,293.1766967773437,297.1499938964844,293.1499938964844,0.1750416755676269,-3776.74072265625,304.1521301269531,0.9742113947868348,0.2532132863998413,0.2403204441070556,293.3313293457031,297.1499938964844,293.1499938964844,0.0015163754578679,-575.463623046875,293.2504272460937,0.5608434081077576,0.050000000745058,0.2284776419401168,291.1586303710937,291.1499938964844,269.1508483886719,267.2879638671875,283.93634033203125,293.47735595703125,291.15850830078125,1.0,0.1805871427059173,0.8415671586990356,0.8415671586990356,1.0,1.0,-0.7871171236038208,0.3087857365608215,0.4783313870429992,0.1897317469120025,0.0,0.0,0.2448817938566208,25.38199806213379,25.0,-0.9300221800804138,-5726.90576171875,61.66487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.3622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.1274599432945251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732694804668426,0.17327381670475,-4.340176019468345e-06,0.0,0.0001293556415475,0.0,0.0,7.005719184875488,0.0,0.0,0.0,0.2818973958492279,4.0,0.0,1.0
399420,293.140869140625,297.1499938964844,293.1499938964844,0.0133567545562982,-707.077880859375,303.9379577636719,0.5610883235931396,0.050000000745058,0.0457378476858139,294.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5610883235931396,0.050000000745058,0.0481641590595245,293.2056579589844,297.1499938964844,293.1499938964844,0.0777646303176879,-1460.1728515625,304.1532592773437,0.7810737490653992,0.1319678723812103,0.0928994789719581,293.17535400390625,297.1499938964844,293.1499938964844,0.1746923178434372,-3770.768310546875,304.1520080566406,0.9740433692932128,0.2528047263622284,0.2399269938468933,293.3289794921875,297.1499938964844,293.1499938964844,0.0014754893491044,-559.9639282226562,293.1934814453125,0.5610883235931396,0.050000000745058,0.2284700274467468,291.1578369140625,291.1499938964844,269.2016296386719,267.3289489746094,283.9507141113281,293.4579467773437,291.15771484375,1.0,0.1804214268922805,0.8417333364486694,0.8417333364486694,1.0,1.0,-0.7862904071807861,0.3082606494426727,0.478029727935791,0.1899728626012802,0.0,0.0,0.2438898831605911,25.340560913085938,25.0,-1.1012603044509888,-5708.69580078125,61.48661422729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,305.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1271392405033111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725857257843017,0.1725900620222091,-4.338728558650473e-06,0.0,0.0001290301588596,0.0,0.0,6.974337100982666,0.0,0.0,0.0,0.2817725837230682,4.0,0.0,1.0
399480,293.140869140625,297.1499938964844,293.1499938964844,0.0133567545562982,-707.077880859375,303.9379577636719,0.5610883235931396,0.050000000745058,0.0457378476858139,294.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5610883235931396,0.050000000745058,0.0481641590595245,293.2056579589844,297.1499938964844,293.1499938964844,0.0777646303176879,-1460.1728515625,304.1532592773437,0.7810737490653992,0.1319678723812103,0.0928994789719581,293.17535400390625,297.1499938964844,293.1499938964844,0.1746923178434372,-3770.768310546875,304.1520080566406,0.9740433692932128,0.2528047263622284,0.2399269938468933,293.3289794921875,297.1499938964844,293.1499938964844,0.0014754893491044,-559.9639282226562,293.1934814453125,0.5610883235931396,0.050000000745058,0.2284700274467468,291.1578369140625,291.1499938964844,269.2016296386719,267.3289489746094,283.9507141113281,293.4579467773437,291.15771484375,1.0,0.1804214268922805,0.8417333364486694,0.8417333364486694,1.0,1.0,-0.7862904071807861,0.3082606494426727,0.478029727935791,0.1899728626012802,0.0,0.0,0.2438898831605911,25.340560913085938,25.0,-1.1012603044509888,-5708.69580078125,61.48661422729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,305.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1271392405033111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725857257843017,0.1725900620222091,-4.338728558650473e-06,0.0,0.0001290301588596,0.0,0.0,6.974337100982666,0.0,0.0,0.0,0.2817725837230682,4.0,0.0,1.0
399540,293.13836669921875,297.1499938964844,293.1499938964844,0.0133823612704873,-707.668212890625,303.9480285644531,0.5613719820976257,0.050000000745058,0.0457360856235027,294.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5613719820976257,0.050000000745058,0.0481623001396656,293.19903564453125,297.1499938964844,293.1499938964844,0.0776533409953117,-1458.67041015625,304.1523742675781,0.7811339497566223,0.1319039613008499,0.0928033143281936,293.174072265625,297.1499938964844,293.1499938964844,0.1743673980236053,-3765.2158203125,304.1518859863281,0.9739582538604736,0.2524219751358032,0.2395578622817993,293.3265991210937,297.1499938964844,293.1499938964844,0.001435205922462,-544.694580078125,293.13726806640625,0.5613719820976257,0.050000000745058,0.2284612208604812,291.15692138671875,291.1499938964844,269.25,267.3677673339844,283.9640808105469,293.4383544921875,291.1567687988281,1.0,0.180277019739151,0.8418994545936584,0.8418994545936584,1.0,1.0,-0.7857170701026917,0.3078328669071197,0.4778841733932495,0.1903008967638015,0.0,0.0,0.2430257648229599,25.296106338500977,25.0,-1.293338179588318,-5693.01220703125,61.34214401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,305.33123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.1268415302038192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719859391450882,0.1719902753829956,-4.337442533142166e-06,0.0,0.0001287280319957,0.0,0.0,6.946812629699707,0.0,0.0,0.0,0.2816629409790039,4.0,0.0,1.0
399600,293.13836669921875,297.1499938964844,293.1499938964844,0.0133823612704873,-707.668212890625,303.9480285644531,0.5613719820976257,0.050000000745058,0.0457360856235027,294.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5613719820976257,0.050000000745058,0.0481623001396656,293.19903564453125,297.1499938964844,293.1499938964844,0.0776533409953117,-1458.67041015625,304.1523742675781,0.7811339497566223,0.1319039613008499,0.0928033143281936,293.174072265625,297.1499938964844,293.1499938964844,0.1743673980236053,-3765.2158203125,304.1518859863281,0.9739582538604736,0.2524219751358032,0.2395578622817993,293.3265991210937,297.1499938964844,293.1499938964844,0.001435205922462,-544.694580078125,293.13726806640625,0.5613719820976257,0.050000000745058,0.2284612208604812,291.15692138671875,291.1499938964844,269.25,267.3677673339844,283.9640808105469,293.4383544921875,291.1567687988281,1.0,0.180277019739151,0.8418994545936584,0.8418994545936584,1.0,1.0,-0.7857170701026917,0.3078328669071197,0.4778841733932495,0.1903008967638015,0.0,0.0,0.2430257648229599,25.296106338500977,25.0,-1.293338179588318,-5693.01220703125,61.34214401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,305.33123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.1268415302038192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719859391450882,0.1719902753829956,-4.337442533142166e-06,0.0,0.0001287280319957,0.0,0.0,6.946812629699707,0.0,0.0,0.0,0.2816629409790039,4.0,0.0,1.0
399660,293.1358947753906,297.1499938964844,293.1499938964844,0.0134101305156946,-708.30712890625,303.9588928222656,0.5616933107376099,0.050000000745058,0.045734092593193,294.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5616933107376099,0.050000000745058,0.0481602028012275,293.1918029785156,297.1499938964844,293.1499938964844,0.0777604728937149,-1460.2872314453125,304.1513977050781,0.7818079590797424,0.1321280002593994,0.0929052531719207,293.1728515625,297.1499938964844,293.1499938964844,0.1740661263465881,-3760.069580078125,304.1517639160156,0.9739540219306946,0.2520643174648285,0.2392124831676483,293.3242492675781,297.1499938964844,293.1499938964844,0.0013955341419205,-529.6585693359375,293.0817565917969,0.5616933107376099,0.050000000745058,0.2284512668848037,291.1559143066406,291.1499938964844,269.29656982421875,267.4049987792969,283.9767150878906,293.41876220703125,291.1557312011719,1.0,0.1801556646823883,0.8420637249946594,0.8420637249946594,1.0,1.0,-0.7854080200195312,0.3075077533721924,0.4779002666473388,0.1907164603471756,0.0,0.0,0.2423076629638672,25.248937606811523,25.0,-1.423744797706604,-5679.9072265625,61.23331832885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,305.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1265690177679062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714826077222824,0.1714869439601898,-4.336342044553021e-06,0.0,0.0001284514582948,0.0,0.0,6.923703670501709,0.0,0.0,0.0,0.2815706431865692,4.0,0.0,1.0
