time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399720,293.1358947753906,297.1499938964844,293.1499938964844,0.0134101305156946,-708.30712890625,303.9588928222656,0.5616933107376099,0.050000000745058,0.045734092593193,294.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5616933107376099,0.050000000745058,0.0481602028012275,293.1918029785156,297.1499938964844,293.1499938964844,0.0777604728937149,-1460.2872314453125,304.1513977050781,0.7818079590797424,0.1321280002593994,0.0929052531719207,293.1728515625,297.1499938964844,293.1499938964844,0.1740661263465881,-3760.069580078125,304.1517639160156,0.9739540219306946,0.2520643174648285,0.2392124831676483,293.3242492675781,297.1499938964844,293.1499938964844,0.0013955341419205,-529.6585693359375,293.0817565917969,0.5616933107376099,0.050000000745058,0.2284512668848037,291.1559143066406,291.1499938964844,269.29656982421875,267.4049987792969,283.9767150878906,293.41876220703125,291.1557312011719,1.0,0.1801556646823883,0.8420637249946594,0.8420637249946594,1.0,1.0,-0.7854080200195312,0.3075077533721924,0.4779002666473388,0.1907164603471756,0.0,0.0,0.2423076629638672,25.248937606811523,25.0,-1.423744797706604,-5679.9072265625,61.23331832885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,305.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1265690177679062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714826077222824,0.1714869439601898,-4.336342044553021e-06,0.0,0.0001284514582948,0.0,0.0,6.923703670501709,0.0,0.0,0.0,0.2815706431865692,4.0,0.0,1.0
399780,293.1334228515625,297.1499938964844,293.1499938964844,0.0134399831295013,-708.98974609375,303.9706115722656,0.5620527267456055,0.050000000745058,0.0457318723201751,294.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5620527267456055,0.050000000745058,0.0481578633189201,293.1839599609375,297.1499938964844,293.1499938964844,0.0781025439500808,-1465.26123046875,304.1503601074219,0.7831423878669739,0.1326601207256317,0.0932211130857467,293.171630859375,297.1499938964844,293.1499938964844,0.1737861633300781,-3755.287353515625,304.1516418457031,0.9740301966667176,0.2517308890819549,0.2388899028301239,293.3218688964844,297.1499938964844,293.1499938964844,0.0013564571272581,-514.8474731445312,293.0270690917969,0.5620527267456055,0.050000000745058,0.2284401655197143,291.15484619140625,291.1499938964844,269.3420715332031,267.4412536621094,283.9887390136719,293.3992004394531,291.1546936035156,1.0,0.180059015750885,0.8422279953956604,0.8422279953956604,1.0,1.0,-0.7853811383247375,0.3073000609874725,0.478081077337265,0.1912071406841278,0.0,0.0,0.2417330592870712,25.19892692565918,25.0,-1.4808729887008667,-5669.32568359375,61.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,305.306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.1263255774974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710767447948455,0.171081081032753,-4.335439371061511e-06,0.0,0.0001282043958781,0.0,0.0,6.905059337615967,0.0,0.0,0.0,0.2814959287643432,4.0,0.0,1.0
399840,293.1334228515625,297.1499938964844,293.1499938964844,0.0134399831295013,-708.98974609375,303.9706115722656,0.5620527267456055,0.050000000745058,0.0457318723201751,294.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5620527267456055,0.050000000745058,0.0481578633189201,293.1839599609375,297.1499938964844,293.1499938964844,0.0781025439500808,-1465.26123046875,304.1503601074219,0.7831423878669739,0.1326601207256317,0.0932211130857467,293.171630859375,297.1499938964844,293.1499938964844,0.1737861633300781,-3755.287353515625,304.1516418457031,0.9740301966667176,0.2517308890819549,0.2388899028301239,293.3218688964844,297.1499938964844,293.1499938964844,0.0013564571272581,-514.8474731445312,293.0270690917969,0.5620527267456055,0.050000000745058,0.2284401655197143,291.15484619140625,291.1499938964844,269.3420715332031,267.4412536621094,283.9887390136719,293.3992004394531,291.1546936035156,1.0,0.180059015750885,0.8422279953956604,0.8422279953956604,1.0,1.0,-0.7853811383247375,0.3073000609874725,0.478081077337265,0.1912071406841278,0.0,0.0,0.2417330592870712,25.19892692565918,25.0,-1.4808729887008667,-5669.32568359375,61.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,305.306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.1263255774974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710767447948455,0.171081081032753,-4.335439371061511e-06,0.0,0.0001282043958781,0.0,0.0,6.905059337615967,0.0,0.0,0.0,0.2814959287643432,4.0,0.0,1.0
399900,293.1322021484375,297.1499938964844,293.1499938964844,0.0134557299315929,-709.3489379882812,303.9767761230469,0.5622429251670837,0.050000000745058,0.0457306988537311,294.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5622429251670837,0.050000000745058,0.048156626522541,293.17987060546875,297.1499938964844,293.1499938964844,0.0783571526408195,-1468.9443359375,304.1498413085937,0.7840402722358704,0.1330318450927734,0.0934550017118454,293.1710510253906,297.1499938964844,293.1499938964844,0.1736542731523513,-3753.03515625,304.1515808105469,0.9740929007530212,0.2515730559825897,0.2387369275093078,293.3206787109375,297.1499938964844,293.1499938964844,0.0013371588429436,-507.5331726074219,293.0,0.5622429251670837,0.050000000745058,0.2284343093633651,291.154296875,291.1499938964844,269.3643798828125,267.458984375,283.99444580078125,293.3895874023437,291.15411376953125,1.0,0.1800200641155243,0.8423101305961609,0.8423101305961609,1.0,1.0,-0.785468339920044,0.3072432279586792,0.4782251119613647,0.1914669871330261,0.0,0.0,0.2415020316839218,25.173206329345703,25.0,-1.536489486694336,-5664.9423828125,61.14097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225646972656,305.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.1262159198522567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709098815917968,0.1709142178297042,-4.33505920227617e-06,0.0,0.0001280931173823,0.0,0.0,6.897384166717529,0.0,0.0,0.0,0.281465083360672,4.0,0.0,1.0
399960,293.1309814453125,297.1499938964844,293.1499938964844,0.0134720746427774,-709.7212524414062,303.983154296875,0.5624376535415649,0.050000000745058,0.045729499310255,294.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5624376535415649,0.050000000745058,0.0481553636491298,293.1757507324219,297.1499938964844,293.1499938964844,0.0786643922328949,-1473.381591796875,304.1493225097656,0.7850804924964905,0.1334697753190994,0.0937366709113121,293.17047119140625,297.1499938964844,293.1499938964844,0.1735280007123947,-3750.879638671875,304.1515197753906,0.97416889667511,0.2514213025569916,0.2385896444320678,293.3194885253906,297.1499938964844,293.1499938964844,0.0013180158566683,-500.2780151367188,292.97314453125,0.5624376535415649,0.050000000745058,0.2284283190965652,291.1537170410156,291.1499938964844,269.3863830566406,267.4764709472656,283.9999389648437,293.3801574707031,291.1535339355469,1.0,0.1799875795841217,0.8423900604248047,0.8423900604248047,1.0,1.0,-0.7856194972991943,0.3072179555892944,0.4784015119075775,0.191731721162796,0.0,0.0,0.2413129359483719,25.147300720214844,25.0,-1.5897554159164429,-5661.19140625,61.12867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185363769531,305.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.1261154264211654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707701236009597,0.1707744598388672,-4.3347299651941285e-06,0.0,0.0001279911230085,0.0,0.0,6.890941143035889,0.0,0.0,0.0,0.2814390659332275,4.0,0.0,1.0
400020,293.1285095214844,297.1499938964844,293.1499938964844,0.0135064357891678,-710.5009765625,303.9965515136719,0.5628373622894287,0.050000000745058,0.0457270443439483,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5628373622894287,0.050000000745058,0.0481527782976627,293.16729736328125,297.1499938964844,293.1499938964844,0.079423040151596,-1484.327880859375,304.1482849121094,0.7875480055809021,0.1345321238040924,0.0944315195083618,293.1693115234375,297.1499938964844,293.1499938964844,0.1732909530401229,-3746.8349609375,304.1513977050781,0.9743554592132568,0.2511353194713592,0.2383116483688354,293.3171081542969,297.1499938964844,293.1499938964844,0.0012801957782357,-485.9439086914063,292.9200439453125,0.5628373622894287,0.050000000745058,0.2284160554409027,291.1525573730469,291.1499938964844,269.429443359375,267.5106201171875,284.01043701171875,293.362060546875,291.1523742675781,1.0,0.1799414455890655,0.8425499200820923,0.8425499200820923,1.0,1.0,-0.7860990166664124,0.3072548806667328,0.4788441061973572,0.1922757774591446,0.0,0.0,0.2410543859004974,25.095434188842773,25.0,-1.6261080503463743,-5655.47412109375,61.13019561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099914550781,305.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.1259439587593078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705705374479293,0.1705748736858368,-4.3342292883608025e-06,0.0,0.0001278170966543,0.0,0.0,6.881694793701172,0.0,0.0,0.0,0.2814013361930847,4.0,0.0,1.0
400080,293.1285095214844,297.1499938964844,293.1499938964844,0.0135064357891678,-710.5009765625,303.9965515136719,0.5628373622894287,0.050000000745058,0.0457270443439483,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5628373622894287,0.050000000745058,0.0481527782976627,293.16729736328125,297.1499938964844,293.1499938964844,0.079423040151596,-1484.327880859375,304.1482849121094,0.7875480055809021,0.1345321238040924,0.0944315195083618,293.1693115234375,297.1499938964844,293.1499938964844,0.1732909530401229,-3746.8349609375,304.1513977050781,0.9743554592132568,0.2511353194713592,0.2383116483688354,293.3171081542969,297.1499938964844,293.1499938964844,0.0012801957782357,-485.9439086914063,292.9200439453125,0.5628373622894287,0.050000000745058,0.2284160554409027,291.1525573730469,291.1499938964844,269.429443359375,267.5106201171875,284.01043701171875,293.362060546875,291.1523742675781,1.0,0.1799414455890655,0.8425499200820923,0.8425499200820923,1.0,1.0,-0.7860990166664124,0.3072548806667328,0.4788441061973572,0.1922757774591446,0.0,0.0,0.2410543859004974,25.095434188842773,25.0,-1.6261080503463743,-5655.47412109375,61.13019561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099914550781,305.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.1259439587593078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705705374479293,0.1705748736858368,-4.3342292883608025e-06,0.0,0.0001278170966543,0.0,0.0,6.881694793701172,0.0,0.0,0.0,0.2814013361930847,4.0,0.0,1.0
400140,293.1260681152344,297.1499938964844,293.1499938964844,0.0135429361835122,-711.3231811523438,304.01080322265625,0.5632537603378296,0.050000000745058,0.0457244962453842,294.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5632537603378296,0.050000000745058,0.0481500960886478,293.1585998535156,297.1499938964844,293.1499938964844,0.0803757756948471,-1498.0745849609375,304.14727783203125,0.7905393242835999,0.1358540207147598,0.0953047052025795,293.168212890625,297.1499938964844,293.1499938964844,0.173072874546051,-3743.114013671875,304.1513061523437,0.974591076374054,0.2508717775344848,0.238054946064949,293.314697265625,297.1499938964844,293.1499938964844,0.0012429616181179,-471.8302612304688,292.8677673339844,0.5632537603378296,0.050000000745058,0.2284033298492431,291.1513977050781,291.1499938964844,269.4711608886719,267.5435791015625,284.0204162597656,293.34490966796875,291.1512451171875,1.0,0.1799204349517822,0.8427097797393799,0.8427097797393799,1.0,1.0,-0.7868173718452454,0.3074029684066772,0.4794143736362457,0.1928557753562927,0.0,0.0,0.2409445345401764,25.04333877563477,25.0,-1.5807361602783203,-5651.982421875,61.16671371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,305.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40234375,18000.0,0.0,0.0,0.1258158534765243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704713106155395,0.1704756468534469,-4.333933702582726e-06,0.0,0.0001276870898436,0.0,0.0,6.8770270347595215,0.0,0.0,0.0,0.2813817262649536,4.0,0.0,1.0
400200,293.1260681152344,297.1499938964844,293.1499938964844,0.0135429361835122,-711.3231811523438,304.01080322265625,0.5632537603378296,0.050000000745058,0.0457244962453842,294.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5632537603378296,0.050000000745058,0.0481500960886478,293.1585998535156,297.1499938964844,293.1499938964844,0.0803757756948471,-1498.0745849609375,304.14727783203125,0.7905393242835999,0.1358540207147598,0.0953047052025795,293.168212890625,297.1499938964844,293.1499938964844,0.173072874546051,-3743.114013671875,304.1513061523437,0.974591076374054,0.2508717775344848,0.238054946064949,293.314697265625,297.1499938964844,293.1499938964844,0.0012429616181179,-471.8302612304688,292.8677673339844,0.5632537603378296,0.050000000745058,0.2284033298492431,291.1513977050781,291.1499938964844,269.4711608886719,267.5435791015625,284.0204162597656,293.34490966796875,291.1512451171875,1.0,0.1799204349517822,0.8427097797393799,0.8427097797393799,1.0,1.0,-0.7868173718452454,0.3074029684066772,0.4794143736362457,0.1928557753562927,0.0,0.0,0.2409445345401764,25.04333877563477,25.0,-1.5807361602783203,-5651.982421875,61.16671371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,305.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40234375,18000.0,0.0,0.0,0.1258158534765243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704713106155395,0.1704756468534469,-4.333933702582726e-06,0.0,0.0001276870898436,0.0,0.0,6.8770270347595215,0.0,0.0,0.0,0.2813817262649536,4.0,0.0,1.0
400260,293.12359619140625,297.1499938964844,293.1499938964844,0.0135816484689712,-712.1893310546875,304.0259094238281,0.5636884570121765,0.050000000745058,0.045721847563982,294.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5636884570121765,0.050000000745058,0.0481473058462142,293.14971923828125,297.1499938964844,293.1499938964844,0.0815356895327568,-1514.8258056640625,304.1462707519531,0.7940847873687744,0.1374482363462448,0.096369169652462,293.1671142578125,297.1499938964844,293.1499938964844,0.172873854637146,-3739.719482421875,304.1512145996094,0.974877655506134,0.2506305873394012,0.2378194481134414,293.31231689453125,297.1499938964844,293.1499938964844,0.0012063637841492,-457.95654296875,292.8163757324219,0.5636884570121765,0.050000000745058,0.228390097618103,291.1502990722656,291.1499938964844,269.511474609375,267.5753173828125,284.0297546386719,293.3287353515625,291.1501159667969,1.0,0.1799258142709732,0.8428617119789124,0.8428617119789124,1.0,1.0,-0.7877898216247559,0.3076720535755157,0.4801177680492401,0.193466454744339,0.0,0.0,0.2409849017858505,24.990795135498047,25.0,-1.560827136039734,-5650.73046875,61.24028396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904296875,305.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.1257373541593551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170471042394638,0.1704753786325454,-4.333839115133742e-06,0.0,0.0001276074326597,0.0,0.0,6.8768696784973145,0.0,0.0,0.0,0.2813799381256103,4.0,0.0,1.0
400320,293.12359619140625,297.1499938964844,293.1499938964844,0.0135816484689712,-712.1893310546875,304.0259094238281,0.5636884570121765,0.050000000745058,0.045721847563982,294.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5636884570121765,0.050000000745058,0.0481473058462142,293.14971923828125,297.1499938964844,293.1499938964844,0.0815356895327568,-1514.8258056640625,304.1462707519531,0.7940847873687744,0.1374482363462448,0.096369169652462,293.1671142578125,297.1499938964844,293.1499938964844,0.172873854637146,-3739.719482421875,304.1512145996094,0.974877655506134,0.2506305873394012,0.2378194481134414,293.31231689453125,297.1499938964844,293.1499938964844,0.0012063637841492,-457.95654296875,292.8163757324219,0.5636884570121765,0.050000000745058,0.228390097618103,291.1502990722656,291.1499938964844,269.511474609375,267.5753173828125,284.0297546386719,293.3287353515625,291.1501159667969,1.0,0.1799258142709732,0.8428617119789124,0.8428617119789124,1.0,1.0,-0.7877898216247559,0.3076720535755157,0.4801177680492401,0.193466454744339,0.0,0.0,0.2409849017858505,24.990795135498047,25.0,-1.560827136039734,-5650.73046875,61.24028396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904296875,305.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.1257373541593551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170471042394638,0.1704753786325454,-4.333839115133742e-06,0.0,0.0001276074326597,0.0,0.0,6.8768696784973145,0.0,0.0,0.0,0.2813799381256103,4.0,0.0,1.0
400380,293.12115478515625,297.1499938964844,293.1499938964844,0.0136225381866097,-713.099365234375,304.04180908203125,0.564134955406189,0.050000000745058,0.0457191355526447,294.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.564134955406189,0.050000000745058,0.0481444522738456,293.14068603515625,297.1499938964844,293.1499938964844,0.0828829705715179,-1534.3115234375,304.145263671875,0.7981144189834595,0.1392889469861984,0.097607284784317,293.16607666015625,297.1499938964844,293.1499938964844,0.172692984342575,-3736.63671875,304.1510925292969,0.975203812122345,0.2504100501537323,0.2376033961772918,293.3099060058594,297.1499938964844,293.1499938964844,0.0011703398777171,-444.2999267578125,292.7657775878906,0.564134955406189,0.050000000745058,0.2283765524625778,291.149169921875,291.1499938964844,269.55029296875,267.6058044433594,284.038330078125,293.3136291503906,291.14898681640625,1.0,0.1799562573432922,0.8430136442184448,0.8430136442184448,1.0,1.0,-0.7889935374259949,0.3080593645572662,0.4809341728687286,0.1940869390964508,0.0,0.0,0.2411741614341735,24.938344955444336,25.0,-1.5833534002304075,-5651.6591796875,61.34837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792907714844,305.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.1257095634937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705676168203354,0.1705719530582428,-4.333934612077428e-06,0.0,0.000127579216496,0.0,0.0,6.881114959716797,0.0,0.0,0.0,0.2813955247402191,4.0,0.0,1.0
400440,293.12115478515625,297.1499938964844,293.1499938964844,0.0136225381866097,-713.099365234375,304.04180908203125,0.564134955406189,0.050000000745058,0.0457191355526447,294.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.564134955406189,0.050000000745058,0.0481444522738456,293.14068603515625,297.1499938964844,293.1499938964844,0.0828829705715179,-1534.3115234375,304.145263671875,0.7981144189834595,0.1392889469861984,0.097607284784317,293.16607666015625,297.1499938964844,293.1499938964844,0.172692984342575,-3736.63671875,304.1510925292969,0.975203812122345,0.2504100501537323,0.2376033961772918,293.3099060058594,297.1499938964844,293.1499938964844,0.0011703398777171,-444.2999267578125,292.7657775878906,0.564134955406189,0.050000000745058,0.2283765524625778,291.149169921875,291.1499938964844,269.55029296875,267.6058044433594,284.038330078125,293.3136291503906,291.14898681640625,1.0,0.1799562573432922,0.8430136442184448,0.8430136442184448,1.0,1.0,-0.7889935374259949,0.3080593645572662,0.4809341728687286,0.1940869390964508,0.0,0.0,0.2411741614341735,24.938344955444336,25.0,-1.5833534002304075,-5651.6591796875,61.34837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792907714844,305.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.1257095634937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705676168203354,0.1705719530582428,-4.333934612077428e-06,0.0,0.000127579216496,0.0,0.0,6.881114959716797,0.0,0.0,0.0,0.2813955247402191,4.0,0.0,1.0
400500,293.1199035644531,297.1499938964844,293.1499938964844,0.0136445267125964,-713.5850830078125,304.0502319335937,0.5643660426139832,0.050000000745058,0.0457177385687828,294.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5643660426139832,0.050000000745058,0.0481429770588874,293.1360168457031,297.1499938964844,293.1499938964844,0.08363538980484,-1545.20751953125,304.144775390625,0.800334095954895,0.1403264552354812,0.0983000472187995,293.16552734375,297.1499938964844,293.1499938964844,0.1726108491420745,-3735.238037109375,304.15106201171875,0.9753895401954652,0.2503135800361633,0.237505242228508,293.3087158203125,297.1499938964844,293.1499938964844,0.0011525886366143,-437.5694885253906,292.7408142089844,0.5643660426139832,0.050000000745058,0.2283695638179779,291.14862060546875,291.1499938964844,269.5691223144531,267.6205139160156,284.04376220703125,293.308837890625,291.1484680175781,1.0,0.179981455206871,0.8430896401405334,0.8430896401405334,1.0,1.0,-0.7896953225135803,0.3083046972751617,0.4813906252384186,0.1944001168012619,0.0,0.0,0.2413228452205658,24.91168212890625,25.0,-1.3794400691986084,-5652.61865234375,61.4167366027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,305.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.1257164478302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706538200378418,0.1706581562757492,-4.33405875810422e-06,0.0,0.0001275862159673,0.0,0.0,6.884965419769287,0.0,0.0,0.0,0.2814100980758667,4.0,0.0,1.0
400560,293.118408203125,297.1499938964844,293.1499938964844,0.013668144121766,-714.0958251953125,304.0594177246094,0.5646137595176697,0.050000000745058,0.0457162410020828,294.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5646137595176697,0.050000000745058,0.0481414049863815,293.131103515625,297.1499938964844,293.1499938964844,0.0844554901123046,-1557.092529296875,304.14422607421875,0.8027466535568237,0.1414690911769867,0.099058486521244,293.1649169921875,297.1499938964844,293.1499938964844,0.172537088394165,-3733.97998046875,304.1510009765625,0.9756162762641908,0.2502379119396209,0.2374220639467239,293.3075256347656,297.1499938964844,293.1499938964844,0.0011350071290507,-430.8980712890625,292.71630859375,0.5646137595176697,0.050000000745058,0.2283620983362198,291.1483459472656,291.1499938964844,269.5875549316406,267.6349182128906,284.0509338378906,293.3077087402344,291.1483459472656,1.0,0.1800136566162109,0.8431609272956848,0.8431609272956848,1.0,1.0,-0.7904930710792542,0.3085973262786865,0.4818957448005676,0.194720983505249,0.0,0.0,0.2414617091417312,24.88321685791016,25.0,-0.6582615375518799,-5653.76318359375,61.497013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674194335937,305.25311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.1257361471652984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707499772310257,0.1707543134689331,-4.3342251956346445e-06,0.0,0.0001276062102988,0.0,0.0,6.889304637908936,0.0,0.0,0.0,0.2814266681671142,4.0,0.0,1.0
400620,293.1150817871094,297.1499938964844,293.1499938964844,0.0137191079556941,-715.1815185546875,304.0795593261719,0.5651519894599915,0.050000000745058,0.0457130037248134,294.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5651519894599915,0.050000000745058,0.0481379926204681,293.1210021972656,297.1499938964844,293.1499938964844,0.0862942487001419,-1583.7740478515625,304.1430969238281,0.8080770373344421,0.1439948230981826,0.1007643416523933,293.16357421875,297.1499938964844,293.1499938964844,0.172427549958229,-3732.1201171875,304.1508483886719,0.9761890172958374,0.2501333951950073,0.2373056858778,293.3050537109375,297.1499938964844,293.1499938964844,0.001100233872421,-417.6965637207031,292.6685485839844,0.5651519894599915,0.050000000745058,0.2283459156751632,291.1483764648437,291.1499938964844,269.6231384277344,267.6626281738281,284.0636291503906,293.3052673339844,291.1483154296875,1.0,0.1801006197929382,0.8433035612106323,0.8433035612106323,1.0,1.0,-0.7923732995986938,0.3093259036540985,0.4830473959445953,0.1953805834054947,0.0,0.0,0.2416748106479644,24.82193946838379,25.0,-0.3818425238132477,-5656.3583984375,61.694435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,305.24462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.1258111745119094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170898824930191,0.1709031611680984,-4.334549885243177e-06,0.0,0.0001276823459193,0.0,0.0,6.896125793457031,0.0,0.0,0.0,0.2814538180828094,4.0,0.0,1.0
400680,293.1150817871094,297.1499938964844,293.1499938964844,0.0137191079556941,-715.1815185546875,304.0795593261719,0.5651519894599915,0.050000000745058,0.0457130037248134,294.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5651519894599915,0.050000000745058,0.0481379926204681,293.1210021972656,297.1499938964844,293.1499938964844,0.0862942487001419,-1583.7740478515625,304.1430969238281,0.8080770373344421,0.1439948230981826,0.1007643416523933,293.16357421875,297.1499938964844,293.1499938964844,0.172427549958229,-3732.1201171875,304.1508483886719,0.9761890172958374,0.2501333951950073,0.2373056858778,293.3050537109375,297.1499938964844,293.1499938964844,0.001100233872421,-417.6965637207031,292.6685485839844,0.5651519894599915,0.050000000745058,0.2283459156751632,291.1483764648437,291.1499938964844,269.6231384277344,267.6626281738281,284.0636291503906,293.3052673339844,291.1483154296875,1.0,0.1801006197929382,0.8433035612106323,0.8433035612106323,1.0,1.0,-0.7923732995986938,0.3093259036540985,0.4830473959445953,0.1953805834054947,0.0,0.0,0.2416748106479644,24.82193946838379,25.0,-0.3818425238132477,-5656.3583984375,61.694435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,305.24462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.1258111745119094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170898824930191,0.1709031611680984,-4.334549885243177e-06,0.0,0.0001276823459193,0.0,0.0,6.896125793457031,0.0,0.0,0.0,0.2814538180828094,4.0,0.0,1.0
400740,293.1116027832031,297.1499938964844,293.1499938964844,0.0137754008173942,-716.399169921875,304.1013488769531,0.5656960606575012,0.050000000745058,0.0457097440958023,294.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5656960606575012,0.050000000745058,0.0481345616281032,293.1111145019531,297.1499938964844,293.1499938964844,0.0883284360170364,-1613.3385009765625,304.1420288085937,0.8136292695999146,0.1467422246932983,0.1026460528373718,293.1622009277344,297.1499938964844,293.1499938964844,0.1723703444004058,-3731.187255859375,304.1506652832031,0.9768205881118774,0.2500664591789245,0.237231969833374,293.3025207519531,297.1499938964844,293.1499938964844,0.0010663165012374,-404.8338928222656,292.6210327148437,0.5656960606575012,0.050000000745058,0.2283296436071396,291.14752197265625,291.1499938964844,269.6570129394531,267.6888427734375,284.0743408203125,293.302734375,291.1473388671875,1.0,0.1802177429199218,0.8434461951255798,0.8434461951255798,1.0,1.0,-0.7945156097412109,0.310200572013855,0.4843150377273559,0.1960233449935913,0.0,0.0,0.2420558333396911,24.76156044006348,25.0,-1.2739001512527466,-5661.11181640625,61.93283462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,305.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.1259310245513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711101979017257,0.1711145192384719,-4.334892309998395e-06,0.0,0.0001278039853787,0.0,0.0,6.9056315422058105,0.0,0.0,0.0,0.2814908623695373,4.0,0.0,1.0
400800,293.1116027832031,297.1499938964844,293.1499938964844,0.0137754008173942,-716.399169921875,304.1013488769531,0.5656960606575012,0.050000000745058,0.0457097440958023,294.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5656960606575012,0.050000000745058,0.0481345616281032,293.1111145019531,297.1499938964844,293.1499938964844,0.0883284360170364,-1613.3385009765625,304.1420288085937,0.8136292695999146,0.1467422246932983,0.1026460528373718,293.1622009277344,297.1499938964844,293.1499938964844,0.1723703444004058,-3731.187255859375,304.1506652832031,0.9768205881118774,0.2500664591789245,0.237231969833374,293.3025207519531,297.1499938964844,293.1499938964844,0.0010663165012374,-404.8338928222656,292.6210327148437,0.5656960606575012,0.050000000745058,0.2283296436071396,291.14752197265625,291.1499938964844,269.6570129394531,267.6888427734375,284.0743408203125,293.302734375,291.1473388671875,1.0,0.1802177429199218,0.8434461951255798,0.8434461951255798,1.0,1.0,-0.7945156097412109,0.310200572013855,0.4843150377273559,0.1960233449935913,0.0,0.0,0.2420558333396911,24.76156044006348,25.0,-1.2739001512527466,-5661.11181640625,61.93283462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,305.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.1259310245513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711101979017257,0.1711145192384719,-4.334892309998395e-06,0.0,0.0001278039853787,0.0,0.0,6.9056315422058105,0.0,0.0,0.0,0.2814908623695373,4.0,0.0,1.0
400860,293.10821533203125,297.1499938964844,293.1499938964844,0.0138350334018468,-717.6927490234375,304.1240539550781,0.5662139058113098,0.050000000745058,0.0457066595554351,294.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5662139058113098,0.050000000745058,0.048131313174963,293.1016845703125,297.1499938964844,293.1499938964844,0.0904916003346443,-1644.7987060546875,304.1410827636719,0.819220781326294,0.1496436446905136,0.1046436503529548,293.1609191894531,297.1499938964844,293.1499938964844,0.1723399311304092,-3730.72021484375,304.1504821777344,0.9774404764175416,0.2500181794166565,0.2371793836355209,293.29998779296875,297.1499938964844,293.1499938964844,0.0010330346412956,-392.2180786132813,292.573974609375,0.5662139058113098,0.050000000745058,0.2283142209053039,291.1461486816406,291.1499938964844,269.6890869140625,267.71356201171875,284.0830078125,293.3002014160156,291.1459655761719,1.0,0.1803619414567947,0.8435735106468201,0.8435735106468201,1.0,1.0,-0.7968238592147827,0.3111850023269653,0.4856388568878174,0.1966122537851333,0.0,0.0,0.2426600307226181,24.705848693847656,25.0,-1.795811653137207,-5669.1435546875,62.20326614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,305.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4140625,18000.0,0.0,0.0,0.126096561551094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714707314968109,0.1714750677347183,-4.33547438660753e-06,0.0,0.00012797198724,0.0,0.0,6.921849727630615,0.0,0.0,0.0,0.2815532088279724,4.0,0.0,1.0
400920,293.10821533203125,297.1499938964844,293.1499938964844,0.0138350334018468,-717.6927490234375,304.1240539550781,0.5662139058113098,0.050000000745058,0.0457066595554351,294.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5662139058113098,0.050000000745058,0.048131313174963,293.1016845703125,297.1499938964844,293.1499938964844,0.0904916003346443,-1644.7987060546875,304.1410827636719,0.819220781326294,0.1496436446905136,0.1046436503529548,293.1609191894531,297.1499938964844,293.1499938964844,0.1723399311304092,-3730.72021484375,304.1504821777344,0.9774404764175416,0.2500181794166565,0.2371793836355209,293.29998779296875,297.1499938964844,293.1499938964844,0.0010330346412956,-392.2180786132813,292.573974609375,0.5662139058113098,0.050000000745058,0.2283142209053039,291.1461486816406,291.1499938964844,269.6890869140625,267.71356201171875,284.0830078125,293.3002014160156,291.1459655761719,1.0,0.1803619414567947,0.8435735106468201,0.8435735106468201,1.0,1.0,-0.7968238592147827,0.3111850023269653,0.4856388568878174,0.1966122537851333,0.0,0.0,0.2426600307226181,24.705848693847656,25.0,-1.795811653137207,-5669.1435546875,62.20326614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,305.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4140625,18000.0,0.0,0.0,0.126096561551094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714707314968109,0.1714750677347183,-4.33547438660753e-06,0.0,0.00012797198724,0.0,0.0,6.921849727630615,0.0,0.0,0.0,0.2815532088279724,4.0,0.0,1.0
400980,293.10504150390625,297.1499938964844,293.1499938964844,0.0138967158272862,-719.02392578125,304.1473999023437,0.5666949152946472,0.050000000745058,0.0457038059830665,294.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5666949152946472,0.050000000745058,0.0481283068656921,293.09283447265625,297.1499938964844,293.1499938964844,0.0927534103393554,-1677.6826171875,304.1402893066406,0.8248357176780701,0.1526638716459274,0.1067299991846084,293.1597595214844,297.1499938964844,293.1499938964844,0.1723218560218811,-3730.459716796875,304.1503601074219,0.9780228137969972,0.2499797791242599,0.2371381521224975,293.2974853515625,297.1499938964844,293.1499938964844,0.0010003128554672,-379.8146362304688,292.5276184082031,0.5666949152946472,0.050000000745058,0.2282999753952026,291.14471435546875,291.1499938964844,269.7192687988281,267.73663330078125,284.0895690917969,293.2976989746094,291.14453125,1.0,0.1805302649736404,0.8437008261680603,0.8437008261680603,1.0,1.0,-0.7992541790008545,0.3122652173042297,0.4869889914989471,0.1971275061368942,0.0,0.0,0.2434597015380859,24.655712127685547,25.0,-1.9757927656173704,-5680.021484375,62.50069046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,305.22491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83203125,18000.0,0.0,0.0,0.1263122707605362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719649136066436,0.1719692498445511,-4.336329766374547e-06,0.0,0.0001281908917007,0.0,0.0,6.944184303283691,0.0,0.0,0.0,0.2816397547721863,4.0,0.0,1.0
401040,293.10504150390625,297.1499938964844,293.1499938964844,0.0138967158272862,-719.02392578125,304.1473999023437,0.5666949152946472,0.050000000745058,0.0457038059830665,294.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5666949152946472,0.050000000745058,0.0481283068656921,293.09283447265625,297.1499938964844,293.1499938964844,0.0927534103393554,-1677.6826171875,304.1402893066406,0.8248357176780701,0.1526638716459274,0.1067299991846084,293.1597595214844,297.1499938964844,293.1499938964844,0.1723218560218811,-3730.459716796875,304.1503601074219,0.9780228137969972,0.2499797791242599,0.2371381521224975,293.2974853515625,297.1499938964844,293.1499938964844,0.0010003128554672,-379.8146362304688,292.5276184082031,0.5666949152946472,0.050000000745058,0.2282999753952026,291.14471435546875,291.1499938964844,269.7192687988281,267.73663330078125,284.0895690917969,293.2976989746094,291.14453125,1.0,0.1805302649736404,0.8437008261680603,0.8437008261680603,1.0,1.0,-0.7992541790008545,0.3122652173042297,0.4869889914989471,0.1971275061368942,0.0,0.0,0.2434597015380859,24.655712127685547,25.0,-1.9757927656173704,-5680.021484375,62.50069046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,305.22491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83203125,18000.0,0.0,0.0,0.1263122707605362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719649136066436,0.1719692498445511,-4.336329766374547e-06,0.0,0.0001281908917007,0.0,0.0,6.944184303283691,0.0,0.0,0.0,0.2816397547721863,4.0,0.0,1.0
401100,293.1036071777344,297.1499938964844,293.1499938964844,0.0140388095751404,-723.18017578125,304.1495056152344,0.5683871507644653,0.0506791844964027,0.0459668897092342,294.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5670427083969116,0.050000000745058,0.048126146197319,293.0886535644531,297.1499938964844,293.1499938964844,0.093914546072483,-1694.54931640625,304.13995361328125,0.8277909159660339,0.1542073935270309,0.1077993959188461,293.1592102050781,297.1499938964844,293.1499938964844,0.1723151057958603,-3730.3662109375,304.1502990722656,0.9784553050994872,0.2499616891145706,0.2371190190315246,293.2962951660156,297.1499938964844,293.1499938964844,0.0009840865386649,-373.6639709472656,292.504638671875,0.5670427083969116,0.050000000745058,0.22828970849514,291.1439819335937,291.1499938964844,269.733642578125,267.74755859375,284.0918273925781,293.2964782714844,291.14373779296875,1.0,0.1806276887655258,0.8437644839286804,0.8437644839286804,1.0,1.0,-0.8008151650428772,0.3129685223102569,0.4878466129302978,0.1974333375692367,0.0,0.0,0.2439348846673965,24.617156982421875,25.0,-2.238105773925781,-5687.32958984375,62.68372344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,305.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.544921875,18000.0,0.0,0.0,0.1264405995607376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722613424062729,0.1722656786441803,-4.336857728048926e-06,0.0,0.000128321131342,0.0,0.0,6.957612037658691,0.0,0.0,0.0,0.2816919982433319,4.0,0.0,1.0
401160,293.1029052734375,297.1499938964844,293.1499938964844,0.0144012682139873,-733.6400756835938,304.14892578125,0.5722513198852539,0.051406342536211,0.0466341152787208,294.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5675434470176697,0.050000000745058,0.0481230430305004,293.0847473144531,297.1499938964844,293.1499938964844,0.0950895994901657,-1711.6072998046875,304.1396484375,0.8309227824211121,0.1557535529136657,0.1088757887482643,293.1587219238281,297.1499938964844,293.1499938964844,0.1723148077726364,-3730.39501953125,304.1502380371094,0.9790823459625244,0.2499401718378067,0.2370973080396652,293.29510498046875,297.1499938964844,293.1499938964844,0.0009678455535322,-367.51513671875,292.4813537597656,0.5675434470176697,0.050000000745058,0.2282750010490417,291.1427917480469,291.1499938964844,269.7474975585937,267.7580871582031,284.09326171875,293.2952880859375,291.14227294921875,1.0,0.1807423382997512,0.843820333480835,0.843820333480835,1.0,1.0,-0.8028603196144104,0.3138831257820129,0.4889771938323974,0.1978468894958496,0.0,0.0,0.244533970952034,24.56016540527344,25.0,-3.6567063331604,-5696.826171875,62.91535186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072998046875,305.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1015625,18000.0,0.0,0.0,0.1265855878591537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726104021072387,0.1726147532463073,-4.337456630310044e-06,0.0,0.0001284682803088,0.0,0.0,6.973397254943848,0.0,0.0,0.0,0.2817535698413849,4.0,0.0,1.0
401220,293.1029663085937,297.1499938964844,293.1499938964844,0.0150437736883759,-751.6309204101562,304.1482238769531,0.5786211490631104,0.052591323852539,0.0477652922272682,294.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5683351755142212,0.050000000745058,0.0481181666254997,293.0776672363281,297.1499938964844,293.1499938964844,0.0974608734250068,-1745.9708251953125,304.13916015625,0.8369351029396057,0.1588483899831771,0.1110314354300499,293.1579284667969,297.1499938964844,293.1499938964844,0.1723250746726989,-3730.659423828125,304.150146484375,0.9800415635108948,0.2498822212219238,0.2370425909757614,293.2929382324219,297.1499938964844,293.1499938964844,0.0009358331444673,-355.4115295410156,292.4335327148437,0.5683351755142212,0.050000000745058,0.2282518595457077,291.1388244628906,291.1499938964844,269.773681640625,267.7778015136719,284.0946350097656,293.2930908203125,291.1383056640625,1.0,0.1809999495744705,0.8439320921897888,0.8439320921897888,1.0,1.0,-0.806705892086029,0.3156490623950958,0.4910567998886108,0.1985165029764175,0.0,0.0,0.2462906390428543,24.47513008117676,25.0,-4.751385688781738,-5720.83154296875,63.383262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,305.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.126938983798027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736601591110229,0.1736644953489303,-4.33915784014971e-06,0.0,0.0001288269268115,0.0,0.0,7.020761013031006,0.0,0.0,0.0,0.2819362878799438,4.0,0.0,1.0
401280,293.1029663085937,297.1499938964844,293.1499938964844,0.0150437736883759,-751.6309204101562,304.1482238769531,0.5786211490631104,0.052591323852539,0.0477652922272682,294.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5683351755142212,0.050000000745058,0.0481181666254997,293.0776672363281,297.1499938964844,293.1499938964844,0.0974608734250068,-1745.9708251953125,304.13916015625,0.8369351029396057,0.1588483899831771,0.1110314354300499,293.1579284667969,297.1499938964844,293.1499938964844,0.1723250746726989,-3730.659423828125,304.150146484375,0.9800415635108948,0.2498822212219238,0.2370425909757614,293.2929382324219,297.1499938964844,293.1499938964844,0.0009358331444673,-355.4115295410156,292.4335327148437,0.5683351755142212,0.050000000745058,0.2282518595457077,291.1388244628906,291.1499938964844,269.773681640625,267.7778015136719,284.0946350097656,293.2930908203125,291.1383056640625,1.0,0.1809999495744705,0.8439320921897888,0.8439320921897888,1.0,1.0,-0.806705892086029,0.3156490623950958,0.4910567998886108,0.1985165029764175,0.0,0.0,0.2462906390428543,24.47513008117676,25.0,-4.751385688781738,-5720.83154296875,63.383262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,305.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.126938983798027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736601591110229,0.1736644953489303,-4.33915784014971e-06,0.0,0.0001288269268115,0.0,0.0,7.020761013031006,0.0,0.0,0.0,0.2819362878799438,4.0,0.0,1.0
401340,293.1036682128906,297.1499938964844,293.1499938964844,0.0156051740050315,-766.8221435546875,304.1478881835937,0.5838084816932678,0.0536358840763568,0.048723217099905,294.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5689292550086975,0.050000000745058,0.0481145270168781,293.0713806152344,297.1499938964844,293.1499938964844,0.099837839603424,-1780.2603759765625,304.1387939453125,0.8427358865737915,0.1619547456502914,0.1131950318813324,293.1573181152344,297.1499938964844,293.1499938964844,0.1722953915596008,-3730.18115234375,304.150146484375,0.9807180762290956,0.249805063009262,0.2369705587625503,293.2909851074219,297.1499938964844,293.1499938964844,0.0009036909323185,-343.23297119140625,292.3871765136719,0.5689292550086975,0.050000000745058,0.2282346040010452,291.1364440917969,291.1499938964844,269.7977294921875,267.79571533203125,284.09405517578125,293.2911376953125,291.13623046875,1.0,0.1812855005264282,0.8440439105033875,0.8440439105033875,1.0,1.0,-0.8103407621383667,0.3173814415931701,0.4929592907428741,0.1990005224943161,0.0,0.0,0.2482801377773285,24.41645050048828,25.0,-3.0143723487854004,-5748.4208984375,63.858177185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,305.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.1273946464061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749789714813232,0.1749833226203918,-4.341596650192514e-06,0.0,0.0001292893721256,0.0,0.0,7.0808515548706055,0.0,0.0,0.0,0.2821702361106872,4.0,0.0,1.0
401400,293.1036682128906,297.1499938964844,293.1499938964844,0.0156051740050315,-766.8221435546875,304.1478881835937,0.5838084816932678,0.0536358840763568,0.048723217099905,294.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5689292550086975,0.050000000745058,0.0481145270168781,293.0713806152344,297.1499938964844,293.1499938964844,0.099837839603424,-1780.2603759765625,304.1387939453125,0.8427358865737915,0.1619547456502914,0.1131950318813324,293.1573181152344,297.1499938964844,293.1499938964844,0.1722953915596008,-3730.18115234375,304.150146484375,0.9807180762290956,0.249805063009262,0.2369705587625503,293.2909851074219,297.1499938964844,293.1499938964844,0.0009036909323185,-343.23297119140625,292.3871765136719,0.5689292550086975,0.050000000745058,0.2282346040010452,291.1364440917969,291.1499938964844,269.7977294921875,267.79571533203125,284.09405517578125,293.2911376953125,291.13623046875,1.0,0.1812855005264282,0.8440439105033875,0.8440439105033875,1.0,1.0,-0.8103407621383667,0.3173814415931701,0.4929592907428741,0.1990005224943161,0.0,0.0,0.2482801377773285,24.41645050048828,25.0,-3.0143723487854004,-5748.4208984375,63.858177185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,305.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.1273946464061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749789714813232,0.1749833226203918,-4.341596650192514e-06,0.0,0.0001292893721256,0.0,0.0,7.0808515548706055,0.0,0.0,0.0,0.2821702361106872,4.0,0.0,1.0
401460,293.1046447753906,297.1499938964844,293.1499938964844,0.0161397978663444,-780.8638305664062,304.147705078125,0.5884280204772949,0.0546110644936561,0.0496117621660232,294.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.569399893283844,0.050000000745058,0.0481116585433483,293.0658874511719,297.1499938964844,293.1499938964844,0.1022221073508262,-1814.4693603515625,304.1385803222656,0.8484107851982117,0.165061816573143,0.1153622567653656,293.1568603515625,297.1499938964844,293.1499938964844,0.1722348034381866,-3729.138671875,304.15020751953125,0.9812137484550476,0.2497109323740005,0.2368828952312469,293.289306640625,297.1499938964844,293.1499938964844,0.0008715729927644,-331.0474853515625,292.3419189453125,0.569399893283844,0.050000000745058,0.228220984339714,291.13531494140625,291.1499938964844,269.819580078125,267.811767578125,284.0913391113281,293.2894287109375,291.1351928710937,1.0,0.1815916448831558,0.8441283702850342,0.8441283702850342,1.0,1.0,-0.8138831853866577,0.3191293179988861,0.494753897190094,0.1993265300989151,0.0,0.0,0.2503190338611603,24.373554229736328,25.0,-1.7065685987472534,-5776.5185546875,64.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,305.22119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.1279547661542892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763488352298736,0.176353171467781,-4.344304670667043e-06,0.0,0.0001298578281421,0.0,0.0,7.143680095672607,0.0,0.0,0.0,0.2824179828166961,4.0,0.0,1.0
