time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
401520,293.1046447753906,297.1499938964844,293.1499938964844,0.0161397978663444,-780.8638305664062,304.147705078125,0.5884280204772949,0.0546110644936561,0.0496117621660232,294.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.569399893283844,0.050000000745058,0.0481116585433483,293.0658874511719,297.1499938964844,293.1499938964844,0.1022221073508262,-1814.4693603515625,304.1385803222656,0.8484107851982117,0.165061816573143,0.1153622567653656,293.1568603515625,297.1499938964844,293.1499938964844,0.1722348034381866,-3729.138671875,304.15020751953125,0.9812137484550476,0.2497109323740005,0.2368828952312469,293.289306640625,297.1499938964844,293.1499938964844,0.0008715729927644,-331.0474853515625,292.3419189453125,0.569399893283844,0.050000000745058,0.228220984339714,291.13531494140625,291.1499938964844,269.819580078125,267.811767578125,284.0913391113281,293.2894287109375,291.1351928710937,1.0,0.1815916448831558,0.8441283702850342,0.8441283702850342,1.0,1.0,-0.8138831853866577,0.3191293179988861,0.494753897190094,0.1993265300989151,0.0,0.0,0.2503190338611603,24.373554229736328,25.0,-1.7065685987472534,-5776.5185546875,64.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,305.22119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.1279547661542892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763488352298736,0.176353171467781,-4.344304670667043e-06,0.0,0.0001298578281421,0.0,0.0,7.143680095672607,0.0,0.0,0.0,0.2824179828166961,4.0,0.0,1.0
401580,293.1058044433594,297.1499938964844,293.1499938964844,0.0166541431099176,-794.0150146484375,304.1476135253906,0.5925849080085754,0.0555248036980629,0.0504448264837265,294.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5697659850120544,0.050000000745058,0.0481094308197498,293.0611572265625,297.1499938964844,293.1499938964844,0.1046083346009254,-1848.5244140625,304.1383972167969,0.853956937789917,0.168154627084732,0.1175223961472511,293.15655517578125,297.1499938964844,293.1499938964844,0.1721544712781906,-3727.744873046875,304.1502685546875,0.981555700302124,0.2496000975370407,0.2367800921201706,293.287841796875,297.1499938964844,293.1499938964844,0.0008393768803216,-318.8265380859375,292.2969665527344,0.5697659850120544,0.050000000745058,0.2282104194164276,291.1346130371094,291.1499938964844,269.8391418457031,267.825927734375,284.0864562988281,293.2879638671875,291.1345520019531,1.0,0.1819126307964325,0.8442128300666809,0.8442128300666809,1.0,1.0,-0.8173367977142334,0.3208962976932525,0.4964405000209808,0.1994936913251876,0.0,0.0,0.2524223625659942,24.3432674407959,25.0,-0.9723514318466188,-5805.521484375,64.83580780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,305.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1286111623048782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777741312980651,0.1777784824371338,-4.347150934336241e-06,0.0,0.0001305239711655,0.0,0.0,7.209247589111328,0.0,0.0,0.0,0.2826769948005676,4.0,0.0,1.0
401640,293.1058044433594,297.1499938964844,293.1499938964844,0.0166541431099176,-794.0150146484375,304.1476135253906,0.5925849080085754,0.0555248036980629,0.0504448264837265,294.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5697659850120544,0.050000000745058,0.0481094308197498,293.0611572265625,297.1499938964844,293.1499938964844,0.1046083346009254,-1848.5244140625,304.1383972167969,0.853956937789917,0.168154627084732,0.1175223961472511,293.15655517578125,297.1499938964844,293.1499938964844,0.1721544712781906,-3727.744873046875,304.1502685546875,0.981555700302124,0.2496000975370407,0.2367800921201706,293.287841796875,297.1499938964844,293.1499938964844,0.0008393768803216,-318.8265380859375,292.2969665527344,0.5697659850120544,0.050000000745058,0.2282104194164276,291.1346130371094,291.1499938964844,269.8391418457031,267.825927734375,284.0864562988281,293.2879638671875,291.1345520019531,1.0,0.1819126307964325,0.8442128300666809,0.8442128300666809,1.0,1.0,-0.8173367977142334,0.3208962976932525,0.4964405000209808,0.1994936913251876,0.0,0.0,0.2524223625659942,24.3432674407959,25.0,-0.9723514318466188,-5805.521484375,64.83580780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,305.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1286111623048782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777741312980651,0.1777784824371338,-4.347150934336241e-06,0.0,0.0001305239711655,0.0,0.0,7.209247589111328,0.0,0.0,0.0,0.2826769948005676,4.0,0.0,1.0
401700,293.1064453125,297.1499938964844,293.1499938964844,0.0169030595570802,-800.260498046875,304.1476135253906,0.5944995880126953,0.0559585280716419,0.0508406981825828,294.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5699129104614258,0.050000000745058,0.0481085367500782,293.05908203125,297.1499938964844,293.1499938964844,0.1057989448308944,-1865.4501953125,304.1383361816406,0.856676459312439,0.1696915179491043,0.1185967102646827,293.1564636230469,297.1499938964844,293.1499938964844,0.1721073389053344,-3726.9248046875,304.1502990722656,0.981673300266266,0.2495382279157638,0.236722856760025,293.2872314453125,297.1499938964844,293.1499938964844,0.0008232435793615,-312.7011413574219,292.2745361328125,0.5699129104614258,0.050000000745058,0.2282061874866485,291.1343688964844,291.1499938964844,269.8480529785156,267.832275390625,284.08319091796875,293.2873229980469,291.13433837890625,1.0,0.1820771098136901,0.8442550301551819,0.8442550301551819,1.0,1.0,-0.8190264105796814,0.321785569190979,0.4972408711910248,0.1995159238576889,0.0,0.0,0.2534891664981842,24.332260131835938,25.0,-0.7402533292770386,-5820.37158203125,65.08299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01934814453125,305.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.1289724111557006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785035133361816,0.1785078644752502,-4.348620677774306e-06,0.0,0.0001308905921177,0.0,0.0,7.24288272857666,0.0,0.0,0.0,0.2828100323677063,4.0,0.0,1.0
401760,293.10711669921875,297.1499938964844,293.1499938964844,0.017146972939372,-806.3086547851562,304.1475830078125,0.5963177680969238,0.0563784167170524,0.0512241460382938,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5700393319129944,0.050000000745058,0.048107773065567,293.0571594238281,297.1499938964844,293.1499938964844,0.1069871038198471,-1882.298583984375,304.1383056640625,0.8593612313270569,0.1712209284305572,0.1196663379669189,293.1563720703125,297.1499938964844,293.1499938964844,0.1720563024282455,-3726.03662109375,304.1503295898437,0.9817602634429932,0.2494724839925766,0.2366620600223541,293.28662109375,297.1499938964844,293.1499938964844,0.0008070759358815,-306.5621337890625,292.25213623046875,0.5700393319129944,0.050000000745058,0.2282025516033172,291.1341857910156,291.1499938964844,269.8563537597656,267.8381042480469,284.0793762207031,293.2867126464844,291.1341552734375,1.0,0.1822432726621627,0.8442908525466919,0.8442908525466919,1.0,1.0,-0.8206920623779297,0.3226787149906158,0.4980133771896362,0.1994971185922622,0.0,0.0,0.2545633614063263,24.323463439941406,25.0,-0.5768161416053772,-5835.443359375,65.33026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.544921875,18000.0,0.0,0.0,0.1293514668941497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179241195321083,0.1792455464601516,-4.350113613327267e-06,0.0,0.0001312752865487,0.0,0.0,7.276952266693115,0.0,0.0,0.0,0.282944917678833,4.0,0.0,1.0
401820,293.1085510253906,297.1499938964844,293.1499938964844,0.0176173988729715,-817.781005859375,304.1476135253906,0.5996633172035217,0.0571739003062248,0.0519515126943588,294.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5702307224273682,0.050000000745058,0.0481066107749938,293.0538330078125,297.1499938964844,293.1499938964844,0.1093505844473838,-1915.689453125,304.1382751464844,0.8646098971366882,0.1742495149374008,0.1217862963676452,293.1562805175781,297.1499938964844,293.1499938964844,0.1719426959753036,-3724.06005859375,304.1504211425781,0.9818421006202698,0.2493283152580261,0.2365289479494094,293.2856140136719,297.1499938964844,293.1499938964844,0.000774644780904,-294.24676513671875,292.2072448730469,0.5702307224273682,0.050000000745058,0.2281970530748367,291.1338806152344,291.1499938964844,269.8711242675781,267.8482666015625,284.0700378417969,293.28570556640625,291.13385009765625,1.0,0.1825791299343109,0.8443624377250671,0.8443624377250671,1.0,1.0,-0.8239415287971497,0.3244733810424804,0.4994681477546692,0.199333906173706,0.0,0.0,0.2567363977432251,24.31226921081543,25.0,-0.4047077894210815,-5866.35107421875,65.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,305.2291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.365234375,18000.0,0.0,0.0,0.1301593482494354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807424575090408,0.1807468235492706,-4.353169060777873e-06,0.0,0.0001320951996603,0.0,0.0,7.346444129943848,0.0,0.0,0.0,0.2832202613353729,4.0,0.0,1.0
401880,293.1085510253906,297.1499938964844,293.1499938964844,0.0176173988729715,-817.781005859375,304.1476135253906,0.5996633172035217,0.0571739003062248,0.0519515126943588,294.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5702307224273682,0.050000000745058,0.0481066107749938,293.0538330078125,297.1499938964844,293.1499938964844,0.1093505844473838,-1915.689453125,304.1382751464844,0.8646098971366882,0.1742495149374008,0.1217862963676452,293.1562805175781,297.1499938964844,293.1499938964844,0.1719426959753036,-3724.06005859375,304.1504211425781,0.9818421006202698,0.2493283152580261,0.2365289479494094,293.2856140136719,297.1499938964844,293.1499938964844,0.000774644780904,-294.24676513671875,292.2072448730469,0.5702307224273682,0.050000000745058,0.2281970530748367,291.1338806152344,291.1499938964844,269.8711242675781,267.8482666015625,284.0700378417969,293.28570556640625,291.13385009765625,1.0,0.1825791299343109,0.8443624377250671,0.8443624377250671,1.0,1.0,-0.8239415287971497,0.3244733810424804,0.4994681477546692,0.199333906173706,0.0,0.0,0.2567363977432251,24.31226921081543,25.0,-0.4047077894210815,-5866.35107421875,65.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,305.2291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.365234375,18000.0,0.0,0.0,0.1301593482494354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807424575090408,0.1807468235492706,-4.353169060777873e-06,0.0,0.0001320951996603,0.0,0.0,7.346444129943848,0.0,0.0,0.0,0.2832202613353729,4.0,0.0,1.0
401940,293.110107421875,297.1499938964844,293.1499938964844,0.0180638544261455,-828.4454956054688,304.1476745605469,0.6026477217674255,0.0579120367765426,0.052627608180046,294.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5703465938568115,0.050000000745058,0.0481059066951274,293.0511474609375,297.1499938964844,293.1499938964844,0.1116900965571403,-1948.5830078125,304.1382751464844,0.8696834444999695,0.1772295832633972,0.1238745599985122,293.15631103515625,297.1499938964844,293.1499938964844,0.1718143075704574,-3721.8271484375,304.1504821777344,0.9818092584609984,0.2491673976182937,0.2363805621862411,293.2847900390625,297.1499938964844,293.1499938964844,0.0007420683396048,-281.8753662109375,292.1622314453125,0.5703465938568115,0.050000000745058,0.2281937152147293,291.13360595703125,291.1499938964844,269.88336181640625,267.8562927246094,284.05841064453125,293.28485107421875,291.1335754394531,1.0,0.1829167306423187,0.8444340229034424,0.8444340229034424,1.0,1.0,-0.8270761966705322,0.3262785673141479,0.500797688961029,0.1989971697330474,0.0,0.0,0.2589397132396698,24.30842971801757,25.0,-0.3300300240516662,-5898.37060546875,66.31106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,305.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.1310203224420547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822777539491653,0.1822821050882339,-4.356314093456604e-06,0.0,0.0001329689694102,0.0,0.0,7.417724609375,0.0,0.0,0.0,0.283502995967865,4.0,0.0,1.0
402000,293.110107421875,297.1499938964844,293.1499938964844,0.0180638544261455,-828.4454956054688,304.1476745605469,0.6026477217674255,0.0579120367765426,0.052627608180046,294.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5703465938568115,0.050000000745058,0.0481059066951274,293.0511474609375,297.1499938964844,293.1499938964844,0.1116900965571403,-1948.5830078125,304.1382751464844,0.8696834444999695,0.1772295832633972,0.1238745599985122,293.15631103515625,297.1499938964844,293.1499938964844,0.1718143075704574,-3721.8271484375,304.1504821777344,0.9818092584609984,0.2491673976182937,0.2363805621862411,293.2847900390625,297.1499938964844,293.1499938964844,0.0007420683396048,-281.8753662109375,292.1622314453125,0.5703465938568115,0.050000000745058,0.2281937152147293,291.13360595703125,291.1499938964844,269.88336181640625,267.8562927246094,284.05841064453125,293.28485107421875,291.1335754394531,1.0,0.1829167306423187,0.8444340229034424,0.8444340229034424,1.0,1.0,-0.8270761966705322,0.3262785673141479,0.500797688961029,0.1989971697330474,0.0,0.0,0.2589397132396698,24.30842971801757,25.0,-0.3300300240516662,-5898.37060546875,66.31106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,305.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.1310203224420547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822777539491653,0.1822821050882339,-4.356314093456604e-06,0.0,0.0001329689694102,0.0,0.0,7.417724609375,0.0,0.0,0.0,0.283502995967865,4.0,0.0,1.0
402060,293.1117248535156,297.1499938964844,293.1499938964844,0.0184832625091075,-838.2776489257812,304.1477355957031,0.6052713990211487,0.0585900321602821,0.0532505139708519,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5703792572021484,0.050000000745058,0.0481057092547416,293.04913330078125,297.1499938964844,293.1499938964844,0.1139967516064643,-1980.8646240234373,304.1383361816406,0.8745431900024414,0.180150032043457,0.1259229332208633,293.1564025878906,297.1499938964844,293.1499938964844,0.1716717630624771,-3719.35107421875,304.15057373046875,0.9816508889198304,0.2489885240793228,0.2362159788608551,293.2841796875,297.1499938964844,293.1499938964844,0.0007093013846315,-269.4318542480469,292.1169128417969,0.5703792572021484,0.050000000745058,0.2281927615404129,291.1333312988281,291.1499938964844,269.8930358886719,267.8621826171875,284.04351806640625,293.2842102050781,291.1332702636719,1.0,0.1832529604434967,0.8444937467575073,0.8444937467575073,1.0,1.0,-0.8300831913948059,0.328125387430191,0.5019577741622925,0.1983914673328399,0.0,0.0,0.2611834406852722,24.311092376708984,25.0,-0.4615729749202728,-5931.83837890625,66.79068756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,305.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98828125,18000.0,0.0,0.0,0.1319220662117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838506162166595,0.1838549673557281,-4.359552349342266e-06,0.0,0.000133884124807,0.0,0.0,7.490966320037842,0.0,0.0,0.0,0.2837937772274017,4.0,0.0,1.0
402120,293.1117248535156,297.1499938964844,293.1499938964844,0.0184832625091075,-838.2776489257812,304.1477355957031,0.6052713990211487,0.0585900321602821,0.0532505139708519,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5703792572021484,0.050000000745058,0.0481057092547416,293.04913330078125,297.1499938964844,293.1499938964844,0.1139967516064643,-1980.8646240234373,304.1383361816406,0.8745431900024414,0.180150032043457,0.1259229332208633,293.1564025878906,297.1499938964844,293.1499938964844,0.1716717630624771,-3719.35107421875,304.15057373046875,0.9816508889198304,0.2489885240793228,0.2362159788608551,293.2841796875,297.1499938964844,293.1499938964844,0.0007093013846315,-269.4318542480469,292.1169128417969,0.5703792572021484,0.050000000745058,0.2281927615404129,291.1333312988281,291.1499938964844,269.8930358886719,267.8621826171875,284.04351806640625,293.2842102050781,291.1332702636719,1.0,0.1832529604434967,0.8444937467575073,0.8444937467575073,1.0,1.0,-0.8300831913948059,0.328125387430191,0.5019577741622925,0.1983914673328399,0.0,0.0,0.2611834406852722,24.311092376708984,25.0,-0.4615729749202728,-5931.83837890625,66.79068756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,305.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98828125,18000.0,0.0,0.0,0.1319220662117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838506162166595,0.1838549673557281,-4.359552349342266e-06,0.0,0.000133884124807,0.0,0.0,7.490966320037842,0.0,0.0,0.0,0.2837937772274017,4.0,0.0,1.0
402180,293.1134338378906,297.1499938964844,293.1499938964844,0.0188754349946975,-847.3200073242188,304.1478271484375,0.6075499057769775,0.0592143721878528,0.0538220293819904,294.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5703218579292297,0.050000000745058,0.0481060519814491,293.0476379394531,297.1499938964844,293.1499938964844,0.1162685975432396,-2012.520263671875,304.138427734375,0.879164457321167,0.1830095648765564,0.1279283463954925,293.15655517578125,297.1499938964844,293.1499938964844,0.1715185344219207,-3716.696044921875,304.150634765625,0.9813575744628906,0.2487932294607162,0.2360352277755737,293.28375244140625,297.1499938964844,293.1499938964844,0.000676350784488,-256.9208984375,292.0710144042969,0.5703218579292297,0.050000000745058,0.2281944006681442,291.1327514648437,291.1499938964844,269.8999938964844,267.8658142089844,284.0257873535156,293.2865905761719,291.1326904296875,1.0,0.1835852116346359,0.844553530216217,0.844553530216217,1.0,1.0,-0.8329612016677856,0.3300605416297912,0.5029006600379944,0.1974019408226013,0.0,0.0,0.2635206282138824,24.318988800048828,25.0,-0.6667777895927429,-5967.041015625,67.2597885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430847167969,305.2525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6328125,18000.0,0.0,0.0,0.1328520774841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854922026395797,0.1854965686798095,-4.362920208222931e-06,0.0,0.0001348279765807,0.0,0.0,7.567594051361084,0.0,0.0,0.0,0.2840980291366577,4.0,0.0,1.0
402240,293.1134338378906,297.1499938964844,293.1499938964844,0.0188754349946975,-847.3200073242188,304.1478271484375,0.6075499057769775,0.0592143721878528,0.0538220293819904,294.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5703218579292297,0.050000000745058,0.0481060519814491,293.0476379394531,297.1499938964844,293.1499938964844,0.1162685975432396,-2012.520263671875,304.138427734375,0.879164457321167,0.1830095648765564,0.1279283463954925,293.15655517578125,297.1499938964844,293.1499938964844,0.1715185344219207,-3716.696044921875,304.150634765625,0.9813575744628906,0.2487932294607162,0.2360352277755737,293.28375244140625,297.1499938964844,293.1499938964844,0.000676350784488,-256.9208984375,292.0710144042969,0.5703218579292297,0.050000000745058,0.2281944006681442,291.1327514648437,291.1499938964844,269.8999938964844,267.8658142089844,284.0257873535156,293.2865905761719,291.1326904296875,1.0,0.1835852116346359,0.844553530216217,0.844553530216217,1.0,1.0,-0.8329612016677856,0.3300605416297912,0.5029006600379944,0.1974019408226013,0.0,0.0,0.2635206282138824,24.318988800048828,25.0,-0.6667777895927429,-5967.041015625,67.2597885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430847167969,305.2525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6328125,18000.0,0.0,0.0,0.1328520774841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854922026395797,0.1854965686798095,-4.362920208222931e-06,0.0,0.0001348279765807,0.0,0.0,7.567594051361084,0.0,0.0,0.0,0.2840980291366577,4.0,0.0,1.0
402300,293.1141967773437,297.1499938964844,293.1499938964844,0.0190691743046045,-851.7308959960938,304.1478881835937,0.6086283922195435,0.0595261789858341,0.0541016571223735,294.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5702714323997498,0.050000000745058,0.0481063574552536,293.0469970703125,297.1499938964844,293.1499938964844,0.1173944920301437,-2028.1558837890625,304.13848876953125,0.8814130425453186,0.1844292283058166,0.1289208084344864,293.1566162109375,297.1499938964844,293.1499938964844,0.1714376658201217,-3715.291748046875,304.1506652832031,0.9811815619468688,0.2486969828605651,0.2359438389539718,293.2835998535156,297.1499938964844,293.1499938964844,0.0006597466417588,-250.61431884765625,292.0480651855469,0.5702714323997498,0.050000000745058,0.22819584608078,291.13262939453125,291.1499938964844,269.9024658203125,267.8667907714844,284.0170288085937,293.2913513183594,291.1326599121094,1.0,0.183749720454216,0.8445833921432495,0.8445833921432495,1.0,1.0,-0.8343802690505981,0.3310787677764892,0.5033015012741089,0.196756511926651,0.0,0.0,0.2646925151348114,24.32312393188477,25.0,-0.2956481277942657,-5985.1533203125,67.4923324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51171875,18000.0,0.0,0.0,0.1333255022764206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863359659910202,0.1863403171300888,-4.3646737140079495e-06,0.0,0.0001353084371658,0.0,0.0,7.607100486755371,0.0,0.0,0.0,0.2842548787593841,4.0,0.0,1.0
402360,293.1149597167969,297.1499938964844,293.1499938964844,0.0192622654139995,-856.092041015625,304.1479187011719,0.6096744537353516,0.0598294548690319,0.054378580302,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5702084898948669,0.050000000745058,0.048106737434864,293.0464782714844,297.1499938964844,293.1499938964844,0.1185145154595375,-2043.6766357421875,304.1385498046875,0.8836230039596558,0.1858353167772293,0.1299069374799728,293.1567077636719,297.1499938964844,293.1499938964844,0.1713554263114929,-3713.863037109375,304.15069580078125,0.9809895157814026,0.2485990822315216,0.2358527332544326,293.28350830078125,297.1499938964844,293.1499938964844,0.0006430178182199,-244.259506225586,292.0251159667969,0.5702084898948669,0.050000000745058,0.2281976491212844,291.1326599121094,291.1499938964844,269.9042358398437,267.8671875,284.0071105957031,293.2962341308594,291.1326599121094,1.0,0.1839132159948349,0.8446025848388672,0.8446025848388672,1.0,1.0,-0.8357892632484436,0.3321288228034973,0.5036604404449463,0.1960175335407257,0.0,0.0,0.2658471763134002,24.327268600463867,25.0,-0.2167430073022842,-6003.4375,67.72389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330139160156,305.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5078125,18000.0,0.0,0.0,0.1338029652833938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187170997262001,0.1871753633022308,-4.366440862213494e-06,0.0,0.0001357930013909,0.0,0.0,7.646306991577148,0.0,0.0,0.0,0.2844110429286957,4.0,0.0,1.0
402420,293.1165771484375,297.1499938964844,293.1499938964844,0.0196302514523267,-864.3184204101562,304.14801025390625,0.6115506291389465,0.0603910200297832,0.0548989064991474,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5700234174728394,0.050000000745058,0.0481078587472438,293.0458679199219,297.1499938964844,293.1499938964844,0.120724469423294,-2074.2099609375,304.138671875,0.8878538012504578,0.1885852813720703,0.1318419724702835,293.1568908691406,297.1499938964844,293.1499938964844,0.1711890548467636,-3710.982666015625,304.1507263183594,0.9805166125297546,0.2483895570039749,0.235661044716835,293.28350830078125,297.1499938964844,293.1499938964844,0.0006092826952226,-231.44834899902344,291.9784545898437,0.5700234174728394,0.050000000745058,0.2282029688358307,291.1322631835937,291.1499938964844,269.9056091308594,267.8661804199219,283.9844055175781,293.30694580078125,291.1321716308594,1.0,0.1842358857393264,0.8446410298347473,0.8446410298347473,1.0,1.0,-0.8385134935379028,0.33428755402565,0.5042259097099304,0.1942706406116485,0.0,0.0,0.2682319283485412,24.338672637939453,25.0,-0.6668299436569214,-6041.17578125,68.17813873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.1347659230232238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888753026723861,0.1888796687126159,-4.370013812149409e-06,0.0,0.0001367702789139,0.0,0.0,7.726442813873291,0.0,0.0,0.0,0.2847303748130798,4.0,0.0,1.0
402480,293.1165771484375,297.1499938964844,293.1499938964844,0.0196302514523267,-864.3184204101562,304.14801025390625,0.6115506291389465,0.0603910200297832,0.0548989064991474,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5700234174728394,0.050000000745058,0.0481078587472438,293.0458679199219,297.1499938964844,293.1499938964844,0.120724469423294,-2074.2099609375,304.138671875,0.8878538012504578,0.1885852813720703,0.1318419724702835,293.1568908691406,297.1499938964844,293.1499938964844,0.1711890548467636,-3710.982666015625,304.1507263183594,0.9805166125297546,0.2483895570039749,0.235661044716835,293.28350830078125,297.1499938964844,293.1499938964844,0.0006092826952226,-231.44834899902344,291.9784545898437,0.5700234174728394,0.050000000745058,0.2282029688358307,291.1322631835937,291.1499938964844,269.9056091308594,267.8661804199219,283.9844055175781,293.30694580078125,291.1321716308594,1.0,0.1842358857393264,0.8446410298347473,0.8446410298347473,1.0,1.0,-0.8385134935379028,0.33428755402565,0.5042259097099304,0.1942706406116485,0.0,0.0,0.2682319283485412,24.338672637939453,25.0,-0.6668299436569214,-6041.17578125,68.17813873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.1347659230232238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888753026723861,0.1888796687126159,-4.370013812149409e-06,0.0,0.0001367702789139,0.0,0.0,7.726442813873291,0.0,0.0,0.0,0.2847303748130798,4.0,0.0,1.0
402540,293.1183166503906,297.1499938964844,293.1499938964844,0.019959919154644,-871.5929565429688,304.1481018066406,0.6130646467208862,0.0608814768493175,0.0553576648235321,294.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.569756031036377,0.050000000745058,0.048109482973814,293.0458374023437,297.1499938964844,293.1499938964844,0.1228681057691574,-2103.705078125,304.1388854980469,0.8917803764343262,0.1912316232919693,0.1337080001831054,293.1571960449219,297.1499938964844,293.1499938964844,0.171006366610527,-3707.820556640625,304.1507873535156,0.9799078702926636,0.2481544613838195,0.2354473918676376,293.28375244140625,297.1499938964844,293.1499938964844,0.000575092213694,-218.46560668945312,291.9308166503906,0.569756031036377,0.050000000745058,0.2282106727361679,291.1316223144531,291.1499938964844,269.9040832519531,267.8627624511719,283.958984375,293.3190612792969,291.1315612792969,1.0,0.1845499575138092,0.8446794152259827,0.8446794152259827,1.0,1.0,-0.841058075428009,0.3364639282226562,0.5045941472053528,0.1922414302825927,0.0,0.0,0.2707306146621704,24.356002807617188,25.0,-0.7608997821807861,-6080.892578125,68.6140365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,305.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.1357381492853164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906808167695999,0.1906851828098297,-4.373780939204153e-06,0.0,0.000137756956974,0.0,0.0,7.811558246612549,0.0,0.0,0.0,0.2850690484046936,4.0,0.0,1.0
402600,293.1183166503906,297.1499938964844,293.1499938964844,0.019959919154644,-871.5929565429688,304.1481018066406,0.6130646467208862,0.0608814768493175,0.0553576648235321,294.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.569756031036377,0.050000000745058,0.048109482973814,293.0458374023437,297.1499938964844,293.1499938964844,0.1228681057691574,-2103.705078125,304.1388854980469,0.8917803764343262,0.1912316232919693,0.1337080001831054,293.1571960449219,297.1499938964844,293.1499938964844,0.171006366610527,-3707.820556640625,304.1507873535156,0.9799078702926636,0.2481544613838195,0.2354473918676376,293.28375244140625,297.1499938964844,293.1499938964844,0.000575092213694,-218.46560668945312,291.9308166503906,0.569756031036377,0.050000000745058,0.2282106727361679,291.1316223144531,291.1499938964844,269.9040832519531,267.8627624511719,283.958984375,293.3190612792969,291.1315612792969,1.0,0.1845499575138092,0.8446794152259827,0.8446794152259827,1.0,1.0,-0.841058075428009,0.3364639282226562,0.5045941472053528,0.1922414302825927,0.0,0.0,0.2707306146621704,24.356002807617188,25.0,-0.7608997821807861,-6080.892578125,68.6140365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,305.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.1357381492853164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906808167695999,0.1906851828098297,-4.373780939204153e-06,0.0,0.000137756956974,0.0,0.0,7.811558246612549,0.0,0.0,0.0,0.2850690484046936,4.0,0.0,1.0
402660,293.12017822265625,297.1499938964844,293.1499938964844,0.0202493369579315,-877.9010620117188,304.14825439453125,0.6142614483833313,0.0613064654171466,0.0557562820613384,294.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5694295763969421,0.050000000745058,0.048111468553543,293.0462951660156,297.1499938964844,293.1499938964844,0.1249372586607933,-2132.057373046875,304.1391296386719,0.8954309225082397,0.1937788724899292,0.1355039030313491,293.1575622558594,297.1499938964844,293.1499938964844,0.1707975566387176,-3704.195068359375,304.15087890625,0.9791889786720276,0.2478938996791839,0.2352097630500793,293.2842102050781,297.1499938964844,293.1499938964844,0.000542244175449,-205.3050842285156,291.8827514648437,0.5694295763969421,0.050000000745058,0.2282200902700424,291.1312561035156,291.1499938964844,269.8995666503906,267.8568725585937,283.9319152832031,293.3320617675781,291.1312561035156,1.0,0.184853196144104,0.8447014093399048,0.8447014093399048,1.0,1.0,-0.8434200286865234,0.3386035561561584,0.504816472530365,0.190055564045906,0.0,0.0,0.2732555568218231,24.378293991088867,25.0,-0.4081133306026459,-6121.46630859375,69.02938079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145202636719,305.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.1367183625698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925398260354995,0.1925441920757293,-4.377734057925409e-06,0.0,0.0001387517550028,0.0,0.0,7.899595737457275,0.0,0.0,0.0,0.2854200601577759,4.0,0.0,1.0
402720,293.12017822265625,297.1499938964844,293.1499938964844,0.0202493369579315,-877.9010620117188,304.14825439453125,0.6142614483833313,0.0613064654171466,0.0557562820613384,294.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5694295763969421,0.050000000745058,0.048111468553543,293.0462951660156,297.1499938964844,293.1499938964844,0.1249372586607933,-2132.057373046875,304.1391296386719,0.8954309225082397,0.1937788724899292,0.1355039030313491,293.1575622558594,297.1499938964844,293.1499938964844,0.1707975566387176,-3704.195068359375,304.15087890625,0.9791889786720276,0.2478938996791839,0.2352097630500793,293.2842102050781,297.1499938964844,293.1499938964844,0.000542244175449,-205.3050842285156,291.8827514648437,0.5694295763969421,0.050000000745058,0.2282200902700424,291.1312561035156,291.1499938964844,269.8995666503906,267.8568725585937,283.9319152832031,293.3320617675781,291.1312561035156,1.0,0.184853196144104,0.8447014093399048,0.8447014093399048,1.0,1.0,-0.8434200286865234,0.3386035561561584,0.504816472530365,0.190055564045906,0.0,0.0,0.2732555568218231,24.378293991088867,25.0,-0.4081133306026459,-6121.46630859375,69.02938079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145202636719,305.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.1367183625698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925398260354995,0.1925441920757293,-4.377734057925409e-06,0.0,0.0001387517550028,0.0,0.0,7.899595737457275,0.0,0.0,0.0,0.2854200601577759,4.0,0.0,1.0
402780,293.1220703125,297.1499938964844,293.1499938964844,0.020502820611,-883.3654174804688,304.1484069824219,0.6152182221412659,0.0616769082844257,0.0561029724776744,294.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5690756440162659,0.050000000745058,0.0481136292219162,293.0471496582031,297.1499938964844,293.1499938964844,0.1269343644380569,-2159.314697265625,304.1394348144531,0.8988587260246277,0.1962334364652633,0.1372339725494384,293.15802001953125,297.1499938964844,293.1499938964844,0.1705637872219085,-3700.127197265625,304.1509704589844,0.978402614593506,0.2476122975349426,0.2349510341882705,293.284912109375,297.1499938964844,293.1499938964844,0.0005197938880883,-191.70594787597656,291.8343200683594,0.5690756440162659,0.050000000745058,0.2282303422689438,291.1313171386719,291.1499938964844,269.8919982910156,267.84844970703125,283.9042663574219,293.34527587890625,291.1313781738281,1.0,0.1851439625024795,0.8447234034538269,0.8447234034538269,1.0,1.0,-0.8456164598464966,0.3406594097614288,0.5049570798873901,0.1878537982702255,0.0,0.0,0.2757461667060852,24.403675079345703,25.0,0.1183258593082428,-6161.91748046875,69.42393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110412597656,305.3334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5,18000.0,0.0,0.0,0.1377026140689849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944025754928589,0.1944069564342498,-4.3817722144012805e-06,0.0,0.0001397506566718,0.0,0.0,7.988226890563965,0.0,0.0,0.0,0.2857743799686432,4.0,0.0,1.0
402840,293.1220703125,297.1499938964844,293.1499938964844,0.020502820611,-883.3654174804688,304.1484069824219,0.6152182221412659,0.0616769082844257,0.0561029724776744,294.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5690756440162659,0.050000000745058,0.0481136292219162,293.0471496582031,297.1499938964844,293.1499938964844,0.1269343644380569,-2159.314697265625,304.1394348144531,0.8988587260246277,0.1962334364652633,0.1372339725494384,293.15802001953125,297.1499938964844,293.1499938964844,0.1705637872219085,-3700.127197265625,304.1509704589844,0.978402614593506,0.2476122975349426,0.2349510341882705,293.284912109375,297.1499938964844,293.1499938964844,0.0005197938880883,-191.70594787597656,291.8343200683594,0.5690756440162659,0.050000000745058,0.2282303422689438,291.1313171386719,291.1499938964844,269.8919982910156,267.84844970703125,283.9042663574219,293.34527587890625,291.1313781738281,1.0,0.1851439625024795,0.8447234034538269,0.8447234034538269,1.0,1.0,-0.8456164598464966,0.3406594097614288,0.5049570798873901,0.1878537982702255,0.0,0.0,0.2757461667060852,24.403675079345703,25.0,0.1183258593082428,-6161.91748046875,69.42393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110412597656,305.3334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5,18000.0,0.0,0.0,0.1377026140689849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944025754928589,0.1944069564342498,-4.3817722144012805e-06,0.0,0.0001397506566718,0.0,0.0,7.988226890563965,0.0,0.0,0.0,0.2857743799686432,4.0,0.0,1.0
402900,293.1230163574219,297.1499938964844,293.1499938964844,0.0206181574612855,-885.8325805664062,304.14849853515625,0.6156306266784668,0.0618457235395908,0.0562601946294307,294.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5688973665237427,0.050000000745058,0.0481147170066833,293.0476989746094,297.1499938964844,293.1499938964844,0.1279050260782241,-2172.52490234375,304.1395874023437,0.9005014896392822,0.1974247246980667,0.1380740106105804,293.1582336425781,297.1499938964844,293.1499938964844,0.1704387366771698,-3697.948486328125,304.1510314941406,0.9779977798461914,0.2474656403064727,0.2348154187202453,293.2853088378906,297.1499938964844,293.1499938964844,0.0005069386679679,-181.41981506347656,291.8099670410156,0.5688973665237427,0.050000000745058,0.228235512971878,291.1315002441406,291.1499938964844,269.88702392578125,267.8432312011719,283.8905334472656,293.3517761230469,291.131591796875,1.0,0.1852842569351196,0.8447343707084656,0.8447343707084656,1.0,1.0,-0.8466579914093018,0.3416418433189392,0.5050161480903625,0.1867888122797012,0.0,0.0,0.2769593000411987,24.416996002197266,25.0,0.4109835922718048,-6181.83837890625,69.61343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,305.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.556640625,18000.0,0.0,0.0,0.1381941586732864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953212171792984,0.1953255981206894,-4.383793566375971e-06,0.0,0.0001402494963258,0.0,0.0,8.032093048095703,0.0,0.0,0.0,0.2859500646591186,4.0,0.0,1.0
402960,293.1239318847656,297.1499938964844,293.1499938964844,0.0207281969487667,-888.175537109375,304.1485595703125,0.6160167455673218,0.0620073117315769,0.0564100034534931,294.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5687231421470642,0.050000000745058,0.048115786164999,293.0483703613281,297.1499938964844,293.1499938964844,0.1288584023714065,-2185.475830078125,304.1397399902344,0.902106523513794,0.1985931992530822,0.1388986259698867,293.1584777832031,297.1499938964844,293.1499938964844,0.1703097522258758,-3695.699951171875,304.15106201171875,0.97759348154068,0.247316837310791,0.234677255153656,293.2857360839844,297.1499938964844,293.1499938964844,0.0005908173625357,-224.4370574951172,291.78546142578125,0.5687231421470642,0.050000000745058,0.2282405793666839,291.1318054199219,291.1499938964844,269.8812561035156,267.8373718261719,283.8770446777344,293.358154296875,291.13189697265625,1.0,0.1854214817285537,0.8447384834289551,0.8447384834289551,1.0,1.0,-0.8476688265800476,0.3425882756710052,0.50508052110672,0.1857700496912002,0.0,0.0,0.2781439125537872,24.43048477172852,25.0,0.7198710441589355,-6201.4462890625,69.79850006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089660644531,305.3537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.138683944940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962255090475082,0.1962299048900604,-4.385800366435433e-06,0.0,0.0001407465751981,0.0,0.0,8.075372695922852,0.0,0.0,0.0,0.2861235737800598,4.0,0.0,1.0
403020,293.12567138671875,297.1499938964844,293.1499938964844,0.0209359433501958,-892.5691528320312,304.148681640625,0.6167399883270264,0.0623149946331977,0.0566926039755344,294.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5683968663215637,0.050000000745058,0.0481177903711795,293.0499267578125,297.1499938964844,293.1499938964844,0.1307029277086258,-2210.4638671875,304.1400756835937,0.9052400588989258,0.2008509039878845,0.1404932290315628,293.1589050292969,297.1499938964844,293.1499938964844,0.170042797923088,-3691.042724609375,304.1511535644531,0.976804792881012,0.2470170110464096,0.2343969196081161,293.2866516113281,297.1499938964844,293.1499938964844,0.000488496676553,-164.5601043701172,291.73681640625,0.5683968663215637,0.050000000745058,0.2282500714063644,291.1327209472656,291.1499938964844,269.8672790527344,267.8236694335937,283.8512268066406,293.3702087402344,291.1329040527344,1.0,0.1856857538223266,0.8447466492652893,0.8447466492652893,1.0,1.0,-0.8495988249778748,0.3443520069122314,0.5052468180656433,0.1839281469583511,0.0,0.0,0.2803871631622314,24.45743751525879,25.0,1.3173209428787231,-6239.24658203125,70.15451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9087219238281,305.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.033203125,18000.0,0.0,0.0,0.1396518349647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979598999023437,0.1979642957448959,-4.3897107389057055e-06,0.0,0.0001417288585798,0.0,0.0,8.158681869506836,0.0,0.0,0.0,0.2864582538604736,4.0,0.0,1.0
403080,293.12567138671875,297.1499938964844,293.1499938964844,0.0209359433501958,-892.5691528320312,304.148681640625,0.6167399883270264,0.0623149946331977,0.0566926039755344,294.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5683968663215637,0.050000000745058,0.0481177903711795,293.0499267578125,297.1499938964844,293.1499938964844,0.1307029277086258,-2210.4638671875,304.1400756835937,0.9052400588989258,0.2008509039878845,0.1404932290315628,293.1589050292969,297.1499938964844,293.1499938964844,0.170042797923088,-3691.042724609375,304.1511535644531,0.976804792881012,0.2470170110464096,0.2343969196081161,293.2866516113281,297.1499938964844,293.1499938964844,0.000488496676553,-164.5601043701172,291.73681640625,0.5683968663215637,0.050000000745058,0.2282500714063644,291.1327209472656,291.1499938964844,269.8672790527344,267.8236694335937,283.8512268066406,293.3702087402344,291.1329040527344,1.0,0.1856857538223266,0.8447466492652893,0.8447466492652893,1.0,1.0,-0.8495988249778748,0.3443520069122314,0.5052468180656433,0.1839281469583511,0.0,0.0,0.2803871631622314,24.45743751525879,25.0,1.3173209428787231,-6239.24658203125,70.15451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9087219238281,305.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.033203125,18000.0,0.0,0.0,0.1396518349647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979598999023437,0.1979642957448959,-4.3897107389057055e-06,0.0,0.0001417288585798,0.0,0.0,8.158681869506836,0.0,0.0,0.0,0.2864582538604736,4.0,0.0,1.0
403140,293.127197265625,297.1499938964844,293.1499938964844,0.0211372189223766,-896.7913818359375,304.1488037109375,0.6174637079238892,0.0626173019409179,0.0569660551846027,294.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5681175589561462,0.050000000745058,0.0481195077300071,293.05181884765625,297.1499938964844,293.1499938964844,0.1324628591537475,-2234.222412109375,304.14044189453125,0.9083470702171326,0.203000858426094,0.1420134007930755,293.15924072265625,297.1499938964844,293.1499938964844,0.1697722822427749,-3686.321533203125,304.1512145996094,0.9760767221450806,0.2467231005430221,0.2341192811727523,293.2875671386719,297.1499938964844,293.1499938964844,0.0004742271848954,-150.6953125,291.68798828125,0.5681175589561462,0.050000000745058,0.2282582223415374,291.1340026855469,291.1499938964844,269.8500061035156,267.80718994140625,283.8276062011719,293.38104248046875,291.1342163085937,1.0,0.1859373152256012,0.8447548151016235,0.8447548151016235,1.0,1.0,-0.85142982006073,0.345921903848648,0.5055079460144043,0.1824325621128082,0.0,0.0,0.2824323177337646,24.483436584472656,25.0,1.7699482440948486,-6274.384765625,70.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107360839844,305.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59765625,18000.0,0.0,0.0,0.1405932903289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995655298233032,0.1995699256658554,-4.393403287394904e-06,0.0,0.0001426843227818,0.0,0.0,8.236161231994629,0.0,0.0,0.0,0.2867703437805176,4.0,0.0,1.0
403200,293.127197265625,297.1499938964844,293.1499938964844,0.0211372189223766,-896.7913818359375,304.1488037109375,0.6174637079238892,0.0626173019409179,0.0569660551846027,294.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5681175589561462,0.050000000745058,0.0481195077300071,293.05181884765625,297.1499938964844,293.1499938964844,0.1324628591537475,-2234.222412109375,304.14044189453125,0.9083470702171326,0.203000858426094,0.1420134007930755,293.15924072265625,297.1499938964844,293.1499938964844,0.1697722822427749,-3686.321533203125,304.1512145996094,0.9760767221450806,0.2467231005430221,0.2341192811727523,293.2875671386719,297.1499938964844,293.1499938964844,0.0004742271848954,-150.6953125,291.68798828125,0.5681175589561462,0.050000000745058,0.2282582223415374,291.1340026855469,291.1499938964844,269.8500061035156,267.80718994140625,283.8276062011719,293.38104248046875,291.1342163085937,1.0,0.1859373152256012,0.8447548151016235,0.8447548151016235,1.0,1.0,-0.85142982006073,0.345921903848648,0.5055079460144043,0.1824325621128082,0.0,0.0,0.2824323177337646,24.483436584472656,25.0,1.7699482440948486,-6274.384765625,70.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107360839844,305.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59765625,18000.0,0.0,0.0,0.1405932903289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995655298233032,0.1995699256658554,-4.393403287394904e-06,0.0,0.0001426843227818,0.0,0.0,8.236161231994629,0.0,0.0,0.0,0.2867703437805176,4.0,0.0,1.0
403260,293.1285095214844,297.1499938964844,293.1499938964844,0.0213441997766494,-901.10498046875,304.1488647460937,0.6182456612586975,0.0629310831427574,0.0572457276284694,294.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5678884983062744,0.050000000745058,0.0481209158897399,293.05401611328125,297.1499938964844,293.1499938964844,0.1341382712125778,-2256.76806640625,304.1408386230469,0.9114035964012146,0.2050395607948303,0.1434569209814071,293.1594543457031,297.1499938964844,293.1499938964844,0.1695117652416229,-3681.780029296875,304.1512451171875,0.9754279851913452,0.2464460283517837,0.2338544577360153,293.2884521484375,297.1499938964844,293.1499938964844,0.0004601706459652,-136.92721557617188,291.6391296386719,0.5678884983062744,0.050000000745058,0.2282649129629135,291.1353454589844,291.1499938964844,269.829345703125,267.7890014648437,283.8056945800781,293.390380859375,291.13555908203125,1.0,0.1861774027347564,0.844760537147522,0.844760537147522,1.0,1.0,-0.8531896471977234,0.3473252654075622,0.5058643817901611,0.1812534481287002,0.0,0.0,0.2842941582202911,24.507469177246094,25.0,1.9047919511795044,-6307.58447265625,70.81997680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154968261719,305.4155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.1414937078952789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010367512702942,0.2010411471128463,-4.39682298747357e-06,0.0,0.0001435981248505,0.0,0.0,8.307415008544922,0.0,0.0,0.0,0.287057876586914,4.0,0.0,1.0
