time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403320,293.1285095214844,297.1499938964844,293.1499938964844,0.0213441997766494,-901.10498046875,304.1488647460937,0.6182456612586975,0.0629310831427574,0.0572457276284694,294.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5678884983062744,0.050000000745058,0.0481209158897399,293.05401611328125,297.1499938964844,293.1499938964844,0.1341382712125778,-2256.76806640625,304.1408386230469,0.9114035964012146,0.2050395607948303,0.1434569209814071,293.1594543457031,297.1499938964844,293.1499938964844,0.1695117652416229,-3681.780029296875,304.1512451171875,0.9754279851913452,0.2464460283517837,0.2338544577360153,293.2884521484375,297.1499938964844,293.1499938964844,0.0004601706459652,-136.92721557617188,291.6391296386719,0.5678884983062744,0.050000000745058,0.2282649129629135,291.1353454589844,291.1499938964844,269.829345703125,267.7890014648437,283.8056945800781,293.390380859375,291.13555908203125,1.0,0.1861774027347564,0.844760537147522,0.844760537147522,1.0,1.0,-0.8531896471977234,0.3473252654075622,0.5058643817901611,0.1812534481287002,0.0,0.0,0.2842941582202911,24.507469177246094,25.0,1.9047919511795044,-6307.58447265625,70.81997680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154968261719,305.4155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.1414937078952789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010367512702942,0.2010411471128463,-4.39682298747357e-06,0.0,0.0001435981248505,0.0,0.0,8.307415008544922,0.0,0.0,0.0,0.287057876586914,4.0,0.0,1.0
403380,293.1295471191406,297.1499938964844,293.1499938964844,0.0215645562857389,-905.6629638671876,304.1488647460937,0.6191163659095764,0.0632655024528503,0.0575425587594509,294.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5677021145820618,0.050000000745058,0.0481220670044422,293.0565490722656,297.1499938964844,293.1499938964844,0.1357160657644271,-2277.93017578125,304.1412658691406,0.9143588542938232,0.2069562673568725,0.1448158919811248,293.15948486328125,297.1499938964844,293.1499938964844,0.169265940785408,-3677.49267578125,304.1512451171875,0.9748621582984924,0.2461944818496704,0.233611986041069,293.2891845703125,297.1499938964844,293.1499938964844,0.0004457143368199,-123.0080108642578,291.5905456542969,0.5677021145820618,0.050000000745058,0.2282703667879104,291.1369934082031,291.1499938964844,269.8054504394531,267.7702331542969,283.78448486328125,293.39849853515625,291.13726806640625,1.0,0.1864067614078521,0.8447663187980652,0.8447663187980652,1.0,1.0,-0.8548936247825623,0.348607063293457,0.5062865614891052,0.1803008019924163,0.0,0.0,0.2859200835227966,24.52900695800781,25.0,2.40600323677063,-6340.76708984375,71.13404083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,305.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.1423446387052536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023531347513198,0.202357530593872,-4.399944373290055e-06,0.0,0.0001444617228116,0.0,0.0,8.371438980102539,0.0,0.0,0.0,0.2873165905475616,4.0,0.0,1.0
403440,293.1295471191406,297.1499938964844,293.1499938964844,0.0215645562857389,-905.6629638671876,304.1488647460937,0.6191163659095764,0.0632655024528503,0.0575425587594509,294.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5677021145820618,0.050000000745058,0.0481220670044422,293.0565490722656,297.1499938964844,293.1499938964844,0.1357160657644271,-2277.93017578125,304.1412658691406,0.9143588542938232,0.2069562673568725,0.1448158919811248,293.15948486328125,297.1499938964844,293.1499938964844,0.169265940785408,-3677.49267578125,304.1512451171875,0.9748621582984924,0.2461944818496704,0.233611986041069,293.2891845703125,297.1499938964844,293.1499938964844,0.0004457143368199,-123.0080108642578,291.5905456542969,0.5677021145820618,0.050000000745058,0.2282703667879104,291.1369934082031,291.1499938964844,269.8054504394531,267.7702331542969,283.78448486328125,293.39849853515625,291.13726806640625,1.0,0.1864067614078521,0.8447663187980652,0.8447663187980652,1.0,1.0,-0.8548936247825623,0.348607063293457,0.5062865614891052,0.1803008019924163,0.0,0.0,0.2859200835227966,24.52900695800781,25.0,2.40600323677063,-6340.76708984375,71.13404083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,305.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.1423446387052536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023531347513198,0.202357530593872,-4.399944373290055e-06,0.0,0.0001444617228116,0.0,0.0,8.371438980102539,0.0,0.0,0.0,0.2873165905475616,4.0,0.0,1.0
403500,293.12994384765625,297.1499938964844,293.1499938964844,0.0216803178191185,-908.0430908203124,304.1488647460937,0.6195862889289856,0.0634408742189407,0.0576981492340564,294.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5676240921020508,0.050000000745058,0.0481225475668907,293.0579528808594,297.1499938964844,293.1499938964844,0.1364666372537613,-2287.972412109375,304.1414794921875,0.9157901406288148,0.207867756485939,0.1454627811908722,293.15948486328125,297.1499938964844,293.1499938964844,0.1691492944955825,-3675.456787109375,304.1512145996094,0.9746114015579224,0.2460793405771255,0.233500450849533,293.2895202636719,297.1499938964844,293.1499938964844,0.0004383637278806,-116.0968246459961,291.56646728515625,0.5676240921020508,0.050000000745058,0.2282726466655731,291.1379699707031,291.1499938964844,269.7923583984375,267.7606506347656,283.77423095703125,293.4022521972656,291.13824462890625,1.0,0.1865177750587463,0.8447691798210144,0.8447691798210144,1.0,1.0,-0.8557261228561401,0.349203497171402,0.5065225958824158,0.1799088567495346,0.0,0.0,0.286618560552597,24.5389461517334,25.0,2.5712664127349854,-6356.5830078125,71.28697967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9270324707031,305.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.396484375,18000.0,0.0,0.0,0.1427510678768158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029291838407516,0.202933594584465,-4.401351816341048e-06,0.0,0.0001448741822969,0.0,0.0,8.399580001831055,0.0,0.0,0.0,0.2874307632446289,4.0,0.0,1.0
403560,293.1303405761719,297.1499938964844,293.1499938964844,0.0218003243207931,-910.5029907226562,304.1488647460937,0.6200786232948303,0.0636217594146728,0.0578585639595985,294.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5675556063652039,0.050000000745058,0.0481229722499847,293.05938720703125,297.1499938964844,293.1499938964844,0.1371940970420837,-2297.692626953125,304.1416931152344,0.9171888828277588,0.2087491303682327,0.1460885107517242,293.159423828125,297.1499938964844,293.1499938964844,0.1690394878387451,-3673.542236328125,304.1512145996094,0.974381685256958,0.2459714859724044,0.2333955913782119,293.289794921875,297.1499938964844,293.1499938964844,0.0004308650968596,-109.1884994506836,291.5423889160156,0.5675556063652039,0.050000000745058,0.2282746583223343,291.1388854980469,291.1499938964844,269.7785339355469,267.7509155273437,283.7642517089844,293.40582275390625,291.13916015625,1.0,0.1866265535354614,0.8447719216346741,0.8447719216346741,1.0,1.0,-0.8565466403961182,0.3497716188430786,0.5067750215530396,0.179571270942688,0.0,0.0,0.2872593998908996,24.54839134216309,25.0,2.4926137924194336,-6371.66015625,71.43741607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317932128906,305.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.861328125,18000.0,0.0,0.0,0.1431438624858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034545987844467,0.2034589946269989,-4.4026437535649166e-06,0.0,0.0001452728320145,0.0,0.0,8.425288200378418,0.0,0.0,0.0,0.2875352799892425,4.0,0.0,1.0
403620,293.13092041015625,297.1499938964844,293.1499938964844,0.0220541562885046,-915.6843872070312,304.1488037109375,0.6211289167404175,0.0640005767345428,0.0581940971314907,294.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5674453973770142,0.050000000745058,0.048123650252819,293.0624389648437,297.1499938964844,293.1499938964844,0.1385852843523025,-2316.2509765625,304.14215087890625,0.9198868870735168,0.2104238122701645,0.14727883040905,293.1591796875,297.1499938964844,293.1499938964844,0.16884446144104,-3670.153564453125,304.151123046875,0.9739837646484376,0.2457778602838516,0.2332060933113098,293.2903137207031,297.1499938964844,293.1499938964844,0.0004153412592131,-95.39183044433594,291.493896484375,0.5674453973770142,0.050000000745058,0.2282778769731521,291.14031982421875,291.1499938964844,269.74884033203125,267.7310791015625,283.7450561523437,293.4125671386719,291.1404724121094,1.0,0.186838150024414,0.8447774052619934,0.8447774052619934,1.0,1.0,-0.8581550121307373,0.3508272767066955,0.5073277950286865,0.1790531724691391,0.0,0.0,0.288446694612503,24.56597328186035,25.0,1.867538571357727,-6400.1787109375,71.7315902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,305.4592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.1438866257667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044126093387603,0.2044170200824737,-4.404960236570332e-06,0.0,0.0001460266357753,0.0,0.0,8.472153663635254,0.0,0.0,0.0,0.2877256274223327,4.0,0.0,1.0
403680,293.13092041015625,297.1499938964844,293.1499938964844,0.0220541562885046,-915.6843872070312,304.1488037109375,0.6211289167404175,0.0640005767345428,0.0581940971314907,294.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5674453973770142,0.050000000745058,0.048123650252819,293.0624389648437,297.1499938964844,293.1499938964844,0.1385852843523025,-2316.2509765625,304.14215087890625,0.9198868870735168,0.2104238122701645,0.14727883040905,293.1591796875,297.1499938964844,293.1499938964844,0.16884446144104,-3670.153564453125,304.151123046875,0.9739837646484376,0.2457778602838516,0.2332060933113098,293.2903137207031,297.1499938964844,293.1499938964844,0.0004153412592131,-95.39183044433594,291.493896484375,0.5674453973770142,0.050000000745058,0.2282778769731521,291.14031982421875,291.1499938964844,269.74884033203125,267.7310791015625,283.7450561523437,293.4125671386719,291.1404724121094,1.0,0.186838150024414,0.8447774052619934,0.8447774052619934,1.0,1.0,-0.8581550121307373,0.3508272767066955,0.5073277950286865,0.1790531724691391,0.0,0.0,0.288446694612503,24.56597328186035,25.0,1.867538571357727,-6400.1787109375,71.7315902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,305.4592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.1438866257667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044126093387603,0.2044170200824737,-4.404960236570332e-06,0.0,0.0001460266357753,0.0,0.0,8.472153663635254,0.0,0.0,0.0,0.2877256274223327,4.0,0.0,1.0
403740,293.1312866210937,297.1499938964844,293.1499938964844,0.0223297905176877,-921.2767944335938,304.14874267578125,0.6222777366638184,0.0644067823886871,0.0585530363023281,294.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5673698782920837,0.050000000745058,0.0481241159141063,293.0657043457031,297.1499938964844,293.1499938964844,0.1398856937885284,-2333.562744140625,304.1426086425781,0.9224331378936768,0.2119766175746917,0.1483827084302902,293.1588439941406,297.1499938964844,293.1499938964844,0.1686865091323852,-3667.42529296875,304.1510009765625,0.97367262840271,0.2456181496381759,0.233047604560852,293.2906494140625,297.1499938964844,293.1499938964844,0.0003990342956967,-81.67740631103516,291.44500732421875,0.5673698782920837,0.050000000745058,0.2282800823450088,291.14111328125,291.1499938964844,269.7165832519531,267.71075439453125,283.7266540527344,293.4185791015625,291.14117431640625,1.0,0.1870419085025787,0.8447829484939575,0.8447829484939575,1.0,1.0,-0.8597235679626465,0.3517836332321167,0.5079399943351746,0.1787294894456863,0.0,0.0,0.2895722091197967,24.581666946411133,25.0,1.0734140872955322,-6427.2392578125,72.01714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,305.4728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.1445650160312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053071856498718,0.2053115963935852,-4.407056167110568e-06,0.0,0.0001467151014367,0.0,0.0,8.515864372253418,0.0,0.0,0.0,0.2879023551940918,4.0,0.0,1.0
403800,293.1312866210937,297.1499938964844,293.1499938964844,0.0223297905176877,-921.2767944335938,304.14874267578125,0.6222777366638184,0.0644067823886871,0.0585530363023281,294.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5673698782920837,0.050000000745058,0.0481241159141063,293.0657043457031,297.1499938964844,293.1499938964844,0.1398856937885284,-2333.562744140625,304.1426086425781,0.9224331378936768,0.2119766175746917,0.1483827084302902,293.1588439941406,297.1499938964844,293.1499938964844,0.1686865091323852,-3667.42529296875,304.1510009765625,0.97367262840271,0.2456181496381759,0.233047604560852,293.2906494140625,297.1499938964844,293.1499938964844,0.0003990342956967,-81.67740631103516,291.44500732421875,0.5673698782920837,0.050000000745058,0.2282800823450088,291.14111328125,291.1499938964844,269.7165832519531,267.71075439453125,283.7266540527344,293.4185791015625,291.14117431640625,1.0,0.1870419085025787,0.8447829484939575,0.8447829484939575,1.0,1.0,-0.8597235679626465,0.3517836332321167,0.5079399943351746,0.1787294894456863,0.0,0.0,0.2895722091197967,24.581666946411133,25.0,1.0734140872955322,-6427.2392578125,72.01714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,305.4728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.1445650160312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053071856498718,0.2053115963935852,-4.407056167110568e-06,0.0,0.0001467151014367,0.0,0.0,8.515864372253418,0.0,0.0,0.0,0.2879023551940918,4.0,0.0,1.0
403860,293.13134765625,297.1499938964844,293.1499938964844,0.0226394068449735,-927.5146484375,304.1486511230469,0.6235839128494263,0.0648657456040382,0.0589505918323993,294.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5673398971557617,0.050000000745058,0.0481242947280406,293.0690612792969,297.1499938964844,293.1499938964844,0.1411092877388,-2349.82421875,304.1430053710937,0.9248725175857544,0.2134323865175247,0.149413451552391,293.1582946777344,297.1499938964844,293.1499938964844,0.168571650981903,-3665.46142578125,304.15087890625,0.9734739065170288,0.2455047070980072,0.2329279333353042,293.2908020019531,297.1499938964844,293.1499938964844,0.0003818548284471,-68.11061096191406,291.3960266113281,0.5673398971557617,0.050000000745058,0.2282809466123581,291.1413269042969,291.1499938964844,269.6820068359375,267.69000244140625,283.7074279785156,293.4213562011719,291.14129638671875,1.0,0.1872396916151046,0.8447888493537903,0.8447888493537903,1.0,1.0,-0.8612953424453735,0.3526690006256103,0.5086263418197632,0.178586721420288,0.0,0.0,0.2907087206840515,24.59380340576172,25.0,0.2086181938648224,-6454.541015625,72.2988052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7734375,18000.0,0.0,0.0,0.1451834440231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061972618103027,0.2062016725540161,-4.409087068779627e-06,0.0,0.0001473427400924,0.0,0.0,8.559322357177734,0.0,0.0,0.0,0.2880775034427643,4.0,0.0,1.0
403920,293.13134765625,297.1499938964844,293.1499938964844,0.0226394068449735,-927.5146484375,304.1486511230469,0.6235839128494263,0.0648657456040382,0.0589505918323993,294.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5673398971557617,0.050000000745058,0.0481242947280406,293.0690612792969,297.1499938964844,293.1499938964844,0.1411092877388,-2349.82421875,304.1430053710937,0.9248725175857544,0.2134323865175247,0.149413451552391,293.1582946777344,297.1499938964844,293.1499938964844,0.168571650981903,-3665.46142578125,304.15087890625,0.9734739065170288,0.2455047070980072,0.2329279333353042,293.2908020019531,297.1499938964844,293.1499938964844,0.0003818548284471,-68.11061096191406,291.3960266113281,0.5673398971557617,0.050000000745058,0.2282809466123581,291.1413269042969,291.1499938964844,269.6820068359375,267.69000244140625,283.7074279785156,293.4213562011719,291.14129638671875,1.0,0.1872396916151046,0.8447888493537903,0.8447888493537903,1.0,1.0,-0.8612953424453735,0.3526690006256103,0.5086263418197632,0.178586721420288,0.0,0.0,0.2907087206840515,24.59380340576172,25.0,0.2086181938648224,-6454.541015625,72.2988052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7734375,18000.0,0.0,0.0,0.1451834440231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061972618103027,0.2062016725540161,-4.409087068779627e-06,0.0,0.0001473427400924,0.0,0.0,8.559322357177734,0.0,0.0,0.0,0.2880775034427643,4.0,0.0,1.0
403980,293.1310729980469,297.1499938964844,293.1499938964844,0.0230044443160295,-934.8072509765624,304.14849853515625,0.6251474618911743,0.0653983950614929,0.0594129301607608,294.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.567373514175415,0.050000000745058,0.0481240823864936,293.0723571777344,297.1499938964844,293.1499938964844,0.1422743946313858,-2365.288818359375,304.1434020996094,0.9272710680961608,0.2148095816373825,0.150387555360794,293.1575012207031,297.1499938964844,293.1499938964844,0.1685141623020172,-3664.511962890625,304.1506652832031,0.9734346866607666,0.2454522401094436,0.2328635603189468,293.2906494140625,297.1499938964844,293.1499938964844,0.0003636088804341,-54.69492721557617,291.3471984863281,0.567373514175415,0.050000000745058,0.2282799333333969,291.1409606933594,291.1499938964844,269.64532470703125,267.6688842773437,283.68756103515625,293.4217529296875,291.1408996582031,1.0,0.1874346137046814,0.8447946906089783,0.8447946906089783,1.0,1.0,-0.8629405498504639,0.3535250723361969,0.5094155073165894,0.1786136031150818,0.0,0.0,0.2919371426105499,24.599796295166016,25.0,-0.4449303746223449,-6483.1650390625,72.58460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,305.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1457539945840835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071494460105896,0.2071538567543029,-4.411199824971845e-06,0.0,0.0001479217753512,0.0,0.0,8.605775833129883,0.0,0.0,0.0,0.2882640659809112,4.0,0.0,1.0
404040,293.1310729980469,297.1499938964844,293.1499938964844,0.0230044443160295,-934.8072509765624,304.14849853515625,0.6251474618911743,0.0653983950614929,0.0594129301607608,294.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.567373514175415,0.050000000745058,0.0481240823864936,293.0723571777344,297.1499938964844,293.1499938964844,0.1422743946313858,-2365.288818359375,304.1434020996094,0.9272710680961608,0.2148095816373825,0.150387555360794,293.1575012207031,297.1499938964844,293.1499938964844,0.1685141623020172,-3664.511962890625,304.1506652832031,0.9734346866607666,0.2454522401094436,0.2328635603189468,293.2906494140625,297.1499938964844,293.1499938964844,0.0003636088804341,-54.69492721557617,291.3471984863281,0.567373514175415,0.050000000745058,0.2282799333333969,291.1409606933594,291.1499938964844,269.64532470703125,267.6688842773437,283.68756103515625,293.4217529296875,291.1408996582031,1.0,0.1874346137046814,0.8447946906089783,0.8447946906089783,1.0,1.0,-0.8629405498504639,0.3535250723361969,0.5094155073165894,0.1786136031150818,0.0,0.0,0.2919371426105499,24.599796295166016,25.0,-0.4449303746223449,-6483.1650390625,72.58460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,305.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1457539945840835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071494460105896,0.2071538567543029,-4.411199824971845e-06,0.0,0.0001479217753512,0.0,0.0,8.605775833129883,0.0,0.0,0.0,0.2882640659809112,4.0,0.0,1.0
404100,293.1308288574219,297.1499938964844,293.1499938964844,0.0232058856636285,-938.79931640625,304.1484069824219,0.6260122060775757,0.0656871348619461,0.059665959328413,294.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.567409098148346,0.050000000745058,0.048123862594366,293.07403564453125,297.1499938964844,293.1499938964844,0.1428315192461013,-2372.673583984375,304.1435852050781,0.9284436702728271,0.2154647260904312,0.1508521884679794,293.15704345703125,297.1499938964844,293.1499938964844,0.1685047149658203,-3664.373779296875,304.15057373046875,0.9734684824943542,0.2454476803541183,0.2328523993492126,293.2904663085937,297.1499938964844,293.1499938964844,0.0003541614569257,-48.15501403808594,291.32305908203125,0.567409098148346,0.050000000745058,0.2282788753509521,291.1407470703125,291.1499938964844,269.62628173828125,267.6581726074219,283.6778259277344,293.4218139648437,291.14068603515625,1.0,0.1875317096710205,0.844797670841217,0.844797670841217,1.0,1.0,-0.8637869358062744,0.3539433181285858,0.5098435878753662,0.1786827445030212,0.0,0.0,0.2925790250301361,24.60110092163086,25.0,-0.5206069946289062,-6497.875,72.72933197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,305.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1460266560316085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076533734798431,0.2076577842235565,-4.4123207771917805e-06,0.0,0.0001481984945712,0.0,0.0,8.630396842956543,0.0,0.0,0.0,0.2883628308773041,4.0,0.0,1.0
404160,293.1305236816406,297.1499938964844,293.1499938964844,0.0234173294156789,-942.9651489257812,304.1483154296875,0.6269170045852661,0.0659872964024543,0.0599302016198635,294.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.567452609539032,0.050000000745058,0.0481235906481742,293.07568359375,297.1499938964844,293.1499938964844,0.143369659781456,-2379.798828125,304.1437683105469,0.92958801984787,0.2160961627960205,0.1513006538152694,293.15655517578125,297.1499938964844,293.1499938964844,0.1685059815645218,-3664.421142578125,304.1504821777344,0.9735293984413148,0.2454556971788406,0.2328535914421081,293.2902526855469,297.1499938964844,293.1499938964844,0.0003442642337176,-41.61036682128906,291.29913330078125,0.567452609539032,0.050000000745058,0.2282775938510894,291.1405334472656,291.1499938964844,269.6067810058594,267.6473999023437,283.6682434082031,293.4219665527344,291.1405029296875,1.0,0.1876287162303924,0.844799280166626,0.844799280166626,1.0,1.0,-0.8646418452262878,0.3543539643287658,0.5102879405021667,0.1787820905447006,0.0,0.0,0.2932296991348266,24.601816177368164,25.0,-0.5549775958061218,-6512.21484375,72.87486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99224853515625,305.5148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.1462938636541366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081677913665771,0.2081722021102905,-4.413476744957734e-06,0.0,0.0001484696840634,0.0,0.0,8.6555757522583,0.0,0.0,0.0,0.2884639501571655,4.0,0.0,1.0
404220,293.1298522949219,297.1499938964844,293.1499938964844,0.0238663144409656,-951.738525390625,304.14813232421875,0.628814160823822,0.0666145086288452,0.0604846887290477,294.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5675544142723083,0.050000000745058,0.0481229536235332,293.0791015625,297.1499938964844,293.1499938964844,0.1443950235843658,-2393.36181640625,304.1441345214844,0.9317760467529296,0.2172869145870208,0.1521486937999725,293.155517578125,297.1499938964844,293.1499938964844,0.1685435175895691,-3665.1328125,304.1502380371094,0.9737127423286438,0.2455038279294967,0.2328874468803405,293.2896728515625,297.1499938964844,293.1499938964844,0.000322926294757,-28.64648056030273,291.2513427734375,0.5675544142723083,0.050000000745058,0.2282745689153671,291.1398010253906,291.1499938964844,269.56658935546875,267.6256103515625,283.64971923828125,293.4226989746094,291.1395874023437,1.0,0.1878225803375244,0.8448025584220886,0.8448025584220886,1.0,1.0,-0.8663613796234131,0.3551497757434845,0.511211633682251,0.1790574043989181,0.0,0.0,0.2946307063102722,24.602523803710938,25.0,-1.444551944732666,-6538.57177734375,73.16712188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014038085937,305.5321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.775390625,18000.0,0.0,0.0,0.1468139737844467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092512995004654,0.2092557251453399,-4.415886451170081e-06,0.0,0.0001489975256845,0.0,0.0,8.708636283874512,0.0,0.0,0.0,0.288677304983139,4.0,0.0,1.0
404280,293.1298522949219,297.1499938964844,293.1499938964844,0.0238663144409656,-951.738525390625,304.14813232421875,0.628814160823822,0.0666145086288452,0.0604846887290477,294.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5675544142723083,0.050000000745058,0.0481229536235332,293.0791015625,297.1499938964844,293.1499938964844,0.1443950235843658,-2393.36181640625,304.1441345214844,0.9317760467529296,0.2172869145870208,0.1521486937999725,293.155517578125,297.1499938964844,293.1499938964844,0.1685435175895691,-3665.1328125,304.1502380371094,0.9737127423286438,0.2455038279294967,0.2328874468803405,293.2896728515625,297.1499938964844,293.1499938964844,0.000322926294757,-28.64648056030273,291.2513427734375,0.5675544142723083,0.050000000745058,0.2282745689153671,291.1398010253906,291.1499938964844,269.56658935546875,267.6256103515625,283.64971923828125,293.4226989746094,291.1395874023437,1.0,0.1878225803375244,0.8448025584220886,0.8448025584220886,1.0,1.0,-0.8663613796234131,0.3551497757434845,0.511211633682251,0.1790574043989181,0.0,0.0,0.2946307063102722,24.602523803710938,25.0,-1.444551944732666,-6538.57177734375,73.16712188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014038085937,305.5321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.775390625,18000.0,0.0,0.0,0.1468139737844467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092512995004654,0.2092557251453399,-4.415886451170081e-06,0.0,0.0001489975256845,0.0,0.0,8.708636283874512,0.0,0.0,0.0,0.288677304983139,4.0,0.0,1.0
404340,293.1294250488281,297.1499938964844,293.1499938964844,0.0241525676101446,-957.2861938476562,304.14801025390625,0.6300010681152344,0.0670068562030792,0.0608326494693756,294.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5676208138465881,0.050000000745058,0.0481225401163101,293.0812072753906,297.1499938964844,293.1499938964844,0.1449759006500244,-2401.041748046875,304.14434814453125,0.9330067038536072,0.2179495841264724,0.1526215523481369,293.15484619140625,297.1499938964844,293.1499938964844,0.1685927659273147,-3666.03515625,304.1501159667969,0.9738560914993286,0.2455531656742096,0.2329277247190475,293.28924560546875,297.1499938964844,293.1499938964844,0.0003085462376475,-20.908430099487305,291.2223815917969,0.5676208138465881,0.050000000745058,0.2282726168632507,291.1387634277344,291.1499938964844,269.5417785644531,267.6123962402344,283.6389465332031,293.4234924316406,291.1385192871094,1.0,0.1879387646913528,0.8448045253753662,0.8448045253753662,1.0,1.0,-0.8673920035362244,0.355611115694046,0.5117809176445007,0.1792617589235305,0.0,0.0,0.295630395412445,24.602901458740234,25.0,-2.067143678665161,-6554.47607421875,73.34263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,305.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.1471155732870102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100074589252472,0.2100118845701217,-4.4174958020448685e-06,0.0,0.0001493036106694,0.0,0.0,8.745587348937988,0.0,0.0,0.0,0.2888252735137939,4.0,0.0,1.0
404400,293.1291198730469,297.1499938964844,293.1499938964844,0.0243486315011978,-961.0620727539062,304.14794921875,0.6308073401451111,0.0672736465930938,0.0610695853829383,294.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5676661133766174,0.050000000745058,0.0481222569942474,293.0826110839844,297.1499938964844,293.1499938964844,0.1453471630811691,-2405.945068359375,304.1445007324219,0.9337944388389589,0.2183717340230941,0.1529231369495391,293.1543884277344,297.1499938964844,293.1499938964844,0.1686317324638366,-3666.741455078125,304.1500244140625,0.9739620685577391,0.2455931454896927,0.2329614907503128,293.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20318603515625,0.5676661133766174,0.050000000745058,0.2282712757587433,291.1380615234375,291.1499938964844,269.5249938964844,267.6035461425781,283.63189697265625,293.4241638183594,291.1378173828125,1.0,0.1880161315202713,0.8448058366775513,0.8448058366775513,1.0,1.0,-0.8680769205093384,0.3559125661849975,0.5121643543243408,0.1794105470180511,0.0,0.0,0.2963429093360901,24.60322570800781,25.0,-2.1507718563079834,-6565.49462890625,73.45955657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.55523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1473144292831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105595171451568,0.2105639278888702,-4.418675416673068e-06,0.0,0.0001495054166298,0.0,0.0,8.772604942321777,0.0,0.0,0.0,0.2889331877231598,4.0,0.0,1.0
404460,293.1282958984375,297.1499938964844,293.1499938964844,0.0248629208654165,-970.8698120117188,304.14776611328125,0.6329132318496704,0.0679737627506256,0.0616883970797061,294.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5677911043167114,0.050000000745058,0.0481214821338653,293.08612060546875,297.1499938964844,293.1499938964844,0.1462152749300003,-2417.386474609375,304.1448974609375,0.9356703758239746,0.2193674892187118,0.1536327600479126,293.1531677246094,297.1499938964844,293.1499938964844,0.1687477529048919,-3668.813232421875,304.1498107910156,0.9742832779884338,0.2457285970449447,0.2330769151449203,293.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5677911043167114,0.050000000745058,0.2282675802707672,291.1369323730469,291.1499938964844,269.48223876953125,267.581298828125,283.6153564453125,293.4276123046875,291.1368408203125,1.0,0.188209667801857,0.8448070287704468,0.8448070287704468,1.0,1.0,-0.8698045015335083,0.3566594421863556,0.5131450295448303,0.1798196732997894,0.0,0.0,0.2981715798377991,24.603071212768555,25.0,-1.4525353908538818,-6593.30126953125,73.75364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01470947265625,305.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.1478099673986435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120276689529419,0.2120320945978164,-4.4219495975994505e-06,0.0,0.0001500083308201,0.0,0.0,8.844842910766602,0.0,0.0,0.0,0.2892226874828338,4.0,0.0,1.0
404520,293.1282958984375,297.1499938964844,293.1499938964844,0.0248629208654165,-970.8698120117188,304.14776611328125,0.6329132318496704,0.0679737627506256,0.0616883970797061,294.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5677911043167114,0.050000000745058,0.0481214821338653,293.08612060546875,297.1499938964844,293.1499938964844,0.1462152749300003,-2417.386474609375,304.1448974609375,0.9356703758239746,0.2193674892187118,0.1536327600479126,293.1531677246094,297.1499938964844,293.1499938964844,0.1687477529048919,-3668.813232421875,304.1498107910156,0.9742832779884338,0.2457285970449447,0.2330769151449203,293.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5677911043167114,0.050000000745058,0.2282675802707672,291.1369323730469,291.1499938964844,269.48223876953125,267.581298828125,283.6153564453125,293.4276123046875,291.1368408203125,1.0,0.188209667801857,0.8448070287704468,0.8448070287704468,1.0,1.0,-0.8698045015335083,0.3566594421863556,0.5131450295448303,0.1798196732997894,0.0,0.0,0.2981715798377991,24.603071212768555,25.0,-1.4525353908538818,-6593.30126953125,73.75364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01470947265625,305.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.1478099673986435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120276689529419,0.2120320945978164,-4.4219495975994505e-06,0.0,0.0001500083308201,0.0,0.0,8.844842910766602,0.0,0.0,0.0,0.2892226874828338,4.0,0.0,1.0
404580,293.12750244140625,297.1499938964844,293.1499938964844,0.0253975819796323,-980.9381103515624,304.1476135253906,0.6350590586662292,0.0686801820993423,0.0623238757252693,294.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5679066181182861,0.050000000745058,0.0481207631528377,293.0897827148437,297.1499938964844,293.1499938964844,0.146994799375534,-2427.638427734375,304.1452941894531,0.9373446106910706,0.2202454060316085,0.1542672514915466,293.1519775390625,297.1499938964844,293.1499938964844,0.1688904166221618,-3671.34033203125,304.149658203125,0.9746297597885132,0.2458868622779846,0.2332221716642379,293.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5679066181182861,0.050000000745058,0.2282641679048538,291.135986328125,291.1499938964844,269.4385070800781,267.5588684082031,283.59747314453125,293.4288635253906,291.1358337402344,1.0,0.1884026974439621,0.8448082208633423,0.8448082208633423,1.0,1.0,-0.8714981079101562,0.3573790490627289,0.5141190886497498,0.1802529692649841,0.0,0.0,0.3000995814800262,24.60469055175781,25.0,-1.457695484161377,-6621.05712890625,74.04544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179748535156,305.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.1483112126588821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135640531778335,0.2135684788227081,-4.425446604727767e-06,0.0,0.0001505170221207,0.0,0.0,8.920775413513184,0.0,0.0,0.0,0.2895286977291107,4.0,0.0,1.0
404640,293.12750244140625,297.1499938964844,293.1499938964844,0.0253975819796323,-980.9381103515624,304.1476135253906,0.6350590586662292,0.0686801820993423,0.0623238757252693,294.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5679066181182861,0.050000000745058,0.0481207631528377,293.0897827148437,297.1499938964844,293.1499938964844,0.146994799375534,-2427.638427734375,304.1452941894531,0.9373446106910706,0.2202454060316085,0.1542672514915466,293.1519775390625,297.1499938964844,293.1499938964844,0.1688904166221618,-3671.34033203125,304.149658203125,0.9746297597885132,0.2458868622779846,0.2332221716642379,293.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5679066181182861,0.050000000745058,0.2282641679048538,291.135986328125,291.1499938964844,269.4385070800781,267.5588684082031,283.59747314453125,293.4288635253906,291.1358337402344,1.0,0.1884026974439621,0.8448082208633423,0.8448082208633423,1.0,1.0,-0.8714981079101562,0.3573790490627289,0.5141190886497498,0.1802529692649841,0.0,0.0,0.3000995814800262,24.60469055175781,25.0,-1.457695484161377,-6621.05712890625,74.04544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179748535156,305.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.1483112126588821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135640531778335,0.2135684788227081,-4.425446604727767e-06,0.0,0.0001505170221207,0.0,0.0,8.920775413513184,0.0,0.0,0.0,0.2895286977291107,4.0,0.0,1.0
404700,293.127197265625,297.1499938964844,293.1499938964844,0.0256646759808063,-985.9207153320312,304.1475830078125,0.6361083984375,0.069029189646244,0.0626386180520057,294.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5679499506950378,0.050000000745058,0.0481204912066459,293.0916748046875,297.1499938964844,293.1499938964844,0.1473425030708313,-2432.199951171875,304.1455078125,0.9380732774734496,0.2206326276063919,0.1545493453741073,293.15142822265625,297.1499938964844,293.1499938964844,0.1689643263816833,-3672.64208984375,304.1495666503906,0.9747878909111024,0.2459686696529388,0.2332983613014221,293.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5679499506950378,0.050000000745058,0.2282628864049911,291.1355285644531,291.1499938964844,269.4163513183594,267.547607421875,283.5882873535156,293.4291381835937,291.1354675292969,1.0,0.1884981095790863,0.84480881690979,0.84480881690979,1.0,1.0,-0.8723040223121643,0.3577187061309814,0.5145853161811829,0.1804663240909576,0.0,0.0,0.3011089563369751,24.607419967651367,25.0,-1.0758763551712036,-6636.064453125,74.18749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,305.6187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23046875,18000.0,0.0,0.0,0.148567333817482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143834084272384,0.2143878489732742,-4.427309249876998e-06,0.0,0.0001507769629824,0.0,0.0,8.96135139465332,0.0,0.0,0.0,0.2896918952465057,4.0,0.0,1.0
404760,293.1268920898437,297.1499938964844,293.1499938964844,0.0259299091994762,-990.8340454101562,304.14752197265625,0.6371402740478516,0.0693753138184547,0.0629508048295974,294.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5679833292961121,0.050000000745058,0.0481202825903892,293.0936584472656,297.1499938964844,293.1499938964844,0.1476566195487976,-2436.30810546875,304.145751953125,0.93872731924057,0.2209847420454025,0.1548070907592773,293.15093994140625,297.1499938964844,293.1499938964844,0.1690338999032974,-3673.857177734375,304.1495361328125,0.974933922290802,0.2460516095161438,0.2333758324384689,293.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5679833292961121,0.050000000745058,0.2282619029283523,291.1354675292969,291.1499938964844,269.39404296875,267.53631591796875,283.5790405273437,293.4293212890625,291.1355285644531,1.0,0.1885924041271209,0.8448071479797363,0.8448071479797363,1.0,1.0,-0.8730795979499817,0.3580448031425476,0.5150347948074341,0.1806734055280685,0.0,0.0,0.3020860254764557,24.61138916015625,25.0,-0.2459890097379684,-6651.79638671875,74.32638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01861572265625,305.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.15625,18000.0,0.0,0.0,0.1488306075334549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152026891708374,0.2152071148157119,-4.429230557434494e-06,0.0,0.000151044136146,0.0,0.0,9.002096176147461,0.0,0.0,0.0,0.2898560464382171,4.0,0.0,1.0
404820,293.1264038085937,297.1499938964844,293.1499938964844,0.026454908773303,-1000.4622802734376,304.1474914550781,0.6391563415527344,0.0700598880648613,0.0635681450366973,294.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5680229067802429,0.050000000745058,0.0481200292706489,293.09771728515625,297.1499938964844,293.1499938964844,0.1481856107711792,-2443.18798828125,304.14630126953125,0.939821481704712,0.2215868383646011,0.1552510559558868,293.1499938964844,297.1499938964844,293.1499938964844,0.1691595017910003,-3676.021484375,304.14947509765625,0.9751930832862854,0.2462207376956939,0.2335340082645416,293.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5680229067802429,0.050000000745058,0.2282607108354568,291.13653564453125,291.1499938964844,269.34912109375,267.5137023925781,283.5602722167969,293.4294738769531,291.13677978515625,1.0,0.1887766718864441,0.8448038697242737,0.8448038697242737,1.0,1.0,-0.8745415210723877,0.358661025762558,0.5158805251121521,0.1810600906610489,0.0,0.0,0.3038179874420166,24.622453689575195,25.0,1.4423235654830933,-6682.4951171875,74.59403228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162048339844,305.64483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.1493845731019973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167039960622787,0.2167084366083145,-4.432954483490903e-06,0.0,0.0001516063639428,0.0,0.0,9.077315330505373,0.0,0.0,0.0,0.2901612222194671,4.0,0.0,1.0
404880,293.1264038085937,297.1499938964844,293.1499938964844,0.026454908773303,-1000.4622802734376,304.1474914550781,0.6391563415527344,0.0700598880648613,0.0635681450366973,294.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5680229067802429,0.050000000745058,0.0481200292706489,293.09771728515625,297.1499938964844,293.1499938964844,0.1481856107711792,-2443.18798828125,304.14630126953125,0.939821481704712,0.2215868383646011,0.1552510559558868,293.1499938964844,297.1499938964844,293.1499938964844,0.1691595017910003,-3676.021484375,304.14947509765625,0.9751930832862854,0.2462207376956939,0.2335340082645416,293.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5680229067802429,0.050000000745058,0.2282607108354568,291.13653564453125,291.1499938964844,269.34912109375,267.5137023925781,283.5602722167969,293.4294738769531,291.13677978515625,1.0,0.1887766718864441,0.8448038697242737,0.8448038697242737,1.0,1.0,-0.8745415210723877,0.358661025762558,0.5158805251121521,0.1810600906610489,0.0,0.0,0.3038179874420166,24.622453689575195,25.0,1.4423235654830933,-6682.4951171875,74.59403228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162048339844,305.64483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.1493845731019973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167039960622787,0.2167084366083145,-4.432954483490903e-06,0.0,0.0001516063639428,0.0,0.0,9.077315330505373,0.0,0.0,0.0,0.2901612222194671,4.0,0.0,1.0
404940,293.12603759765625,297.1499938964844,293.1499938964844,0.0269886720925569,-1009.9379272460938,304.1474304199219,0.641120195388794,0.070735827088356,0.0641773417592048,294.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5680334568023682,0.050000000745058,0.0481199584901332,293.10186767578125,297.1499938964844,293.1499938964844,0.1486100852489471,-2448.68603515625,304.1468200683594,0.9406628012657166,0.2220713198184967,0.1556075513362884,293.14910888671875,297.1499938964844,293.1499938964844,0.1692893952131271,-3678.258056640625,304.1494445800781,0.9754188656806946,0.246395081281662,0.2336969673633575,293.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5680334568023682,0.050000000745058,0.2282603681087494,291.1377868652344,291.1499938964844,269.30389404296875,267.4911193847656,283.5410461425781,293.4293518066406,291.13787841796875,1.0,0.1889540702104568,0.844800591468811,0.844800591468811,1.0,1.0,-0.8758956789970398,0.3592399656772613,0.5166557431221008,0.1813982874155044,0.0,0.0,0.3053557276725769,24.63637351989746,25.0,1.273674488067627,-6709.4736328125,74.8480453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,305.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.1499702930450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180120944976806,0.2180165350437164,-4.436255039763637e-06,0.0,0.000152200780576,0.0,0.0,9.14313507080078,0.0,0.0,0.0,0.2904298901557922,4.0,0.0,1.0
405000,293.12603759765625,297.1499938964844,293.1499938964844,0.0269886720925569,-1009.9379272460938,304.1474304199219,0.641120195388794,0.070735827088356,0.0641773417592048,294.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5680334568023682,0.050000000745058,0.0481199584901332,293.10186767578125,297.1499938964844,293.1499938964844,0.1486100852489471,-2448.68603515625,304.1468200683594,0.9406628012657166,0.2220713198184967,0.1556075513362884,293.14910888671875,297.1499938964844,293.1499938964844,0.1692893952131271,-3678.258056640625,304.1494445800781,0.9754188656806946,0.246395081281662,0.2336969673633575,293.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5680334568023682,0.050000000745058,0.2282603681087494,291.1377868652344,291.1499938964844,269.30389404296875,267.4911193847656,283.5410461425781,293.4293518066406,291.13787841796875,1.0,0.1889540702104568,0.844800591468811,0.844800591468811,1.0,1.0,-0.8758956789970398,0.3592399656772613,0.5166557431221008,0.1813982874155044,0.0,0.0,0.3053557276725769,24.63637351989746,25.0,1.273674488067627,-6709.4736328125,74.8480453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,305.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.1499702930450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180120944976806,0.2180165350437164,-4.436255039763637e-06,0.0,0.000152200780576,0.0,0.0,9.14313507080078,0.0,0.0,0.0,0.2904298901557922,4.0,0.0,1.0
405060,293.1257019042969,297.1499938964844,293.1499938964844,0.0274181142449378,-1019.456298828125,304.1475830078125,0.6430556774139404,0.0714063867926597,0.0647809579968452,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5680317878723145,0.050000000745058,0.0481199622154235,293.1058349609375,297.1499938964844,293.1499938964844,0.1489757895469665,-2453.4306640625,304.14727783203125,0.9413465261459352,0.222482830286026,0.1559053659439087,293.1483459472656,297.1499938964844,293.1499938964844,0.1694394946098327,-3680.865478515625,304.1493835449219,0.9756358861923218,0.2465764731168747,0.233866199851036,293.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5680317878723145,0.050000000745058,0.2282603830099105,291.13800048828125,291.1499938964844,269.2586669921875,267.46856689453125,283.52105712890625,293.4286499023437,291.13800048828125,1.0,0.1891244202852249,0.844796359539032,0.844796359539032,1.0,1.0,-0.8771807551383972,0.3598048985004425,0.5173758268356323,0.1816803961992263,0.0,0.0,0.3069338202476501,24.65064811706543,25.0,0.3936106264591217,-6736.08544921875,75.09123992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,305.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.578125,18000.0,0.0,0.0,0.150575190782547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193182110786438,0.2193226367235183,-4.439383246790385e-06,0.0,0.0001528146676719,0.0,0.0,9.208680152893066,0.0,0.0,0.0,0.2906958162784576,4.0,0.0,1.0
