time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405120,293.1257019042969,297.1499938964844,293.1499938964844,0.0274181142449378,-1019.456298828125,304.1475830078125,0.6430556774139404,0.0714063867926597,0.0647809579968452,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5680317878723145,0.050000000745058,0.0481199622154235,293.1058349609375,297.1499938964844,293.1499938964844,0.1489757895469665,-2453.4306640625,304.14727783203125,0.9413465261459352,0.222482830286026,0.1559053659439087,293.1483459472656,297.1499938964844,293.1499938964844,0.1694394946098327,-3680.865478515625,304.1493835449219,0.9756358861923218,0.2465764731168747,0.233866199851036,293.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5680317878723145,0.050000000745058,0.2282603830099105,291.13800048828125,291.1499938964844,269.2586669921875,267.46856689453125,283.52105712890625,293.4286499023437,291.13800048828125,1.0,0.1891244202852249,0.844796359539032,0.844796359539032,1.0,1.0,-0.8771807551383972,0.3598048985004425,0.5173758268356323,0.1816803961992263,0.0,0.0,0.3069338202476501,24.65064811706543,25.0,0.3936106264591217,-6736.08544921875,75.09123992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,305.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.578125,18000.0,0.0,0.0,0.150575190782547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193182110786438,0.2193226367235183,-4.439383246790385e-06,0.0,0.0001528146676719,0.0,0.0,9.208680152893066,0.0,0.0,0.0,0.2906958162784576,4.0,0.0,1.0
405180,293.1254577636719,297.1499938964844,293.1499938964844,0.0278176311403512,-1028.9478759765625,304.147705078125,0.6449854373931885,0.0720757767558097,0.0653825029730796,294.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5680298209190369,0.050000000745058,0.0481199696660041,293.10955810546875,297.1499938964844,293.1499938964844,0.1493018120527267,-2457.6669921875,304.14764404296875,0.9419466853141784,0.2228494435548782,0.1561679691076278,293.1476135253906,297.1499938964844,293.1499938964844,0.1696019321680069,-3683.69189453125,304.1493225097656,0.9758622646331788,0.2467669993638992,0.2340435087680816,293.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5680298209190369,0.050000000745058,0.2282604128122329,291.13787841796875,291.1499938964844,269.213623046875,267.4461364746094,283.50018310546875,293.42724609375,291.1378479003906,1.0,0.1892884075641632,0.8447920680046082,0.8447920680046082,1.0,1.0,-0.8784307241439819,0.3603761494159698,0.5180546045303345,0.1819005459547042,0.0,0.0,0.3085569441318512,24.66353988647461,25.0,-0.1122254505753517,-6763.5048828125,75.32687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032653808594,305.6767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.1511970311403274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206752151250839,0.2206796556711197,-4.442606496013468e-06,0.0,0.0001534457696834,0.0,0.0,9.276891708374023,0.0,0.0,0.0,0.2909717857837677,4.0,0.0,1.0
405240,293.1254577636719,297.1499938964844,293.1499938964844,0.0278176311403512,-1028.9478759765625,304.147705078125,0.6449854373931885,0.0720757767558097,0.0653825029730796,294.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5680298209190369,0.050000000745058,0.0481199696660041,293.10955810546875,297.1499938964844,293.1499938964844,0.1493018120527267,-2457.6669921875,304.14764404296875,0.9419466853141784,0.2228494435548782,0.1561679691076278,293.1476135253906,297.1499938964844,293.1499938964844,0.1696019321680069,-3683.69189453125,304.1493225097656,0.9758622646331788,0.2467669993638992,0.2340435087680816,293.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5680298209190369,0.050000000745058,0.2282604128122329,291.13787841796875,291.1499938964844,269.213623046875,267.4461364746094,283.50018310546875,293.42724609375,291.1378479003906,1.0,0.1892884075641632,0.8447920680046082,0.8447920680046082,1.0,1.0,-0.8784307241439819,0.3603761494159698,0.5180546045303345,0.1819005459547042,0.0,0.0,0.3085569441318512,24.66353988647461,25.0,-0.1122254505753517,-6763.5048828125,75.32687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032653808594,305.6767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.1511970311403274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206752151250839,0.2206796556711197,-4.442606496013468e-06,0.0,0.0001534457696834,0.0,0.0,9.276891708374023,0.0,0.0,0.0,0.2909717857837677,4.0,0.0,1.0
405300,293.1253356933594,297.1499938964844,293.1499938964844,0.0280236415565013,-1033.7080078125,304.14776611328125,0.6459531784057617,0.0724112093448638,0.0656836330890655,294.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5680299401283264,0.050000000745058,0.0481199659407138,293.1112976074219,297.1499938964844,293.1499938964844,0.1494531482458114,-2459.6357421875,304.1477966308594,0.94222491979599,0.2230188250541687,0.1562892347574234,293.1472473144531,297.1499938964844,293.1499938964844,0.1696876436471939,-3685.183837890625,304.1492919921875,0.9759815335273744,0.2468663454055786,0.2341358512639999,293.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5680299401283264,0.050000000745058,0.2282603979110717,291.13775634765625,291.1499938964844,269.1912536621094,267.4349670410156,283.4894104003906,293.42633056640625,291.1376953125,1.0,0.1893683224916458,0.844789981842041,0.844789981842041,1.0,1.0,-0.8790484666824341,0.3606681525707245,0.518380343914032,0.1819850802421569,0.0,0.0,0.3093877732753753,24.66926002502441,25.0,-0.2920169830322265,-6777.5029296875,75.44254302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010986328125,305.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.1515143364667892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213707566261291,0.2213751971721649,-4.444264050107449e-06,0.0,0.0001537677890155,0.0,0.0,9.311929702758787,0.0,0.0,0.0,0.2911136746406555,4.0,0.0,1.0
405360,293.1252136230469,297.1499938964844,293.1499938964844,0.0282304491847753,-1038.47607421875,304.1477966308594,0.6469240784645081,0.072747454047203,0.0659854337573051,294.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5680307745933533,0.050000000745058,0.0481199547648429,293.1129455566406,297.1499938964844,293.1499938964844,0.1495973467826843,-2461.512939453125,304.1479187011719,0.9424899816513062,0.223179891705513,0.1564044207334518,293.1469116210937,297.1499938964844,293.1499938964844,0.1697763800621032,-3686.728271484375,304.1492614746094,0.9761050343513488,0.2469686269760131,0.2342308908700943,293.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5680307745933533,0.050000000745058,0.2282603532075882,291.1375732421875,291.1499938964844,269.16900634765625,267.42388916015625,283.4784240722656,293.4252319335937,291.13751220703125,1.0,0.1894470006227493,0.844786524772644,0.844786524772644,1.0,1.0,-0.8796629905700684,0.3609656989574432,0.5186972618103027,0.1820511817932129,0.0,0.0,0.3102343678474426,24.67449760437012,25.0,-0.4166013896465301,-6791.74365234375,75.55704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989624023437,305.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1518359035253524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220812439918518,0.2220856845378875,-4.445957983989501e-06,0.0,0.0001540941448183,0.0,0.0,9.347766876220703,0.0,0.0,0.0,0.2912587523460388,4.0,0.0,1.0
405420,293.1249694824219,297.1499938964844,293.1499938964844,0.0286966785788536,-1047.6324462890625,304.1477355957031,0.6488767862319946,0.0734230205416679,0.0665915235877037,294.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5680338740348816,0.050000000745058,0.0481199324131011,293.1160888671875,297.1499938964844,293.1499938964844,0.1498666107654571,-2465.020263671875,304.1481628417969,0.942985773086548,0.223481073975563,0.1566192507743835,293.146240234375,297.1499938964844,293.1499938964844,0.1699617803096771,-3689.95458984375,304.1492004394531,0.9763639569282532,0.2471820563077926,0.2344292402267456,293.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5680338740348816,0.050000000745058,0.2282602488994598,291.1371765136719,291.1499938964844,269.1250305175781,267.4018859863281,283.4558410644531,293.4227600097656,291.1371459960937,1.0,0.1896012425422668,0.8447796702384949,0.8447796702384949,1.0,1.0,-0.8808860778808594,0.3615809082984924,0.5193051695823669,0.1821251809597015,0.0,0.0,0.3119681477546692,24.683565139770508,25.0,-0.519523561000824,-6820.9228515625,75.78331756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,305.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7578125,18000.0,0.0,0.0,0.1524918973445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235452085733413,0.2235496640205383,-4.449463176570134e-06,0.0,0.00015475989494,0.0,0.0,9.42178726196289,0.0,0.0,0.0,0.2915585339069366,4.0,0.0,1.0
405480,293.1249694824219,297.1499938964844,293.1499938964844,0.0286966785788536,-1047.6324462890625,304.1477355957031,0.6488767862319946,0.0734230205416679,0.0665915235877037,294.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5680338740348816,0.050000000745058,0.0481199324131011,293.1160888671875,297.1499938964844,293.1499938964844,0.1498666107654571,-2465.020263671875,304.1481628417969,0.942985773086548,0.223481073975563,0.1566192507743835,293.146240234375,297.1499938964844,293.1499938964844,0.1699617803096771,-3689.95458984375,304.1492004394531,0.9763639569282532,0.2471820563077926,0.2344292402267456,293.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5680338740348816,0.050000000745058,0.2282602488994598,291.1371765136719,291.1499938964844,269.1250305175781,267.4018859863281,283.4558410644531,293.4227600097656,291.1371459960937,1.0,0.1896012425422668,0.8447796702384949,0.8447796702384949,1.0,1.0,-0.8808860778808594,0.3615809082984924,0.5193051695823669,0.1821251809597015,0.0,0.0,0.3119681477546692,24.683565139770508,25.0,-0.519523561000824,-6820.9228515625,75.78331756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,305.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7578125,18000.0,0.0,0.0,0.1524918973445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235452085733413,0.2235496640205383,-4.449463176570134e-06,0.0,0.00015475989494,0.0,0.0,9.42178726196289,0.0,0.0,0.0,0.2915585339069366,4.0,0.0,1.0
405540,293.1247253417969,297.1499938964844,293.1499938964844,0.0296824369579553,-1057.63720703125,304.1469116210937,0.6508501172065735,0.0741046741604805,0.0672027468681335,294.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5680391788482666,0.050000000745058,0.0481198951601982,293.11895751953125,297.1499938964844,293.1499938964844,0.1501146852970123,-2468.254150390625,304.1483764648437,0.9434458613395692,0.2237604856491089,0.1568173766136169,293.1455993652344,297.1499938964844,293.1499938964844,0.1701574921607971,-3693.358154296875,304.1491394042969,0.9766397476196288,0.2474075555801391,0.2346389889717102,293.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5680391788482666,0.050000000745058,0.2282600700855255,291.1368103027344,291.1499938964844,269.0819396972656,267.38018798828125,283.4324035644531,293.4197998046875,291.13677978515625,1.0,0.1897520124912262,0.8447728157043457,0.8447728157043457,1.0,1.0,-0.8821089267730713,0.3622285723686218,0.5198803544044495,0.1821171939373016,0.0,0.0,0.3137511909008026,24.6906681060791,25.0,-0.5232852101325989,-6850.97314453125,76.00708770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,305.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.470703125,18000.0,0.0,0.0,0.1531660556793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250622361898422,0.225066676735878,-4.453124347492121e-06,0.0,0.0001554440677864,0.0,0.0,9.498757362365724,0.0,0.0,0.0,0.2918705344200134,4.0,0.0,1.0
405600,293.1247253417969,297.1499938964844,293.1499938964844,0.0296824369579553,-1057.63720703125,304.1469116210937,0.6508501172065735,0.0741046741604805,0.0672027468681335,294.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5680391788482666,0.050000000745058,0.0481198951601982,293.11895751953125,297.1499938964844,293.1499938964844,0.1501146852970123,-2468.254150390625,304.1483764648437,0.9434458613395692,0.2237604856491089,0.1568173766136169,293.1455993652344,297.1499938964844,293.1499938964844,0.1701574921607971,-3693.358154296875,304.1491394042969,0.9766397476196288,0.2474075555801391,0.2346389889717102,293.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5680391788482666,0.050000000745058,0.2282600700855255,291.1368103027344,291.1499938964844,269.0819396972656,267.38018798828125,283.4324035644531,293.4197998046875,291.13677978515625,1.0,0.1897520124912262,0.8447728157043457,0.8447728157043457,1.0,1.0,-0.8821089267730713,0.3622285723686218,0.5198803544044495,0.1821171939373016,0.0,0.0,0.3137511909008026,24.6906681060791,25.0,-0.5232852101325989,-6850.97314453125,76.00708770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902648925781,305.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.470703125,18000.0,0.0,0.0,0.1531660556793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250622361898422,0.225066676735878,-4.453124347492121e-06,0.0,0.0001554440677864,0.0,0.0,9.498757362365724,0.0,0.0,0.0,0.2918705344200134,4.0,0.0,1.0
405660,293.12451171875,297.1499938964844,293.1499938964844,0.0302351955324411,-1067.3519287109375,304.1470031738281,0.6528371572494507,0.0747894346714019,0.0678173676133155,294.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.568045437335968,0.050000000745058,0.0481198541820049,293.1214904785156,297.1499938964844,293.1499938964844,0.1503487527370453,-2471.308837890625,304.1485290527344,0.943882405757904,0.2240271568298339,0.1570049822330474,293.1449890136719,297.1499938964844,293.1499938964844,0.1703630089759826,-3696.9296875,304.1490783691406,0.9769300818443298,0.2476447820663452,0.2348599135875702,293.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.568045437335968,0.050000000745058,0.22825987637043,291.136474609375,291.1499938964844,269.0399780273437,267.35888671875,283.40826416015625,293.4164123535156,291.1364440917969,1.0,0.1899001747369766,0.8447592258453369,0.8447592258453369,1.0,1.0,-0.8833365440368652,0.3629123270511627,0.5204242467880249,0.1820234656333923,0.0,0.0,0.3155787289142608,24.69597816467285,25.0,-0.4832862317562103,-6881.83056640625,76.22948455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,305.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1953125,18000.0,0.0,0.0,0.1538589894771576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266289293766021,0.2266333848237991,-4.456933766050497e-06,0.0,0.0001561473181936,0.0,0.0,9.578530311584473,0.0,0.0,0.0,0.2921941876411438,4.0,0.0,1.0
405720,293.12451171875,297.1499938964844,293.1499938964844,0.0302351955324411,-1067.3519287109375,304.1470031738281,0.6528371572494507,0.0747894346714019,0.0678173676133155,294.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.568045437335968,0.050000000745058,0.0481198541820049,293.1214904785156,297.1499938964844,293.1499938964844,0.1503487527370453,-2471.308837890625,304.1485290527344,0.943882405757904,0.2240271568298339,0.1570049822330474,293.1449890136719,297.1499938964844,293.1499938964844,0.1703630089759826,-3696.9296875,304.1490783691406,0.9769300818443298,0.2476447820663452,0.2348599135875702,293.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.568045437335968,0.050000000745058,0.22825987637043,291.136474609375,291.1499938964844,269.0399780273437,267.35888671875,283.40826416015625,293.4164123535156,291.1364440917969,1.0,0.1899001747369766,0.8447592258453369,0.8447592258453369,1.0,1.0,-0.8833365440368652,0.3629123270511627,0.5204242467880249,0.1820234656333923,0.0,0.0,0.3155787289142608,24.69597816467285,25.0,-0.4832862317562103,-6881.83056640625,76.22948455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,305.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1953125,18000.0,0.0,0.0,0.1538589894771576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266289293766021,0.2266333848237991,-4.456933766050497e-06,0.0,0.0001561473181936,0.0,0.0,9.578530311584473,0.0,0.0,0.0,0.2921941876411438,4.0,0.0,1.0
405780,293.1242980957031,297.1499938964844,293.1499938964844,0.0308034997433424,-1077.101806640625,304.1470642089844,0.6548371315002441,0.0754780247807502,0.0684352219104766,294.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5680525898933411,0.050000000745058,0.0481198094785213,293.1237487792969,297.1499938964844,293.1499938964844,0.1505776345729828,-2474.30078125,304.14862060546875,0.9443122148513794,0.2242921888828277,0.1571893990039825,293.1443786621094,297.1499938964844,293.1499938964844,0.1705777943134308,-3700.659423828125,304.1490173339844,0.9772340059280396,0.2478929013013839,0.2350913137197494,293.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5680525898933411,0.050000000745058,0.228259652853012,291.1361694335937,291.1499938964844,268.99932861328125,267.33807373046875,283.3834228515625,293.4126281738281,291.1361083984375,1.0,0.1900466531515121,0.8447456359863281,0.8447456359863281,1.0,1.0,-0.8845767378807068,0.3636377453804016,0.52093905210495,0.1818414032459259,0.0,0.0,0.3174466490745544,24.699493408203125,25.0,-0.4498667120933532,-6913.46142578125,76.4518814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,305.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.931640625,18000.0,0.0,0.0,0.1545707434415817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282417714595794,0.2282462418079376,-4.460884611034999e-06,0.0,0.0001568696607137,0.0,0.0,9.660954475402832,0.0,0.0,0.0,0.29252889752388,4.0,0.0,1.0
405840,293.1242980957031,297.1499938964844,293.1499938964844,0.0308034997433424,-1077.101806640625,304.1470642089844,0.6548371315002441,0.0754780247807502,0.0684352219104766,294.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5680525898933411,0.050000000745058,0.0481198094785213,293.1237487792969,297.1499938964844,293.1499938964844,0.1505776345729828,-2474.30078125,304.14862060546875,0.9443122148513794,0.2242921888828277,0.1571893990039825,293.1443786621094,297.1499938964844,293.1499938964844,0.1705777943134308,-3700.659423828125,304.1490173339844,0.9772340059280396,0.2478929013013839,0.2350913137197494,293.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5680525898933411,0.050000000745058,0.228259652853012,291.1361694335937,291.1499938964844,268.99932861328125,267.33807373046875,283.3834228515625,293.4126281738281,291.1361083984375,1.0,0.1900466531515121,0.8447456359863281,0.8447456359863281,1.0,1.0,-0.8845767378807068,0.3636377453804016,0.52093905210495,0.1818414032459259,0.0,0.0,0.3174466490745544,24.699493408203125,25.0,-0.4498667120933532,-6913.46142578125,76.4518814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,305.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.931640625,18000.0,0.0,0.0,0.1545707434415817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282417714595794,0.2282462418079376,-4.460884611034999e-06,0.0,0.0001568696607137,0.0,0.0,9.660954475402832,0.0,0.0,0.0,0.29252889752388,4.0,0.0,1.0
405900,293.12420654296875,297.1499938964844,293.1499938964844,0.0310905333608388,-1082.0001220703125,304.1470642089844,0.6558423042297363,0.0758237913250923,0.0687454640865325,294.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5680567026138306,0.050000000745058,0.0481197834014892,293.124755859375,297.1499938964844,293.1499938964844,0.1506930887699127,-2475.811767578125,304.1486511230469,0.9445303082466124,0.2244273573160171,0.1572828143835067,293.14410400390625,297.1499938964844,293.1499938964844,0.170688509941101,-3702.581298828125,304.1490173339844,0.9773908853530884,0.2480207681655883,0.2352106720209121,293.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5680567026138306,0.050000000745058,0.2282595336437225,291.1360168457031,291.1499938964844,268.9795837402344,267.3278503417969,283.3707580566406,293.4105834960937,291.1359558105469,1.0,0.1901195347309112,0.844738781452179,0.844738781452179,1.0,1.0,-0.8852042555809021,0.364017516374588,0.5211867690086365,0.1817170679569244,0.0,0.0,0.3183957636356354,24.70056533813477,25.0,-0.4405141472816467,-6929.5703125,76.56352233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,305.7474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.1549336463212967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290654629468917,0.2290699332952499,-4.462912784219952e-06,0.0,0.0001572379551362,0.0,0.0,9.703165054321287,0.0,0.0,0.0,0.2927003800868988,4.0,0.0,1.0
405960,293.1241149902344,297.1499938964844,293.1499938964844,0.0313792116940021,-1086.9112548828125,304.1470947265625,0.6568506360054016,0.0761704593896865,0.0690565481781959,294.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5680609345436096,0.050000000745058,0.0481197573244571,293.12567138671875,297.1499938964844,293.1499938964844,0.1508102118968963,-2477.346435546875,304.148681640625,0.9447519779205322,0.2245652228593826,0.1573778539896011,293.1438293457031,297.1499938964844,293.1499938964844,0.1708012819290161,-3704.5380859375,304.14898681640625,0.9775505065917968,0.2481509894132614,0.2353322952985763,293.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5680609345436096,0.050000000745058,0.2282593995332718,291.1358642578125,291.1499938964844,268.96026611328125,267.3177795410156,283.3579406738281,293.408447265625,291.13580322265625,1.0,0.190192312002182,0.8447293639183044,0.8447293639183044,1.0,1.0,-0.8858374357223511,0.3644089698791504,0.5214284658432007,0.181570291519165,0.0,0.0,0.3193546235561371,24.70121192932129,25.0,-0.4318903982639313,-6945.86962890625,76.67565155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,305.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.662109375,18000.0,0.0,0.0,0.1553010642528534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299005687236786,0.2299050390720367,-4.464975518203573e-06,0.0,0.000157610833412,0.0,0.0,9.746038436889648,0.0,0.0,0.0,0.2928746342658996,4.0,0.0,1.0
406020,293.1239013671875,297.1499938964844,293.1499938964844,0.0319612212479114,-1096.7689208984375,304.1470947265625,0.6588759422302246,0.0768662989139556,0.0696810707449913,294.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5680699944496155,0.050000000745058,0.0481197014451026,293.1272888183594,297.1499938964844,293.1499938964844,0.151053175330162,-2480.533447265625,304.1487121582031,0.9452136754989624,0.2248544096946716,0.1575759649276733,293.1432800292969,297.1499938964844,293.1499938964844,0.1710328310728073,-3708.554443359375,304.14892578125,0.9778781533241272,0.2484183609485626,0.2355822473764419,293.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5680699944496155,0.050000000745058,0.2282591313123703,291.13555908203125,291.1499938964844,268.9230041503906,267.298095703125,283.3319396972656,293.40386962890625,291.1355285644531,1.0,0.1903380006551742,0.8447104096412659,0.8447104096412659,1.0,1.0,-0.887124240398407,0.3652289509773254,0.5218952894210815,0.1812100410461425,0.0,0.0,0.3213013410568237,24.70123291015625,25.0,-0.4074655473232269,-6979.056640625,76.9019546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,305.7687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1560502648353576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316058129072189,0.2316102832555771,-4.469211489777081e-06,0.0,0.0001583711855346,0.0,0.0,9.83384132385254,0.0,0.0,0.0,0.2932316958904266,4.0,0.0,1.0
406080,293.1239013671875,297.1499938964844,293.1499938964844,0.0319612212479114,-1096.7689208984375,304.1470947265625,0.6588759422302246,0.0768662989139556,0.0696810707449913,294.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5680699944496155,0.050000000745058,0.0481197014451026,293.1272888183594,297.1499938964844,293.1499938964844,0.151053175330162,-2480.533447265625,304.1487121582031,0.9452136754989624,0.2248544096946716,0.1575759649276733,293.1432800292969,297.1499938964844,293.1499938964844,0.1710328310728073,-3708.554443359375,304.14892578125,0.9778781533241272,0.2484183609485626,0.2355822473764419,293.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5680699944496155,0.050000000745058,0.2282591313123703,291.13555908203125,291.1499938964844,268.9230041503906,267.298095703125,283.3319396972656,293.40386962890625,291.1355285644531,1.0,0.1903380006551742,0.8447104096412659,0.8447104096412659,1.0,1.0,-0.887124240398407,0.3652289509773254,0.5218952894210815,0.1812100410461425,0.0,0.0,0.3213013410568237,24.70123291015625,25.0,-0.4074655473232269,-6979.056640625,76.9019546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,305.7687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1560502648353576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316058129072189,0.2316102832555771,-4.469211489777081e-06,0.0,0.0001583711855346,0.0,0.0,9.83384132385254,0.0,0.0,0.0,0.2932316958904266,4.0,0.0,1.0
406140,293.12371826171875,297.1499938964844,293.1499938964844,0.0325487330555915,-1106.664794921875,304.1470642089844,0.6609113216400146,0.0775647759437561,0.0703081265091896,294.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5680807828903198,0.050000000745058,0.0481196343898773,293.1285400390625,297.1499938964844,293.1499938964844,0.1513170301914215,-2484.0,304.1487121582031,0.9457185864448548,0.225173994898796,0.1577925831079483,293.14276123046875,297.1499938964844,293.1499938964844,0.1712715029716491,-3712.69189453125,304.1488952636719,0.9782167673110962,0.2486938387155532,0.235840156674385,293.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5680807828903198,0.050000000745058,0.2282588183879852,291.1352844238281,291.1499938964844,268.88775634765625,267.27911376953125,283.305419921875,293.3988342285156,291.13525390625,1.0,0.1904845833778381,0.8446915149688721,0.8446915149688721,1.0,1.0,-0.8884457349777222,0.3661017715930938,0.5223439931869507,0.1807620972394943,0.0,0.0,0.3232844769954681,24.69948959350586,25.0,-0.3876998126506805,-7013.01513671875,77.13223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96746826171875,305.7833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.130859375,18000.0,0.0,0.0,0.1568183451890945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333559691905975,0.2333604544401168,-4.473591616260819e-06,0.0,0.0001591506879776,0.0,0.0,9.924314498901367,0.0,0.0,0.0,0.2935999035835266,4.0,0.0,1.0
406200,293.12371826171875,297.1499938964844,293.1499938964844,0.0325487330555915,-1106.664794921875,304.1470642089844,0.6609113216400146,0.0775647759437561,0.0703081265091896,294.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5680807828903198,0.050000000745058,0.0481196343898773,293.1285400390625,297.1499938964844,293.1499938964844,0.1513170301914215,-2484.0,304.1487121582031,0.9457185864448548,0.225173994898796,0.1577925831079483,293.14276123046875,297.1499938964844,293.1499938964844,0.1712715029716491,-3712.69189453125,304.1488952636719,0.9782167673110962,0.2486938387155532,0.235840156674385,293.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5680807828903198,0.050000000745058,0.2282588183879852,291.1352844238281,291.1499938964844,268.88775634765625,267.27911376953125,283.305419921875,293.3988342285156,291.13525390625,1.0,0.1904845833778381,0.8446915149688721,0.8446915149688721,1.0,1.0,-0.8884457349777222,0.3661017715930938,0.5223439931869507,0.1807620972394943,0.0,0.0,0.3232844769954681,24.69948959350586,25.0,-0.3876998126506805,-7013.01513671875,77.13223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96746826171875,305.7833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.130859375,18000.0,0.0,0.0,0.1568183451890945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333559691905975,0.2333604544401168,-4.473591616260819e-06,0.0,0.0001591506879776,0.0,0.0,9.924314498901367,0.0,0.0,0.0,0.2935999035835266,4.0,0.0,1.0
406260,293.1235656738281,297.1499938964844,293.1499938964844,0.033140905201435,-1116.5885009765625,304.1470642089844,0.6629554033279419,0.0782651454210281,0.0709370002150535,294.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.568094789981842,0.050000000745058,0.0481195487082004,293.12939453125,297.1499938964844,293.1499938964844,0.1516140252351761,-2487.907958984375,304.1486511230469,0.9462916254997252,0.2255396395921707,0.158037930727005,293.14227294921875,297.1499938964844,293.1499938964844,0.1715160608291626,-3716.928955078125,304.1488647460937,0.9785662889480592,0.2489757537841797,0.2361044287681579,293.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.568094789981842,0.050000000745058,0.228258416056633,291.135009765625,291.1499938964844,268.8547668457031,267.26092529296875,283.27850341796875,293.393310546875,291.1349792480469,1.0,0.1906329095363617,0.844663679599762,0.844663679599762,1.0,1.0,-0.8898113965988159,0.367030918598175,0.5227805376052856,0.1802282929420471,0.0,0.0,0.3253023326396942,24.69585609436035,25.0,-0.381289005279541,-7047.73486328125,77.36798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,305.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.857421875,18000.0,0.0,0.0,0.1576041430234909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351495772600174,0.2351540625095367,-4.478111804928631e-06,0.0,0.000159948162036,0.0,0.0,10.017406463623049,0.0,0.0,0.0,0.2939790487289428,4.0,0.0,1.0
406320,293.1235656738281,297.1499938964844,293.1499938964844,0.033140905201435,-1116.5885009765625,304.1470642089844,0.6629554033279419,0.0782651454210281,0.0709370002150535,294.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.568094789981842,0.050000000745058,0.0481195487082004,293.12939453125,297.1499938964844,293.1499938964844,0.1516140252351761,-2487.907958984375,304.1486511230469,0.9462916254997252,0.2255396395921707,0.158037930727005,293.14227294921875,297.1499938964844,293.1499938964844,0.1715160608291626,-3716.928955078125,304.1488647460937,0.9785662889480592,0.2489757537841797,0.2361044287681579,293.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.568094789981842,0.050000000745058,0.228258416056633,291.135009765625,291.1499938964844,268.8547668457031,267.26092529296875,283.27850341796875,293.393310546875,291.1349792480469,1.0,0.1906329095363617,0.844663679599762,0.844663679599762,1.0,1.0,-0.8898113965988159,0.367030918598175,0.5227805376052856,0.1802282929420471,0.0,0.0,0.3253023326396942,24.69585609436035,25.0,-0.381289005279541,-7047.73486328125,77.36798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,305.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.857421875,18000.0,0.0,0.0,0.1576041430234909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351495772600174,0.2351540625095367,-4.478111804928631e-06,0.0,0.000159948162036,0.0,0.0,10.017406463623049,0.0,0.0,0.0,0.2939790487289428,4.0,0.0,1.0
406380,293.1233825683594,297.1499938964844,293.1499938964844,0.0337371714413166,-1126.534912109375,304.1470642089844,0.6650093793869019,0.0789669826626777,0.0715672746300697,294.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5681151747703552,0.050000000745058,0.0481194257736206,293.1298522949219,297.1499938964844,293.1499938964844,0.1519605815410614,-2492.473388671875,304.1485290527344,0.9469676613807678,0.2259700447320938,0.1583257168531417,293.1418151855469,297.1499938964844,293.1499938964844,0.1717659384012222,-3721.256103515625,304.1488342285156,0.97892963886261,0.2492633461952209,0.2363742887973785,293.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5681151747703552,0.050000000745058,0.2282578349113464,291.1347351074219,291.1499938964844,268.82427978515625,267.2435913085937,283.251220703125,293.3872375488281,291.1347045898437,1.0,0.1907841563224792,0.8446358442306519,0.8446358442306519,1.0,1.0,-0.8912361264228821,0.3680229187011719,0.5232132077217102,0.1796132177114486,0.0,0.0,0.3273584246635437,24.69002914428711,25.0,-0.3857820034027099,-7083.29931640625,77.6114273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958251953125,305.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1584086865186691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369904518127441,0.2369949370622635,-4.482784333958989e-06,0.0,0.0001607646699994,0.0,0.0,10.113347053527832,0.0,0.0,0.0,0.2943700850009918,4.0,0.0,1.0
406440,293.1233825683594,297.1499938964844,293.1499938964844,0.0337371714413166,-1126.534912109375,304.1470642089844,0.6650093793869019,0.0789669826626777,0.0715672746300697,294.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5681151747703552,0.050000000745058,0.0481194257736206,293.1298522949219,297.1499938964844,293.1499938964844,0.1519605815410614,-2492.473388671875,304.1485290527344,0.9469676613807678,0.2259700447320938,0.1583257168531417,293.1418151855469,297.1499938964844,293.1499938964844,0.1717659384012222,-3721.256103515625,304.1488342285156,0.97892963886261,0.2492633461952209,0.2363742887973785,293.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5681151747703552,0.050000000745058,0.2282578349113464,291.1347351074219,291.1499938964844,268.82427978515625,267.2435913085937,283.251220703125,293.3872375488281,291.1347045898437,1.0,0.1907841563224792,0.8446358442306519,0.8446358442306519,1.0,1.0,-0.8912361264228821,0.3680229187011719,0.5232132077217102,0.1796132177114486,0.0,0.0,0.3273584246635437,24.69002914428711,25.0,-0.3857820034027099,-7083.29931640625,77.6114273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958251953125,305.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1584086865186691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369904518127441,0.2369949370622635,-4.482784333958989e-06,0.0,0.0001607646699994,0.0,0.0,10.113347053527832,0.0,0.0,0.0,0.2943700850009918,4.0,0.0,1.0
406500,293.1233215332031,297.1499938964844,293.1499938964844,0.034036636352539,-1131.5142822265625,304.14703369140625,0.6660401821136475,0.0793183073401451,0.0718827918171882,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5681284666061401,0.050000000745058,0.048119343817234,293.1298828125,297.1499938964844,293.1499938964844,0.1521575003862381,-2495.06884765625,304.1484375,0.9473544359207152,0.2262157350778579,0.1584897637367248,293.1416015625,297.1499938964844,293.1499938964844,0.1718925982713699,-3723.4482421875,304.1488037109375,0.9791170358657836,0.249408945441246,0.2365110069513321,293.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5681284666061401,0.050000000745058,0.2282574474811554,291.13458251953125,291.1499938964844,268.8100280761719,267.2352905273437,283.23748779296875,293.3840026855469,291.1345520019531,1.0,0.1908612847328186,0.8446218967437744,0.8446218967437744,1.0,1.0,-0.8919751644134521,0.3685444891452789,0.5234307050704956,0.1792762279510498,0.0,0.0,0.3284014165401459,24.68623352050781,25.0,-0.3873716294765472,-7101.41845703125,77.73677062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559326171875,305.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.1588182151317596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237929567694664,0.2379340529441833,-4.485182216740213e-06,0.0,0.0001611803018022,0.0,0.0,10.162447929382324,0.0,0.0,0.0,0.2945702672004699,4.0,0.0,1.0
406560,293.1232604980469,297.1499938964844,293.1499938964844,0.0343368425965309,-1136.4962158203125,304.14703369140625,0.6670729517936707,0.0796697884798049,0.0721984803676605,294.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5681436657905579,0.050000000745058,0.0481192506849765,293.1298217773437,297.1499938964844,293.1499938964844,0.1523706465959549,-2497.87841796875,304.1483459472656,0.9477741718292236,0.2264822870492935,0.1586676090955734,293.14141845703125,297.1499938964844,293.1499938964844,0.1720201075077057,-3725.65478515625,304.1488037109375,0.9793076515197754,0.2495554834604263,0.2366486489772796,293.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5681436657905579,0.050000000745058,0.2282570153474807,291.13446044921875,291.1499938964844,268.7965087890625,267.2272033691406,283.22369384765625,293.380615234375,291.1344299316406,1.0,0.1909395158290863,0.8446023464202881,0.8446023464202881,1.0,1.0,-0.8927319645881653,0.3690822124481201,0.5236497521400452,0.1789206117391586,0.0,0.0,0.3294532001018524,24.6818962097168,25.0,-0.385543018579483,-7119.73779296875,77.8646011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,305.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2890625,18000.0,0.0,0.0,0.1592321544885635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388802468776703,0.2388847321271896,-4.48761738880421e-06,0.0,0.0001616004010429,0.0,0.0,10.212260246276855,0.0,0.0,0.0,0.2947734892368316,4.0,0.0,1.0
406620,293.1231384277344,297.1499938964844,293.1499938964844,0.0349389836192131,-1146.4613037109375,304.14703369140625,0.6691441535949707,0.0803726837038993,0.0728299617767334,294.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5681809782981873,0.050000000745058,0.0481190271675586,293.1293640136719,297.1499938964844,293.1499938964844,0.1528529226779937,-2504.2353515625,304.1480712890625,0.9487264156341552,0.2270878106355667,0.1590708494186401,293.1410217285156,297.1499938964844,293.1499938964844,0.1722769737243652,-3730.097900390625,304.1487731933594,0.9796989560127258,0.2498502731323242,0.2369259297847747,293.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5681809782981873,0.050000000745058,0.2282559424638748,291.1341857910156,291.1499938964844,268.77166748046875,267.2118530273437,283.1960754394531,293.3733825683594,291.1341552734375,1.0,0.1910997480154037,0.8445632457733154,0.8445632457733154,1.0,1.0,-0.8943048715591431,0.3702098429203033,0.5240949988365173,0.1781552881002426,0.0,0.0,0.331581711769104,24.671491622924805,25.0,-0.3747190237045288,-7156.98046875,78.12870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,305.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98828125,18000.0,0.0,0.0,0.1600732207298278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408156991004943,0.2408201992511749,-4.492602784011979e-06,0.0,0.0001624539581825,0.0,0.0,10.314005851745604,0.0,0.0,0.0,0.2951887845993042,4.0,0.0,1.0
406680,293.1231384277344,297.1499938964844,293.1499938964844,0.0349389836192131,-1146.4613037109375,304.14703369140625,0.6691441535949707,0.0803726837038993,0.0728299617767334,294.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5681809782981873,0.050000000745058,0.0481190271675586,293.1293640136719,297.1499938964844,293.1499938964844,0.1528529226779937,-2504.2353515625,304.1480712890625,0.9487264156341552,0.2270878106355667,0.1590708494186401,293.1410217285156,297.1499938964844,293.1499938964844,0.1722769737243652,-3730.097900390625,304.1487731933594,0.9796989560127258,0.2498502731323242,0.2369259297847747,293.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5681809782981873,0.050000000745058,0.2282559424638748,291.1341857910156,291.1499938964844,268.77166748046875,267.2118530273437,283.1960754394531,293.3733825683594,291.1341552734375,1.0,0.1910997480154037,0.8445632457733154,0.8445632457733154,1.0,1.0,-0.8943048715591431,0.3702098429203033,0.5240949988365173,0.1781552881002426,0.0,0.0,0.331581711769104,24.671491622924805,25.0,-0.3747190237045288,-7156.98046875,78.12870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,305.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98828125,18000.0,0.0,0.0,0.1600732207298278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408156991004943,0.2408201992511749,-4.492602784011979e-06,0.0,0.0001624539581825,0.0,0.0,10.314005851745604,0.0,0.0,0.0,0.2951887845993042,4.0,0.0,1.0
406740,293.1230163574219,297.1499938964844,293.1499938964844,0.0355422161519527,-1156.4110107421875,304.1470031738281,0.6712217330932617,0.0810743868350982,0.0734605118632316,294.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5682302117347717,0.050000000745058,0.0481187254190444,293.1283874511719,297.1499938964844,293.1499938964844,0.1534288674592971,-2511.824462890625,304.14776611328125,0.9498661160469056,0.2278104722499847,0.1595534086227417,293.14068603515625,297.1499938964844,293.1499938964844,0.1725348979234695,-3734.556396484375,304.14874267578125,0.9801053404808044,0.2501459121704101,0.2372043281793594,293.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5682302117347717,0.050000000745058,0.2282545268535614,291.1339111328125,291.1499938964844,268.75,267.1976013183594,283.16845703125,293.3656311035156,291.1338806152344,1.0,0.1912665069103241,0.844524085521698,0.844524085521698,1.0,1.0,-0.8959726095199585,0.3714127540588379,0.5245598554611206,0.1773242056369781,0.0,0.0,0.3337451517581939,24.658588409423828,25.0,-0.3575645685195923,-7195.0791015625,78.40664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,305.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6953125,18000.0,0.0,0.0,0.1609336286783218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427987903356552,0.2428032904863357,-4.497755526244873e-06,0.0,0.0001633271749597,0.0,0.0,10.418737411499023,0.0,0.0,0.0,0.2956165969371795,4.0,0.0,1.0
406800,293.1230163574219,297.1499938964844,293.1499938964844,0.0355422161519527,-1156.4110107421875,304.1470031738281,0.6712217330932617,0.0810743868350982,0.0734605118632316,294.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5682302117347717,0.050000000745058,0.0481187254190444,293.1283874511719,297.1499938964844,293.1499938964844,0.1534288674592971,-2511.824462890625,304.14776611328125,0.9498661160469056,0.2278104722499847,0.1595534086227417,293.14068603515625,297.1499938964844,293.1499938964844,0.1725348979234695,-3734.556396484375,304.14874267578125,0.9801053404808044,0.2501459121704101,0.2372043281793594,293.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5682302117347717,0.050000000745058,0.2282545268535614,291.1339111328125,291.1499938964844,268.75,267.1976013183594,283.16845703125,293.3656311035156,291.1338806152344,1.0,0.1912665069103241,0.844524085521698,0.844524085521698,1.0,1.0,-0.8959726095199585,0.3714127540588379,0.5245598554611206,0.1773242056369781,0.0,0.0,0.3337451517581939,24.658588409423828,25.0,-0.3575645685195923,-7195.0791015625,78.40664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,305.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6953125,18000.0,0.0,0.0,0.1609336286783218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427987903356552,0.2428032904863357,-4.497755526244873e-06,0.0,0.0001633271749597,0.0,0.0,10.418737411499023,0.0,0.0,0.0,0.2956165969371795,4.0,0.0,1.0
406860,293.1224975585937,297.1499938964844,293.1499938964844,0.0361948274075984,-1167.1510009765625,304.1469116210937,0.6735349893569946,0.0818667560815811,0.0741409063339233,294.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5683552026748657,0.050000000745058,0.0481179654598236,293.1264953613281,297.1499938964844,293.1499938964844,0.1541483104228973,-2521.30810546875,304.1473083496094,0.9513768553733826,0.2287394255399704,0.1601561456918716,293.13995361328125,297.1499938964844,293.1499938964844,0.1728415787220001,-3739.877685546875,304.1486511230469,0.9806725382804872,0.2505333125591278,0.2375362366437912,293.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5683552026748657,0.050000000745058,0.2282509058713913,291.1335144042969,291.1499938964844,268.7300109863281,267.1838684082031,283.1400146484375,293.3573608398437,291.1334228515625,1.0,0.1914442032575607,0.8444720506668091,0.8444720506668091,1.0,1.0,-0.8979053497314453,0.3727761209011078,0.5251292586326599,0.1764357686042785,0.0,0.0,0.3359642326831817,24.63460350036621,28.0,-0.7427219748497009,-7234.89990234375,78.71592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,305.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.31640625,18000.0,0.0,0.0,0.161813423037529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448367774486541,0.2448412775993347,-4.503074706008192e-06,0.0,0.0001642200513742,0.0,0.0,10.526832580566406,0.0,0.0,0.0,0.2960584759712219,4.0,0.0,1.0
