time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406920,293.1224975585937,297.1499938964844,293.1499938964844,0.0361948274075984,-1167.1510009765625,304.1469116210937,0.6735349893569946,0.0818667560815811,0.0741409063339233,294.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5683552026748657,0.050000000745058,0.0481179654598236,293.1264953613281,297.1499938964844,293.1499938964844,0.1541483104228973,-2521.30810546875,304.1473083496094,0.9513768553733826,0.2287394255399704,0.1601561456918716,293.13995361328125,297.1499938964844,293.1499938964844,0.1728415787220001,-3739.877685546875,304.1486511230469,0.9806725382804872,0.2505333125591278,0.2375362366437912,293.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5683552026748657,0.050000000745058,0.2282509058713913,291.1335144042969,291.1499938964844,268.7300109863281,267.1838684082031,283.1400146484375,293.3573608398437,291.1334228515625,1.0,0.1914442032575607,0.8444720506668091,0.8444720506668091,1.0,1.0,-0.8979053497314453,0.3727761209011078,0.5251292586326599,0.1764357686042785,0.0,0.0,0.3359642326831817,24.63460350036621,28.0,-0.7427219748497009,-7234.89990234375,78.71592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,305.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.31640625,18000.0,0.0,0.0,0.161813423037529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448367774486541,0.2448412775993347,-4.503074706008192e-06,0.0,0.0001642200513742,0.0,0.0,10.526832580566406,0.0,0.0,0.0,0.2960584759712219,4.0,0.0,1.0
406980,293.1214294433594,297.1499938964844,293.1499938964844,0.0369807817041873,-1180.0697021484375,304.1466369628906,0.6724476218223572,0.0827754437923431,0.0749549567699432,294.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.564857006072998,0.050000000745058,0.0481397025287151,293.12384033203125,297.1499938964844,293.1499938964844,0.1550813168287277,-2533.615234375,304.1466369628906,0.9476256370544434,0.2298703640699386,0.1609283089637756,293.1387023925781,297.1499938964844,293.1499938964844,0.1732884645462036,-3747.6787109375,304.1483459472656,0.9766885638237,0.2510403394699096,0.2380109131336212,293.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.564857006072998,0.050000000745058,0.2283540219068527,291.1321716308594,291.1499938964844,268.7099914550781,267.1700744628906,283.1107177734375,293.3501892089844,291.1319274902344,1.0,0.1928427666425705,0.8444200158119202,0.8444200158119202,1.0,1.0,-0.9005282521247864,0.3744834065437317,0.5260448455810547,0.1755944490432739,0.0,0.0,0.3384175598621368,25.185867309570312,31.0,-2.029474973678589,-7279.2861328125,80.0315170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,305.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.189453125,18000.0,0.0,0.0,0.1627211719751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470513880252838,0.2470558881759643,-4.508742676989641e-06,0.0,0.0001651413040235,0.0,0.0,10.644518852233888,0.0,0.0,0.0,0.2965392470359802,4.0,0.0,1.0
407040,293.1214294433594,297.1499938964844,293.1499938964844,0.0369807817041873,-1180.0697021484375,304.1466369628906,0.6724476218223572,0.0827754437923431,0.0749549567699432,294.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.564857006072998,0.050000000745058,0.0481397025287151,293.12384033203125,297.1499938964844,293.1499938964844,0.1550813168287277,-2533.615234375,304.1466369628906,0.9476256370544434,0.2298703640699386,0.1609283089637756,293.1387023925781,297.1499938964844,293.1499938964844,0.1732884645462036,-3747.6787109375,304.1483459472656,0.9766885638237,0.2510403394699096,0.2380109131336212,293.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.564857006072998,0.050000000745058,0.2283540219068527,291.1321716308594,291.1499938964844,268.7099914550781,267.1700744628906,283.1107177734375,293.3501892089844,291.1319274902344,1.0,0.1928427666425705,0.8444200158119202,0.8444200158119202,1.0,1.0,-0.9005282521247864,0.3744834065437317,0.5260448455810547,0.1755944490432739,0.0,0.0,0.3384175598621368,25.185867309570312,31.0,-2.029474973678589,-7279.2861328125,80.0315170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,305.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.189453125,18000.0,0.0,0.0,0.1627211719751358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470513880252838,0.2470558881759643,-4.508742676989641e-06,0.0,0.0001651413040235,0.0,0.0,10.644518852233888,0.0,0.0,0.0,0.2965392470359802,4.0,0.0,1.0
407100,293.1208190917969,297.1499938964844,293.1499938964844,0.0374121963977813,-1187.150146484375,304.1464538574219,0.6707447171211243,0.0832599774003028,0.0753997191786766,294.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5619006156921387,0.050000000745058,0.0481586381793022,293.12237548828125,297.1499938964844,293.1499938964844,0.1556107252836227,-2540.590576171875,304.14630126953125,0.9439243078231812,0.230491891503334,0.1613629460334777,293.1379699707031,297.1499938964844,293.1499938964844,0.1735533326864242,-3752.30419921875,304.1481628417969,0.9730494618415833,0.2513250410556793,0.2382891178131103,293.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5619006156921387,0.050000000745058,0.2284438461065292,291.13116455078125,291.1499938964844,268.70001220703125,267.16314697265625,283.0962219238281,293.34735107421875,291.1308898925781,1.0,0.1939063221216201,0.8443939685821533,0.8443939685821533,1.0,1.0,-0.9020479321479796,0.3754342794418335,0.5266136527061462,0.1752043962478637,0.0,0.0,0.3397758305072784,25.66781997680664,31.0,-2.4404537677764893,-7303.5869140625,81.0464096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305114746094,305.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.30859375,18000.0,0.0,0.0,0.1631921380758285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482843250036239,0.2482888400554657,-4.511862698564073e-06,0.0,0.0001656192616792,0.0,0.0,10.710171699523926,0.0,0.0,0.0,0.2968068420886993,4.0,0.0,1.0
407160,293.1201477050781,297.1499938964844,293.1499938964844,0.0378634892404079,-1194.54638671875,304.1462707519531,0.6684924960136414,0.0837613716721534,0.0758647695183754,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5583643913269043,0.050000000745058,0.0481820218265056,293.1208190917969,297.1499938964844,293.1499938964844,0.1561723798513412,-2547.979736328125,304.1459350585937,0.939302921295166,0.2311455309391021,0.161824345588684,293.13720703125,297.1499938964844,293.1499938964844,0.173837199807167,-3757.25537109375,304.1479797363281,0.9685038328170776,0.2516266405582428,0.2385888546705246,293.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5583643913269043,0.050000000745058,0.2285547703504562,291.1301574707031,291.1499938964844,268.69000244140625,267.1561889648437,283.0820007324219,293.34503173828125,291.12994384765625,1.0,0.1951760649681091,0.8443583250045776,0.8443583250045776,1.0,1.0,-0.9036805629730223,0.3764331042766571,0.5272474884986877,0.1748412102460861,0.0,0.0,0.3411977887153625,26.263641357421875,34.0,-2.53322434425354,-7329.02197265625,82.26026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.45703125,18000.0,0.0,0.0,0.1636783182621002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495948672294616,0.2495993822813034,-4.51521600552951e-06,0.0,0.0001661126880208,0.0,0.0,10.780206680297852,0.0,0.0,0.0,0.2970923185348511,4.0,0.0,1.0
407220,293.11871337890625,297.1499938964844,293.1499938964844,0.0388168469071388,-1210.13916015625,304.1459350585937,0.6628466248512268,0.0848082527518272,0.0768475756049156,294.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5500635504722595,0.050000000745058,0.0482404008507728,293.1176147460937,297.1499938964844,293.1499938964844,0.1573788225650787,-2563.813720703125,304.1452941894531,0.9280332326889038,0.2325383275747299,0.1628179997205734,293.1356201171875,297.1499938964844,293.1499938964844,0.1744508594274521,-3767.933349609375,304.14764404296875,0.9571166038513184,0.2522739470005035,0.2392436861991882,293.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5500635504722595,0.050000000745058,0.2288316786289215,291.1285400390625,291.1499938964844,268.6700134277344,267.1422119140625,283.05474853515625,293.3417358398437,291.1283569335937,1.0,0.1982375383377075,0.8442869782447815,0.8442869782447815,1.0,1.0,-0.9072407484054564,0.3785419166088104,0.5286988019943237,0.1742250770330429,0.0,0.0,0.3441729545593261,27.75341796875,37.0,-2.183699131011963,-7382.1220703125,85.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,305.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.107421875,18000.0,0.0,0.0,0.164704829454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523834109306335,0.2523879408836365,-4.522516519500641e-06,0.0,0.000167154459632,0.0,0.0,10.930180549621582,0.0,0.0,0.0,0.2977048456668854,4.0,0.0,1.0
407280,293.11871337890625,297.1499938964844,293.1499938964844,0.0388168469071388,-1210.13916015625,304.1459350585937,0.6628466248512268,0.0848082527518272,0.0768475756049156,294.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5500635504722595,0.050000000745058,0.0482404008507728,293.1176147460937,297.1499938964844,293.1499938964844,0.1573788225650787,-2563.813720703125,304.1452941894531,0.9280332326889038,0.2325383275747299,0.1628179997205734,293.1356201171875,297.1499938964844,293.1499938964844,0.1744508594274521,-3767.933349609375,304.14764404296875,0.9571166038513184,0.2522739470005035,0.2392436861991882,293.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5500635504722595,0.050000000745058,0.2288316786289215,291.1285400390625,291.1499938964844,268.6700134277344,267.1422119140625,283.05474853515625,293.3417358398437,291.1283569335937,1.0,0.1982375383377075,0.8442869782447815,0.8442869782447815,1.0,1.0,-0.9072407484054564,0.3785419166088104,0.5286988019943237,0.1742250770330429,0.0,0.0,0.3441729545593261,27.75341796875,37.0,-2.183699131011963,-7382.1220703125,85.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,305.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.107421875,18000.0,0.0,0.0,0.164704829454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523834109306335,0.2523879408836365,-4.522516519500641e-06,0.0,0.000167154459632,0.0,0.0,10.930180549621582,0.0,0.0,0.0,0.2977048456668854,4.0,0.0,1.0
407340,293.1172180175781,297.1499938964844,293.1499938964844,0.0398278422653675,-1226.638916015625,304.1455993652344,0.6563552021980286,0.0859059542417526,0.0778908655047416,294.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5408366322517395,0.050000000745058,0.0483120419085025,293.1142883300781,297.1499938964844,293.1499938964844,0.1586813479661941,-2580.854248046875,304.1446838378906,0.9153119921684264,0.2340309172868728,0.1638941317796707,293.13397216796875,297.1499938964844,293.1499938964844,0.175116017460823,-3779.47265625,304.1473083496094,0.9434049725532532,0.2529726922512054,0.2399624139070511,293.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5408366322517395,0.050000000745058,0.2291715294122696,291.12744140625,291.1499938964844,268.6499938964844,267.1281433105469,283.02960205078125,293.34014892578125,291.1273498535156,1.0,0.2018669843673706,0.8442156314849854,0.8442156314849854,1.0,1.0,-0.9111406207084656,0.3807529211044311,0.5303876996040344,0.1738028079271316,0.0,0.0,0.3472600281238556,29.58525848388672,40.0,-1.4776957035064695,-7437.07275390625,88.78792572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012756347656,305.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.158203125,18000.0,0.0,0.0,0.165811002254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553324997425079,0.2553370296955108,-4.530435489868978e-06,0.0,0.0001682770816842,0.0,0.0,11.090113639831545,0.0,0.0,0.0,0.2983595728874206,4.0,0.0,1.0
407400,293.1172180175781,297.1499938964844,293.1499938964844,0.0398278422653675,-1226.638916015625,304.1455993652344,0.6563552021980286,0.0859059542417526,0.0778908655047416,294.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5408366322517395,0.050000000745058,0.0483120419085025,293.1142883300781,297.1499938964844,293.1499938964844,0.1586813479661941,-2580.854248046875,304.1446838378906,0.9153119921684264,0.2340309172868728,0.1638941317796707,293.13397216796875,297.1499938964844,293.1499938964844,0.175116017460823,-3779.47265625,304.1473083496094,0.9434049725532532,0.2529726922512054,0.2399624139070511,293.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5408366322517395,0.050000000745058,0.2291715294122696,291.12744140625,291.1499938964844,268.6499938964844,267.1281433105469,283.02960205078125,293.34014892578125,291.1273498535156,1.0,0.2018669843673706,0.8442156314849854,0.8442156314849854,1.0,1.0,-0.9111406207084656,0.3807529211044311,0.5303876996040344,0.1738028079271316,0.0,0.0,0.3472600281238556,29.58525848388672,40.0,-1.4776957035064695,-7437.07275390625,88.78792572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012756347656,305.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.158203125,18000.0,0.0,0.0,0.165811002254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553324997425079,0.2553370296955108,-4.530435489868978e-06,0.0,0.0001682770816842,0.0,0.0,11.090113639831545,0.0,0.0,0.0,0.2983595728874206,4.0,0.0,1.0
407460,293.1156921386719,297.1499938964844,293.1499938964844,0.0408855378627777,-1243.8760986328125,304.1452941894531,0.6496465802192688,0.08704624325037,0.0789844170212745,294.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5313964486122131,0.050000000745058,0.0483945310115814,293.1109619140625,297.1499938964844,293.1499938964844,0.160062775015831,-2598.869873046875,304.1441650390625,0.9028188586235046,0.2356068938970565,0.1650390774011612,293.1322937011719,297.1499938964844,293.1499938964844,0.1758227348327636,-3791.697998046875,304.14703369140625,0.9284709095954896,0.253715842962265,0.2407353371381759,293.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5313964486122131,0.050000000745058,0.2295628190040588,291.126953125,291.1499938964844,268.6300048828125,267.1139831542969,283.00714111328125,293.3401184082031,291.126953125,1.0,0.2059252560138702,0.8441194295883179,0.8441194295883179,1.0,1.0,-0.9153233170509338,0.3830192685127258,0.532304048538208,0.1736138463020324,0.0,0.0,0.3503703773021698,31.69837951660156,43.0,-0.6275915503501892,-7492.68505859375,92.88270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88525390625,305.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.626953125,18000.0,0.0,0.0,0.1669978201389312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583624124526977,0.2583669424057007,-4.538769189821323e-06,0.0,0.0001694815582595,0.0,0.0,11.25583839416504,0.0,0.0,0.0,0.2990393042564392,4.0,0.0,1.0
407520,293.1156921386719,297.1499938964844,293.1499938964844,0.0408855378627777,-1243.8760986328125,304.1452941894531,0.6496465802192688,0.08704624325037,0.0789844170212745,294.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5313964486122131,0.050000000745058,0.0483945310115814,293.1109619140625,297.1499938964844,293.1499938964844,0.160062775015831,-2598.869873046875,304.1441650390625,0.9028188586235046,0.2356068938970565,0.1650390774011612,293.1322937011719,297.1499938964844,293.1499938964844,0.1758227348327636,-3791.697998046875,304.14703369140625,0.9284709095954896,0.253715842962265,0.2407353371381759,293.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5313964486122131,0.050000000745058,0.2295628190040588,291.126953125,291.1499938964844,268.6300048828125,267.1139831542969,283.00714111328125,293.3401184082031,291.126953125,1.0,0.2059252560138702,0.8441194295883179,0.8441194295883179,1.0,1.0,-0.9153233170509338,0.3830192685127258,0.532304048538208,0.1736138463020324,0.0,0.0,0.3503703773021698,31.69837951660156,43.0,-0.6275915503501892,-7492.68505859375,92.88270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88525390625,305.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.626953125,18000.0,0.0,0.0,0.1669978201389312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583624124526977,0.2583669424057007,-4.538769189821323e-06,0.0,0.0001694815582595,0.0,0.0,11.25583839416504,0.0,0.0,0.0,0.2990393042564392,4.0,0.0,1.0
407580,293.1141662597656,297.1499938964844,293.1499938964844,0.041982315480709,-1261.7396240234375,304.1450500488281,0.6431047320365906,0.0882233828306198,0.0801209211349487,294.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5222325921058655,0.050000000745058,0.0484860055148601,293.10772705078125,297.1499938964844,293.1499938964844,0.1615111827850341,-2617.70166015625,304.1437072753906,0.8911260366439819,0.2372535020112991,0.1662421226501464,293.1306457519531,297.1499938964844,293.1499938964844,0.176565945148468,-3804.522216796875,304.14678955078125,0.9136002659797668,0.2544988989830017,0.2415559291839599,293.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5222325921058655,0.050000000745058,0.2299967408180236,291.1270446777344,291.1499938964844,268.6099853515625,267.0997009277344,282.9874572753906,293.3415222167969,291.1271057128906,1.0,0.2103036642074585,0.8440231680870056,0.8440231680870056,1.0,1.0,-0.919746458530426,0.3853170871734619,0.5344293713569641,0.173668548464775,0.0,0.0,0.3534311056137085,34.045501708984375,46.0,0.1190684586763382,-7548.09033203125,97.42756652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86846923828125,305.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.498046875,18000.0,0.0,0.0,0.1682589203119278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613956928253174,0.2614002525806427,-4.54730343335541e-06,0.0,0.0001707614137558,0.0,0.0,11.423176765441896,0.0,0.0,0.0,0.2997269332408905,4.0,0.0,1.0
407640,293.1141662597656,297.1499938964844,293.1499938964844,0.041982315480709,-1261.7396240234375,304.1450500488281,0.6431047320365906,0.0882233828306198,0.0801209211349487,294.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5222325921058655,0.050000000745058,0.0484860055148601,293.10772705078125,297.1499938964844,293.1499938964844,0.1615111827850341,-2617.70166015625,304.1437072753906,0.8911260366439819,0.2372535020112991,0.1662421226501464,293.1306457519531,297.1499938964844,293.1499938964844,0.176565945148468,-3804.522216796875,304.14678955078125,0.9136002659797668,0.2544988989830017,0.2415559291839599,293.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5222325921058655,0.050000000745058,0.2299967408180236,291.1270446777344,291.1499938964844,268.6099853515625,267.0997009277344,282.9874572753906,293.3415222167969,291.1271057128906,1.0,0.2103036642074585,0.8440231680870056,0.8440231680870056,1.0,1.0,-0.919746458530426,0.3853170871734619,0.5344293713569641,0.173668548464775,0.0,0.0,0.3534311056137085,34.045501708984375,46.0,0.1190684586763382,-7548.09033203125,97.42756652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86846923828125,305.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.498046875,18000.0,0.0,0.0,0.1682589203119278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613956928253174,0.2614002525806427,-4.54730343335541e-06,0.0,0.0001707614137558,0.0,0.0,11.423176765441896,0.0,0.0,0.0,0.2997269332408905,4.0,0.0,1.0
407700,293.1134033203125,297.1499938964844,293.1499938964844,0.0425435341894626,-1270.881591796875,304.1449279785156,0.6399669051170349,0.0888243317604065,0.0807033702731132,294.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5178560018539429,0.050000000745058,0.0485345982015132,293.10614013671875,297.1499938964844,293.1499938964844,0.162257969379425,-2627.39013671875,304.1434936523437,0.8854277729988098,0.2381000369787216,0.1668625921010971,293.1298522949219,297.1499938964844,293.1499938964844,0.1769506484270095,-3811.1494140625,304.14666748046875,0.906644880771637,0.2549042403697967,0.2419824600219726,293.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5178560018539429,0.050000000745058,0.2302272319793701,291.1272277832031,291.1499938964844,268.6000061035156,267.092529296875,282.97857666015625,293.3427124023437,291.1273193359375,1.0,0.2125833928585052,0.8439750671386719,0.8439750671386719,1.0,1.0,-0.9220370054244996,0.3864769339561462,0.5355600714683533,0.1737748980522155,0.0,0.0,0.3549298048019409,35.29350662231445,46.0,0.3944160342216491,-7575.6103515625,99.84846496582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602294921875,305.9713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.537109375,18000.0,0.0,0.0,0.1689133197069168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628969550132751,0.2629015147686004,-4.551587608148111e-06,0.0,0.0001714255486149,0.0,0.0,11.506509780883787,0.0,0.0,0.0,0.3000697493553161,4.0,0.0,1.0
407760,293.1126708984375,297.1499938964844,293.1499938964844,0.0431124940514564,-1280.153564453125,304.1448059082031,0.6369382739067078,0.0894327908754348,0.0812943652272224,294.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5136495232582092,0.050000000745058,0.048584833741188,293.1046142578125,297.1499938964844,293.1499938964844,0.1630188375711441,-2637.248779296875,304.1432800292969,0.879881739616394,0.2389606535434723,0.1674943566322326,293.1290283203125,297.1499938964844,293.1499938964844,0.1773440241813659,-3817.9208984375,304.1465759277344,0.9002237319946289,0.255318284034729,0.242418959736824,293.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5136495232582092,0.050000000745058,0.2304655462503433,291.1274719238281,291.1499938964844,268.5899963378906,267.0853271484375,282.9701232910156,293.3441467285156,291.1275634765625,1.0,0.214909017086029,0.8439136147499084,0.8439136147499084,1.0,1.0,-0.9243746399879456,0.38764688372612,0.536727786064148,0.1739167720079422,0.0,0.0,0.3564062416553497,36.5842399597168,49.0,0.5764262676239014,-7603.0400390625,102.3577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523254394531,305.9774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.611328125,18000.0,0.0,0.0,0.169580727815628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643840312957763,0.2643885910511017,-4.555864052235847e-06,0.0,0.0001721028675092,0.0,0.0,11.589374542236328,0.0,0.0,0.0,0.3004108071327209,4.0,0.0,1.0
407820,293.1112365722656,297.1499938964844,293.1499938964844,0.0442714877426624,-1299.061279296875,304.1446228027344,0.6312283873558044,0.0906702727079391,0.0824993699789047,294.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5057854652404785,0.050000000745058,0.0486895553767681,293.1015930175781,297.1499938964844,293.1499938964844,0.1645814329385757,-2657.457763671875,304.1429138183594,0.8693510293960571,0.2407206743955612,0.1687887609004974,293.1274719238281,297.1499938964844,293.1499938964844,0.178157091140747,-3831.902587890625,304.1463623046875,0.888060986995697,0.2561706602573395,0.2433195561170578,293.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5057854652404785,0.050000000745058,0.2309622913599014,291.1279602050781,291.1499938964844,268.57000732421875,267.07086181640625,282.9540405273437,293.3477783203125,291.1280517578125,1.0,0.2196608781814575,0.8437907695770264,0.8437907695770264,1.0,1.0,-0.9291770458221436,0.3900284469127655,0.5391485691070557,0.1742663830518722,0.0,0.0,0.3593088686466217,39.275482177734375,52.0,0.6587653756141663,-7657.9521484375,107.6128387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379821777344,305.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.724609375,18000.0,0.0,0.0,0.170945718884468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673245966434479,0.2673291563987732,-4.564383743854705e-06,0.0,0.0001734881807351,0.0,0.0,11.754101753234863,0.0,0.0,0.0,0.301089197397232,4.0,0.0,1.0
407880,293.1112365722656,297.1499938964844,293.1499938964844,0.0442714877426624,-1299.061279296875,304.1446228027344,0.6312283873558044,0.0906702727079391,0.0824993699789047,294.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5057854652404785,0.050000000745058,0.0486895553767681,293.1015930175781,297.1499938964844,293.1499938964844,0.1645814329385757,-2657.457763671875,304.1429138183594,0.8693510293960571,0.2407206743955612,0.1687887609004974,293.1274719238281,297.1499938964844,293.1499938964844,0.178157091140747,-3831.902587890625,304.1463623046875,0.888060986995697,0.2561706602573395,0.2433195561170578,293.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5057854652404785,0.050000000745058,0.2309622913599014,291.1279602050781,291.1499938964844,268.57000732421875,267.07086181640625,282.9540405273437,293.3477783203125,291.1280517578125,1.0,0.2196608781814575,0.8437907695770264,0.8437907695770264,1.0,1.0,-0.9291770458221436,0.3900284469127655,0.5391485691070557,0.1742663830518722,0.0,0.0,0.3593088686466217,39.275482177734375,52.0,0.6587653756141663,-7657.9521484375,107.6128387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379821777344,305.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.724609375,18000.0,0.0,0.0,0.170945718884468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673245966434479,0.2673291563987732,-4.564383743854705e-06,0.0,0.0001734881807351,0.0,0.0,11.754101753234863,0.0,0.0,0.0,0.301089197397232,4.0,0.0,1.0
407940,293.10986328125,297.1499938964844,293.1499938964844,0.045455478131771,-1318.416015625,304.1444396972656,0.6259634494781494,0.0919330492615699,0.0837322324514389,294.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4986258745193481,0.050000000745058,0.0487990267574787,293.0987548828125,297.1499938964844,293.1499938964844,0.166194811463356,-2678.2734375,304.1426086425781,0.8596543669700623,0.2425273656845092,0.1701203882694244,293.1259155273437,297.1499938964844,293.1499938964844,0.1790040880441665,-3846.449951171875,304.1461486816406,0.8766975998878479,0.2570538520812988,0.244254469871521,293.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4986258745193481,0.050000000745058,0.2314815670251846,291.1283874511719,291.1499938964844,268.54998779296875,267.0562744140625,282.9389343261719,293.352294921875,291.1284484863281,1.0,0.2245011627674102,0.8436678647994995,0.8436678647994995,1.0,1.0,-0.9341315627098083,0.3924592733383178,0.5416722893714905,0.1746975183486938,0.0,0.0,0.3621619045734405,42.08976364135742,55.0,0.6096303462982178,-7713.27392578125,113.1482162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8259582519531,306.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.740234375,18000.0,0.0,0.0,0.1723397225141525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702399790287018,0.2702445387840271,-4.572903435473563e-06,0.0,0.0001749029033817,0.0,0.0,11.918543815612791,0.0,0.0,0.0,0.3017665147781372,4.0,0.0,1.0
408000,293.10986328125,297.1499938964844,293.1499938964844,0.045455478131771,-1318.416015625,304.1444396972656,0.6259634494781494,0.0919330492615699,0.0837322324514389,294.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4986258745193481,0.050000000745058,0.0487990267574787,293.0987548828125,297.1499938964844,293.1499938964844,0.166194811463356,-2678.2734375,304.1426086425781,0.8596543669700623,0.2425273656845092,0.1701203882694244,293.1259155273437,297.1499938964844,293.1499938964844,0.1790040880441665,-3846.449951171875,304.1461486816406,0.8766975998878479,0.2570538520812988,0.244254469871521,293.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4986258745193481,0.050000000745058,0.2314815670251846,291.1283874511719,291.1499938964844,268.54998779296875,267.0562744140625,282.9389343261719,293.352294921875,291.1284484863281,1.0,0.2245011627674102,0.8436678647994995,0.8436678647994995,1.0,1.0,-0.9341315627098083,0.3924592733383178,0.5416722893714905,0.1746975183486938,0.0,0.0,0.3621619045734405,42.08976364135742,55.0,0.6096303462982178,-7713.27392578125,113.1482162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8259582519531,306.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.740234375,18000.0,0.0,0.0,0.1723397225141525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702399790287018,0.2702445387840271,-4.572903435473563e-06,0.0,0.0001749029033817,0.0,0.0,11.918543815612791,0.0,0.0,0.0,0.3017665147781372,4.0,0.0,1.0
408060,293.1085510253906,297.1499938964844,293.1499938964844,0.0466599576175212,-1338.156005859375,304.144287109375,0.6210900545120239,0.0932185351848602,0.0849896147847175,294.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4920493960380554,0.050000000745058,0.0489122383296489,293.0960693359375,297.1499938964844,293.1499938964844,0.1678504943847656,-2699.581787109375,304.1423034667969,0.850818932056427,0.2443728148937225,0.1714831590652465,293.1244506835937,297.1499938964844,293.1499938964844,0.1798809617757797,-3861.4892578125,304.1459655761719,0.8662258982658386,0.2579658329486847,0.245220735669136,293.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4920493960380554,0.050000000745058,0.2320186048746109,291.1288146972656,291.1499938964844,268.5299987792969,267.04156494140625,282.9248352050781,293.357666015625,291.1288757324219,1.0,0.2293827682733535,0.8435285091400146,0.8435285091400146,1.0,1.0,-0.9392162561416626,0.3949281275272369,0.544288158416748,0.1752066910266876,0.0,0.0,0.3649588525295257,45.00140380859375,58.0,0.6230399012565613,-7769.0078125,118.92393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81658935546875,306.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.767578125,18000.0,0.0,0.0,0.1737501770257949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731304764747619,0.2731350660324096,-4.58144813819672e-06,0.0,0.0001763343461789,0.0,0.0,12.082761764526367,0.0,0.0,0.0,0.3024431467056274,4.0,0.0,1.0
408120,293.1085510253906,297.1499938964844,293.1499938964844,0.0466599576175212,-1338.156005859375,304.144287109375,0.6210900545120239,0.0932185351848602,0.0849896147847175,294.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4920493960380554,0.050000000745058,0.0489122383296489,293.0960693359375,297.1499938964844,293.1499938964844,0.1678504943847656,-2699.581787109375,304.1423034667969,0.850818932056427,0.2443728148937225,0.1714831590652465,293.1244506835937,297.1499938964844,293.1499938964844,0.1798809617757797,-3861.4892578125,304.1459655761719,0.8662258982658386,0.2579658329486847,0.245220735669136,293.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4920493960380554,0.050000000745058,0.2320186048746109,291.1288146972656,291.1499938964844,268.5299987792969,267.04156494140625,282.9248352050781,293.357666015625,291.1288757324219,1.0,0.2293827682733535,0.8435285091400146,0.8435285091400146,1.0,1.0,-0.9392162561416626,0.3949281275272369,0.544288158416748,0.1752066910266876,0.0,0.0,0.3649588525295257,45.00140380859375,58.0,0.6230399012565613,-7769.0078125,118.92393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81658935546875,306.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.767578125,18000.0,0.0,0.0,0.1737501770257949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731304764747619,0.2731350660324096,-4.58144813819672e-06,0.0,0.0001763343461789,0.0,0.0,12.082761764526367,0.0,0.0,0.0,0.3024431467056274,4.0,0.0,1.0
408180,293.1072692871094,297.1499938964844,293.1499938964844,0.0478812530636787,-1358.232421875,304.1441650390625,0.6165388822555542,0.0945246219635009,0.0862687081098556,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4858550429344177,0.050000000745058,0.0490283370018005,293.09356689453125,297.1499938964844,293.1499938964844,0.1695406585931778,-2721.278564453125,304.1420593261719,0.8428059220314026,0.246249258518219,0.1728709936141967,293.1230163574219,297.1499938964844,293.1499938964844,0.1807848960161209,-3876.970703125,304.14581298828125,0.8566620349884033,0.2589050829410553,0.2462159693241119,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4858550429344177,0.050000000745058,0.2325693219900131,291.1292724609375,291.1499938964844,268.510009765625,267.0267639160156,282.9117126464844,293.36383056640625,291.1293640136719,1.0,0.2342688739299774,0.843389093875885,0.843389093875885,1.0,1.0,-0.9444118142127992,0.3974269926548004,0.546984851360321,0.1757920235395431,0.0,0.0,0.3676874935626983,47.98859405517578,46.0,0.6781574487686157,-7824.9580078125,124.90555572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099060058594,306.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.87109375,18000.0,0.0,0.0,0.1751655787229538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759816646575928,0.2759862542152405,-4.589985564962262e-06,0.0,0.0001777707948349,0.0,0.0,12.24594497680664,0.0,0.0,0.0,0.3031158149242401,4.0,0.0,1.0
408240,293.1072692871094,297.1499938964844,293.1499938964844,0.0478812530636787,-1358.232421875,304.1441650390625,0.6165388822555542,0.0945246219635009,0.0862687081098556,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4858550429344177,0.050000000745058,0.0490283370018005,293.09356689453125,297.1499938964844,293.1499938964844,0.1695406585931778,-2721.278564453125,304.1420593261719,0.8428059220314026,0.246249258518219,0.1728709936141967,293.1230163574219,297.1499938964844,293.1499938964844,0.1807848960161209,-3876.970703125,304.14581298828125,0.8566620349884033,0.2589050829410553,0.2462159693241119,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4858550429344177,0.050000000745058,0.2325693219900131,291.1292724609375,291.1499938964844,268.510009765625,267.0267639160156,282.9117126464844,293.36383056640625,291.1293640136719,1.0,0.2342688739299774,0.843389093875885,0.843389093875885,1.0,1.0,-0.9444118142127992,0.3974269926548004,0.546984851360321,0.1757920235395431,0.0,0.0,0.3676874935626983,47.98859405517578,46.0,0.6781574487686157,-7824.9580078125,124.90555572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099060058594,306.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.87109375,18000.0,0.0,0.0,0.1751655787229538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759816646575928,0.2759862542152405,-4.589985564962262e-06,0.0,0.0001777707948349,0.0,0.0,12.24594497680664,0.0,0.0,0.0,0.3031158149242401,4.0,0.0,1.0
408300,293.1066589355469,297.1499938964844,293.1499938964844,0.0484522171318531,-1367.6324462890625,304.1441955566406,0.6174893975257874,0.0951908156275749,0.0868680700659751,294.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4854839444160461,0.050000000745058,0.0490354895591735,293.0923156738281,297.1499938964844,293.1499938964844,0.1703520864248275,-2731.65966796875,304.1420288085937,0.8432353138923645,0.2472052425146103,0.1735359728336334,293.1222839355469,297.1499938964844,293.1499938964844,0.181200310587883,-3884.054931640625,304.14581298828125,0.8565561771392822,0.2593885064125061,0.2466730028390884,293.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4854839444160461,0.050000000745058,0.2326032519340515,291.129638671875,291.1499938964844,268.5,267.0193176269531,282.90545654296875,293.3669738769531,291.1298217773437,1.0,0.2344126105308532,0.8433194160461426,0.8433194160461426,1.0,1.0,-0.9465275406837464,0.3984642922878265,0.5480632781982422,0.1759770363569259,0.0,0.0,0.3690118491649627,48.188114166259766,46.0,1.2849478721618652,-7851.150390625,125.7214813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075866699219,306.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98046875,18000.0,0.0,0.0,0.1758712977170944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773879766464233,0.277392566204071,-4.594243819155963e-06,0.0,0.0001784870109986,0.0,0.0,12.326895713806152,0.0,0.0,0.0,0.3034494519233703,4.0,0.0,1.0
408360,293.10595703125,297.1499938964844,293.1499938964844,0.0489983595907688,-1376.62744140625,304.1442565917969,0.6206668019294739,0.0958752259612083,0.0874468088150024,294.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.487016886472702,0.050000000745058,0.0490060113370418,293.0910339355469,297.1499938964844,293.1499938964844,0.1711391806602478,-2741.701904296875,304.1420593261719,0.8467351794242859,0.2481876015663147,0.1741893291473388,293.1215209960937,297.1499938964844,293.1499938964844,0.1815834045410156,-3890.557861328125,304.1458740234375,0.8596555590629578,0.2598883211612701,0.2471069693565368,293.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.487016886472702,0.050000000745058,0.2324634194374084,291.1307067871094,291.1499938964844,268.489990234375,267.0118408203125,282.89910888671875,293.3697814941406,291.131103515625,1.0,0.2333974987268448,0.8432415127754211,0.8432415127754211,1.0,1.0,-0.9483240842819214,0.3993629515171051,0.5489611029624939,0.1760838478803634,0.0,0.0,0.3701948523521423,47.456321716308594,34.0,2.688960313796997,-7875.544921875,124.96269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,306.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6875,18000.0,0.0,0.0,0.1765696108341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787183225154876,0.2787229120731354,-4.598429313773522e-06,0.0,0.0001791957038221,0.0,0.0,12.404078483581545,0.0,0.0,0.0,0.3037672936916351,4.0,0.0,1.0
408420,293.1044616699219,297.1499938964844,293.1499938964844,0.050052922219038,-1394.0216064453125,304.1444091796875,0.632121205329895,0.0972911044955253,0.0885747820138931,294.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4944730103015899,0.050000000745058,0.0488690920174121,293.08837890625,297.1499938964844,293.1499938964844,0.1726888567209243,-2761.422607421875,304.1421203613281,0.8613945841789246,0.2502219080924988,0.1754892021417617,293.11993408203125,297.1499938964844,293.1499938964844,0.1823007315397262,-3902.68994140625,304.14605712890625,0.8737496733665466,0.2609347403049469,0.2479417771100998,293.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4944730103015899,0.050000000745058,0.2318139374256134,291.1342163085937,291.1499938964844,268.4700012207031,266.9967956542969,282.8863525390625,293.37457275390625,291.1347045898437,1.0,0.2284222692251205,0.8430856466293335,0.8430856466293335,1.0,1.0,-0.9512962698936462,0.4008852243423462,0.5504110455513,0.1761620938777923,0.0,0.0,0.3720704913139343,44.01185607910156,25.0,4.442850589752197,-7917.2255859375,120.0848617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,306.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8515625,18000.0,0.0,0.0,0.1779200434684753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808904647827148,0.2808950841426849,-4.605761660059216e-06,0.0,0.0001805662323022,0.0,0.0,12.531820297241213,0.0,0.0,0.0,0.3042974770069122,4.0,0.0,1.0
408480,293.1044616699219,297.1499938964844,293.1499938964844,0.050052922219038,-1394.0216064453125,304.1444091796875,0.632121205329895,0.0972911044955253,0.0885747820138931,294.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4944730103015899,0.050000000745058,0.0488690920174121,293.08837890625,297.1499938964844,293.1499938964844,0.1726888567209243,-2761.422607421875,304.1421203613281,0.8613945841789246,0.2502219080924988,0.1754892021417617,293.11993408203125,297.1499938964844,293.1499938964844,0.1823007315397262,-3902.68994140625,304.14605712890625,0.8737496733665466,0.2609347403049469,0.2479417771100998,293.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4944730103015899,0.050000000745058,0.2318139374256134,291.1342163085937,291.1499938964844,268.4700012207031,266.9967956542969,282.8863525390625,293.37457275390625,291.1347045898437,1.0,0.2284222692251205,0.8430856466293335,0.8430856466293335,1.0,1.0,-0.9512962698936462,0.4008852243423462,0.5504110455513,0.1761620938777923,0.0,0.0,0.3720704913139343,44.01185607910156,25.0,4.442850589752197,-7917.2255859375,120.0848617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,306.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8515625,18000.0,0.0,0.0,0.1779200434684753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808904647827148,0.2808950841426849,-4.605761660059216e-06,0.0,0.0001805662323022,0.0,0.0,12.531820297241213,0.0,0.0,0.0,0.3042974770069122,4.0,0.0,1.0
408540,293.1029357910156,297.1499938964844,293.1499938964844,0.0511028841137886,-1411.4071044921875,304.14453125,0.6491104364395142,0.0987541750073432,0.0897009372711181,293.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.506397008895874,0.050000000745058,0.0486807562410831,293.0857238769531,297.1499938964844,293.1499938964844,0.1742623448371887,-2781.4228515625,304.1421203613281,0.8841598033905029,0.2523236572742462,0.1768040359020233,293.1182556152344,297.1499938964844,293.1499938964844,0.1830228269100189,-3914.91552734375,304.14617919921875,0.8959116339683533,0.2620339691638946,0.248778149485588,293.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.506397008895874,0.050000000745058,0.2309205532073974,291.1374816894531,291.1499938964844,268.45001220703125,266.98162841796875,282.8738098144531,293.3789367675781,291.1378479003906,1.0,0.221430167555809,0.8429297804832458,0.8429297804832458,1.0,1.0,-0.953931450843811,0.4022486805915832,0.5516827702522278,0.1761914938688278,0.0,0.0,0.3735129237174988,39.26222229003906,25.0,4.286691188812256,-7953.2177734375,112.98151397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,306.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1791699081659317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825451195240021,0.2825497388839721,-4.611453277902911e-06,0.0,0.0001818346790969,0.0,0.0,12.629786491394045,0.0,0.0,0.0,0.3047058284282684,4.0,0.0,1.0
408600,293.1029357910156,297.1499938964844,293.1499938964844,0.0511028841137886,-1411.4071044921875,304.14453125,0.6491104364395142,0.0987541750073432,0.0897009372711181,293.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.506397008895874,0.050000000745058,0.0486807562410831,293.0857238769531,297.1499938964844,293.1499938964844,0.1742623448371887,-2781.4228515625,304.1421203613281,0.8841598033905029,0.2523236572742462,0.1768040359020233,293.1182556152344,297.1499938964844,293.1499938964844,0.1830228269100189,-3914.91552734375,304.14617919921875,0.8959116339683533,0.2620339691638946,0.248778149485588,293.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.506397008895874,0.050000000745058,0.2309205532073974,291.1374816894531,291.1499938964844,268.45001220703125,266.98162841796875,282.8738098144531,293.3789367675781,291.1378479003906,1.0,0.221430167555809,0.8429297804832458,0.8429297804832458,1.0,1.0,-0.953931450843811,0.4022486805915832,0.5516827702522278,0.1761914938688278,0.0,0.0,0.3735129237174988,39.26222229003906,25.0,4.286691188812256,-7953.2177734375,112.98151397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,306.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1791699081659317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825451195240021,0.2825497388839721,-4.611453277902911e-06,0.0,0.0001818346790969,0.0,0.0,12.629786491394045,0.0,0.0,0.0,0.3047058284282684,4.0,0.0,1.0
408660,293.1015014648437,297.1499938964844,293.1499938964844,0.0522171817719936,-1429.9560546875,304.1445007324219,0.6657333970069885,0.1002370566129684,0.0908937081694603,293.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5176999568939209,0.050000000745058,0.0485362596809864,293.0832824707031,297.1499938964844,293.1499938964844,0.1759233325719833,-2802.536865234375,304.1419677734375,0.905381202697754,0.2544453740119934,0.1781748235225677,293.1166381835937,297.1499938964844,293.1499938964844,0.1838342100381851,-3928.71923828125,304.1460876464844,0.9170420169830322,0.2631649076938629,0.2496942430734634,293.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5176999568939209,0.050000000745058,0.2302351146936416,291.1395263671875,291.1499938964844,268.42999267578125,266.96630859375,282.8620910644531,293.3839416503906,291.1396484375,1.0,0.2162971794605255,0.8427852392196655,0.8427852392196655,1.0,1.0,-0.9571112394332886,0.4038266837596893,0.5532845258712769,0.1764127016067505,0.0,0.0,0.3747527301311493,35.63020706176758,25.0,2.515723705291748,-7989.2060546875,107.7744369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,306.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0625,18000.0,0.0,0.0,0.1802945733070373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839095890522003,0.2839142084121704,-4.616001206159126e-06,0.0,0.0001829760731197,0.0,0.0,12.710453987121582,0.0,0.0,0.0,0.3050415813922882,4.0,0.0,1.0
