time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408720,293.1015014648437,297.1499938964844,293.1499938964844,0.0522171817719936,-1429.9560546875,304.1445007324219,0.6657333970069885,0.1002370566129684,0.0908937081694603,293.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5176999568939209,0.050000000745058,0.0485362596809864,293.0832824707031,297.1499938964844,293.1499938964844,0.1759233325719833,-2802.536865234375,304.1419677734375,0.905381202697754,0.2544453740119934,0.1781748235225677,293.1166381835937,297.1499938964844,293.1499938964844,0.1838342100381851,-3928.71923828125,304.1460876464844,0.9170420169830322,0.2631649076938629,0.2496942430734634,293.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5176999568939209,0.050000000745058,0.2302351146936416,291.1395263671875,291.1499938964844,268.42999267578125,266.96630859375,282.8620910644531,293.3839416503906,291.1396484375,1.0,0.2162971794605255,0.8427852392196655,0.8427852392196655,1.0,1.0,-0.9571112394332886,0.4038266837596893,0.5532845258712769,0.1764127016067505,0.0,0.0,0.3747527301311493,35.63020706176758,25.0,2.515723705291748,-7989.2060546875,107.7744369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,306.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0625,18000.0,0.0,0.0,0.1802945733070373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839095890522003,0.2839142084121704,-4.616001206159126e-06,0.0,0.0001829760731197,0.0,0.0,12.710453987121582,0.0,0.0,0.0,0.3050415813922882,4.0,0.0,1.0
408780,293.1002502441406,297.1499938964844,293.1499938964844,0.0533733628690242,-1449.3038330078125,304.1444091796875,0.681003749370575,0.1017246171832084,0.0921267569065094,293.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5277849435806274,0.050000000745058,0.0484289042651653,293.0812072753906,297.1499938964844,293.1499938964844,0.1776384711265564,-2824.319580078125,304.14178466796875,0.9256895780563354,0.2565553188323974,0.1795672327280044,293.1151428222656,297.1499938964844,293.1499938964844,0.1847205907106399,-3943.834228515625,304.1459045410156,0.9367493391036988,0.2643131017684936,0.2506653070449829,293.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5277849435806274,0.050000000745058,0.2297258675098419,291.13995361328125,291.1499938964844,268.4100036621094,266.9508972167969,282.8516540527344,293.3902587890625,291.13995361328125,1.0,0.2124489992856979,0.84264075756073,0.84264075756073,1.0,1.0,-0.9606875777244568,0.4055538177490234,0.5551337599754333,0.1767913997173309,0.0,0.0,0.3760587275028229,32.94469451904297,25.0,0.8145517110824585,-8027.57421875,104.16205596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,306.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.92578125,18000.0,0.0,0.0,0.1812981367111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852864265441894,0.2852910459041595,-4.62024036096409e-06,0.0,0.0001839945616666,0.0,0.0,12.791176795959473,0.0,0.0,0.0,0.3053749799728393,4.0,0.0,1.0
408840,293.1002502441406,297.1499938964844,293.1499938964844,0.0533733628690242,-1449.3038330078125,304.1444091796875,0.681003749370575,0.1017246171832084,0.0921267569065094,293.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5277849435806274,0.050000000745058,0.0484289042651653,293.0812072753906,297.1499938964844,293.1499938964844,0.1776384711265564,-2824.319580078125,304.14178466796875,0.9256895780563354,0.2565553188323974,0.1795672327280044,293.1151428222656,297.1499938964844,293.1499938964844,0.1847205907106399,-3943.834228515625,304.1459045410156,0.9367493391036988,0.2643131017684936,0.2506653070449829,293.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5277849435806274,0.050000000745058,0.2297258675098419,291.13995361328125,291.1499938964844,268.4100036621094,266.9508972167969,282.8516540527344,293.3902587890625,291.13995361328125,1.0,0.2124489992856979,0.84264075756073,0.84264075756073,1.0,1.0,-0.9606875777244568,0.4055538177490234,0.5551337599754333,0.1767913997173309,0.0,0.0,0.3760587275028229,32.94469451904297,25.0,0.8145517110824585,-8027.57421875,104.16205596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,306.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.92578125,18000.0,0.0,0.0,0.1812981367111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852864265441894,0.2852910459041595,-4.62024036096409e-06,0.0,0.0001839945616666,0.0,0.0,12.791176795959473,0.0,0.0,0.0,0.3053749799728393,4.0,0.0,1.0
408900,293.0996398925781,297.1499938964844,293.1499938964844,0.0539616271853446,-1459.1824951171875,304.14434814453125,0.6880931258201599,0.1024713441729545,0.0927551314234733,293.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5323802828788757,0.050000000745058,0.0483852438628673,293.0802917480469,297.1499938964844,293.1499938964844,0.1785058230161667,-2835.31787109375,304.1416931152344,0.9351640343666076,0.2576060891151428,0.1802677810192108,293.11444091796875,297.1499938964844,293.1499938964844,0.1851816475391388,-3951.6943359375,304.14581298828125,0.9454594254493712,0.2648936212062835,0.2511668801307678,293.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5323802828788757,0.050000000745058,0.2295187711715698,291.13995361328125,291.1499938964844,268.3999938964844,266.943115234375,282.84686279296875,293.39385986328125,291.13995361328125,1.0,0.2109165489673614,0.8425685167312622,0.8425685167312622,1.0,1.0,-0.9625835418701172,0.4064562618732452,0.5561273097991943,0.1770282536745071,0.0,0.0,0.3767267167568207,31.85732650756836,25.0,0.3559023439884186,-8047.53369140625,102.78616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,306.14276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.751953125,18000.0,0.0,0.0,0.1817599385976791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860008776187897,0.2860054969787597,-4.62242587673245e-06,0.0,0.0001844632352003,0.0,0.0,12.83311653137207,0.0,0.0,0.0,0.3055475652217865,4.0,0.0,1.0
408960,293.0990905761719,297.1499938964844,293.1499938964844,0.054555494338274,-1469.1788330078125,304.144287109375,0.6948056221008301,0.1032203137874603,0.0933904945850372,293.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.536677896976471,0.050000000745058,0.0483468994498252,293.0794677734375,297.1499938964844,293.1499938964844,0.1793779581785202,-2846.364990234375,304.1416320800781,0.9439099431037904,0.258654236793518,0.1809703707695007,293.11376953125,297.1499938964844,293.1499938964844,0.1856527328491211,-3959.721923828125,304.1457214355469,0.9533365964889526,0.2654785215854645,0.2516777813434601,293.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.536677896976471,0.050000000745058,0.2293368726968765,291.139892578125,291.1499938964844,268.3900146484375,266.9353332519531,282.8423156738281,293.397705078125,291.139892578125,1.0,0.2095973789691925,0.8424887657165527,0.8424887657165527,1.0,1.0,-0.9645382165908812,0.4073786735534668,0.5571595430374146,0.1772927492856979,0.0,0.0,0.3774049282073974,30.905542373657227,25.0,0.0130091244354844,-8067.7578125,101.63927459716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792724609375,306.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.599609375,18000.0,0.0,0.0,0.1821991950273513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867254018783569,0.286730021238327,-4.624653684004443e-06,0.0,0.0001849090185714,0.0,0.0,12.875739097595217,0.0,0.0,0.0,0.30572310090065,4.0,0.0,1.0
409020,293.0980224609375,297.1499938964844,293.1499938964844,0.0557576529681682,-1489.48779296875,304.1441955566406,0.7070904970169067,0.1047253459692001,0.0946799144148826,293.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5443846583366394,0.050000000745058,0.048283327370882,293.0779724121094,297.1499938964844,293.1499938964844,0.181133821606636,-2868.569091796875,304.1414794921875,0.9590588808059692,0.2607423365116119,0.1823795884847641,293.1124572753906,297.1499938964844,293.1499938964844,0.1866226345300674,-3976.237060546875,304.1455383300781,0.9667121767997742,0.2666614055633545,0.2527250945568084,293.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5443846583366394,0.050000000745058,0.2290353178977966,291.1395874023437,291.1499938964844,268.3699951171875,266.9196472167969,282.83404541015625,293.4060974121094,291.1395568847656,1.0,0.2074970752000808,0.8423293232917786,0.8423293232917786,1.0,1.0,-0.968595802783966,0.409273087978363,0.559322714805603,0.1778981238603592,0.0,0.0,0.3788108229637146,29.336774826049805,28.0,-0.4310947060585022,-8108.91845703125,99.91292572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,306.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1796875,18000.0,0.0,0.0,0.1830214858055114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882258594036102,0.2882304787635803,-4.629262548405677e-06,0.0,0.000185743541806,0.0,0.0,12.964192390441896,0.0,0.0,0.0,0.3060873448848724,4.0,0.0,1.0
409080,293.0980224609375,297.1499938964844,293.1499938964844,0.0557576529681682,-1489.48779296875,304.1441955566406,0.7070904970169067,0.1047253459692001,0.0946799144148826,293.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5443846583366394,0.050000000745058,0.048283327370882,293.0779724121094,297.1499938964844,293.1499938964844,0.181133821606636,-2868.569091796875,304.1414794921875,0.9590588808059692,0.2607423365116119,0.1823795884847641,293.1124572753906,297.1499938964844,293.1499938964844,0.1866226345300674,-3976.237060546875,304.1455383300781,0.9667121767997742,0.2666614055633545,0.2527250945568084,293.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5443846583366394,0.050000000745058,0.2290353178977966,291.1395874023437,291.1499938964844,268.3699951171875,266.9196472167969,282.83404541015625,293.4060974121094,291.1395568847656,1.0,0.2074970752000808,0.8423293232917786,0.8423293232917786,1.0,1.0,-0.968595802783966,0.409273087978363,0.559322714805603,0.1778981238603592,0.0,0.0,0.3788108229637146,29.336774826049805,28.0,-0.4310947060585022,-8108.91845703125,99.91292572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,306.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1796875,18000.0,0.0,0.0,0.1830214858055114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882258594036102,0.2882304787635803,-4.629262548405677e-06,0.0,0.000185743541806,0.0,0.0,12.964192390441896,0.0,0.0,0.0,0.3060873448848724,4.0,0.0,1.0
409140,293.0970764160156,297.1499938964844,293.1499938964844,0.0569953471422195,-1510.5057373046875,304.1440734863281,0.7140505909919739,0.1062354817986488,0.0960122942924499,293.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.547609806060791,0.050000000745058,0.0482584461569786,293.0767822265625,297.1499938964844,293.1499938964844,0.1829206198453903,-2891.120849609375,304.141357421875,0.9664947986602784,0.262811928987503,0.1838066279888153,293.1112365722656,297.1499938964844,293.1499938964844,0.1876473873853683,-3993.67626953125,304.14532470703125,0.972742199897766,0.2678583264350891,0.2538256645202636,293.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.547609806060791,0.050000000745058,0.2289173007011413,291.1390075683594,291.1499938964844,268.3500061035156,266.90380859375,282.8267822265625,293.4154357910156,291.1388854980469,1.0,0.2071684598922729,0.8421698808670044,0.8421698808670044,1.0,1.0,-0.9730569124221802,0.4113214612007141,0.5617354512214661,0.1786606460809707,0.0,0.0,0.3803125321865082,28.753795623779297,31.0,-0.9660433530807496,-8151.7216796875,99.88624572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919921875,306.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.544921875,18000.0,0.0,0.0,0.183788776397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898208498954773,0.2898254692554474,-4.634148353943601e-06,0.0,0.0001865222438937,0.0,0.0,13.058475494384766,0.0,0.0,0.0,0.3064755499362945,4.0,0.0,1.0
409200,293.0970764160156,297.1499938964844,293.1499938964844,0.0569953471422195,-1510.5057373046875,304.1440734863281,0.7140505909919739,0.1062354817986488,0.0960122942924499,293.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.547609806060791,0.050000000745058,0.0482584461569786,293.0767822265625,297.1499938964844,293.1499938964844,0.1829206198453903,-2891.120849609375,304.141357421875,0.9664947986602784,0.262811928987503,0.1838066279888153,293.1112365722656,297.1499938964844,293.1499938964844,0.1876473873853683,-3993.67626953125,304.14532470703125,0.972742199897766,0.2678583264350891,0.2538256645202636,293.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.547609806060791,0.050000000745058,0.2289173007011413,291.1390075683594,291.1499938964844,268.3500061035156,266.90380859375,282.8267822265625,293.4154357910156,291.1388854980469,1.0,0.2071684598922729,0.8421698808670044,0.8421698808670044,1.0,1.0,-0.9730569124221802,0.4113214612007141,0.5617354512214661,0.1786606460809707,0.0,0.0,0.3803125321865082,28.753795623779297,31.0,-0.9660433530807496,-8151.7216796875,99.88624572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919921875,306.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.544921875,18000.0,0.0,0.0,0.183788776397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898208498954773,0.2898254692554474,-4.634148353943601e-06,0.0,0.0001865222438937,0.0,0.0,13.058475494384766,0.0,0.0,0.0,0.3064755499362945,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0582584962248802,-1532.07080078125,304.1439514160156,0.716335117816925,0.1077468022704124,0.0973762720823288,293.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.546664297580719,0.050000000745058,0.0482656136155128,293.0758361816406,297.1499938964844,293.1499938964844,0.184725672006607,-2913.85498046875,304.1412353515625,0.9676063656806946,0.2648546099662781,0.1852390766143798,293.1101379394531,297.1499938964844,293.1499938964844,0.1887195110321045,-4011.90380859375,304.14508056640625,0.9727990627288818,0.2690656185150146,0.2549684047698974,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.546664297580719,0.050000000745058,0.2289512902498245,291.1379699707031,291.1499938964844,268.3299865722656,266.8878173828125,282.8205871582031,293.4258117675781,291.1378479003906,1.0,0.208179086446762,0.8419908285140991,0.8419908285140991,1.0,1.0,-0.9778340458869934,0.4134857654571533,0.5643482804298401,0.179556056857109,0.0,0.0,0.3819839358329773,28.98740005493164,34.0,-1.369237184524536,-8196.4189453125,101.28225708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346618652344,306.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.451171875,18000.0,0.0,0.0,0.1845307052135467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915931344032287,0.2915977835655212,-4.639524831873132e-06,0.0,0.0001872752181952,0.0,0.0,13.16345500946045,0.0,0.0,0.0,0.3069072365760803,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0582584962248802,-1532.07080078125,304.1439514160156,0.716335117816925,0.1077468022704124,0.0973762720823288,293.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.546664297580719,0.050000000745058,0.0482656136155128,293.0758361816406,297.1499938964844,293.1499938964844,0.184725672006607,-2913.85498046875,304.1412353515625,0.9676063656806946,0.2648546099662781,0.1852390766143798,293.1101379394531,297.1499938964844,293.1499938964844,0.1887195110321045,-4011.90380859375,304.14508056640625,0.9727990627288818,0.2690656185150146,0.2549684047698974,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.546664297580719,0.050000000745058,0.2289512902498245,291.1379699707031,291.1499938964844,268.3299865722656,266.8878173828125,282.8205871582031,293.4258117675781,291.1378479003906,1.0,0.208179086446762,0.8419908285140991,0.8419908285140991,1.0,1.0,-0.9778340458869934,0.4134857654571533,0.5643482804298401,0.179556056857109,0.0,0.0,0.3819839358329773,28.98740005493164,34.0,-1.369237184524536,-8196.4189453125,101.28225708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346618652344,306.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.451171875,18000.0,0.0,0.0,0.1845307052135467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915931344032287,0.2915977835655212,-4.639524831873132e-06,0.0,0.0001872752181952,0.0,0.0,13.16345500946045,0.0,0.0,0.0,0.3069072365760803,4.0,0.0,1.0
409380,293.0954895019531,297.1499938964844,293.1499938964844,0.0595387108623981,-1554.0418701171875,304.1438293457031,0.7153131365776062,0.1092607155442237,0.0987655594944953,293.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5426166653633118,0.050000000745058,0.0482972972095012,293.0751647949219,297.1499938964844,293.1499938964844,0.1865359842777252,-2936.600341796875,304.1411437988281,0.964083969593048,0.2668710649013519,0.1866712123155594,293.1091003417969,297.1499938964844,293.1499938964844,0.1898259967565536,-4030.68603515625,304.1448974609375,0.9684138298034668,0.2702832520008087,0.2561453282833099,293.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5426166653633118,0.050000000745058,0.2291015833616256,291.13690185546875,291.1499938964844,268.3099975585937,266.8717041015625,282.8153076171875,293.4370422363281,291.13677978515625,1.0,0.2102302610874176,0.8418117165565491,0.8418117165565491,1.0,1.0,-0.9828513264656068,0.4157361090183258,0.5671152472496033,0.1805628389120102,0.0,0.0,0.3838013410568237,29.845972061157227,37.0,-1.4717715978622437,-8242.533203125,103.7860336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,306.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.36328125,18000.0,0.0,0.0,0.1852758228778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935450077056885,0.2935496568679809,-4.64551567347371e-06,0.0,0.0001880314084701,0.0,0.0,13.279687881469728,0.0,0.0,0.0,0.3073850572109222,4.0,0.0,1.0
409440,293.0954895019531,297.1499938964844,293.1499938964844,0.0595387108623981,-1554.0418701171875,304.1438293457031,0.7153131365776062,0.1092607155442237,0.0987655594944953,293.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5426166653633118,0.050000000745058,0.0482972972095012,293.0751647949219,297.1499938964844,293.1499938964844,0.1865359842777252,-2936.600341796875,304.1411437988281,0.964083969593048,0.2668710649013519,0.1866712123155594,293.1091003417969,297.1499938964844,293.1499938964844,0.1898259967565536,-4030.68603515625,304.1448974609375,0.9684138298034668,0.2702832520008087,0.2561453282833099,293.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5426166653633118,0.050000000745058,0.2291015833616256,291.13690185546875,291.1499938964844,268.3099975585937,266.8717041015625,282.8153076171875,293.4370422363281,291.13677978515625,1.0,0.2102302610874176,0.8418117165565491,0.8418117165565491,1.0,1.0,-0.9828513264656068,0.4157361090183258,0.5671152472496033,0.1805628389120102,0.0,0.0,0.3838013410568237,29.845972061157227,37.0,-1.4717715978622437,-8242.533203125,103.7860336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,306.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.36328125,18000.0,0.0,0.0,0.1852758228778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935450077056885,0.2935496568679809,-4.64551567347371e-06,0.0,0.0001880314084701,0.0,0.0,13.279687881469728,0.0,0.0,0.0,0.3073850572109222,4.0,0.0,1.0
409500,293.0951232910156,297.1499938964844,293.1499938964844,0.0601839162409305,-1565.1588134765625,304.1437683105469,0.7138538956642151,0.1100188642740249,0.0994684696197509,293.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5397427082061768,0.050000000745058,0.0483207739889621,293.0749206542969,297.1499938964844,293.1499938964844,0.1874414831399917,-2947.956787109375,304.14111328125,0.9609427452087402,0.2678695023059845,0.1873860657215118,293.1086120605469,297.1499938964844,293.1499938964844,0.1903905570507049,-4040.257568359375,304.144775390625,0.9648709893226624,0.2708959877490997,0.2567451298236847,293.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5397427082061768,0.050000000745058,0.2292129397392273,291.1363830566406,291.1499938964844,268.29998779296875,266.86358642578125,282.81298828125,293.4429626464844,291.1362609863281,1.0,0.2115716934204101,0.8417221307754517,0.8417221307754517,1.0,1.0,-0.9854346513748168,0.4168873429298401,0.5685473084449768,0.1811032742261886,0.0,0.0,0.3847631514072418,30.46993827819824,37.0,-1.474961280822754,-8265.9853515625,105.3891372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,306.2398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.83203125,18000.0,0.0,0.0,0.1856573671102523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945844233036041,0.2945890724658966,-4.648734829970636e-06,0.0,0.0001884186349343,0.0,0.0,13.341846466064451,0.0,0.0,0.0,0.3076407015323639,4.0,0.0,1.0
409560,293.0948181152344,297.1499938964844,293.1499938964844,0.0608317255973815,-1576.350341796875,304.14373779296875,0.7119077444076538,0.1107778549194336,0.100176140666008,293.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5364799499511719,0.050000000745058,0.0483484975993633,293.07470703125,297.1499938964844,293.1499938964844,0.1883463859558105,-2959.292236328125,304.1410827636719,0.957072913646698,0.2688616514205932,0.1880996078252792,293.108154296875,297.1499938964844,293.1499938964844,0.1909616291522979,-4049.930908203125,304.1446838378906,0.9606019258499146,0.2715112864971161,0.2573515772819519,293.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5364799499511719,0.050000000745058,0.2293444573879242,291.1358642578125,291.1499938964844,268.2900085449219,266.8554382324219,282.8108825683594,293.44903564453125,291.1357727050781,1.0,0.2130833864212036,0.8416218161582947,0.8416218161582947,1.0,1.0,-0.9880593419075012,0.4180519580841064,0.5700074434280396,0.1816651821136474,0.0,0.0,0.3857575953006744,31.202280044555664,40.0,-1.4444416761398315,-8289.66015625,107.1912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,306.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3046875,18000.0,0.0,0.0,0.1860482990741729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956646978855133,0.2956693470478058,-4.652099960367195e-06,0.0,0.0001888153783511,0.0,0.0,13.406639099121094,0.0,0.0,0.0,0.3079071640968323,4.0,0.0,1.0
409620,293.0942077636719,297.1499938964844,293.1499938964844,0.0621334798634052,-1598.9287109375,304.1436462402344,0.7068235874176025,0.1122984662652015,0.1016043499112129,293.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5291906595230103,0.050000000745058,0.0484150722622871,293.0744323730469,297.1499938964844,293.1499938964844,0.1901518553495407,-2981.867431640625,304.1410522460937,0.9475755095481871,0.2708266973495483,0.1895215213298797,293.1072692871094,297.1499938964844,293.1499938964844,0.19212107360363,-4069.544677734375,304.14453125,0.9502849578857422,0.2727494537830353,0.25858274102211,293.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5291906595230103,0.050000000745058,0.2296602576971054,291.1349182128906,291.1499938964844,268.2699890136719,266.8390197753906,282.8072204589844,293.461669921875,291.13482666015625,1.0,0.2165356874465942,0.8414211869239807,0.8414211869239807,1.0,1.0,-0.9934167861938475,0.4204166829586029,0.5730000734329224,0.1828497350215912,0.0,0.0,0.3878328204154968,32.95088577270508,43.0,-1.3058087825775146,-8337.5625,111.3259048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,306.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.318359375,18000.0,0.0,0.0,0.1868671178817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979386746883392,0.2979433536529541,-4.659257228922797e-06,0.0,0.0001896463800221,0.0,0.0,13.543689727783203,0.0,0.0,0.0,0.3084709048271179,4.0,0.0,1.0
409680,293.0942077636719,297.1499938964844,293.1499938964844,0.0621334798634052,-1598.9287109375,304.1436462402344,0.7068235874176025,0.1122984662652015,0.1016043499112129,293.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5291906595230103,0.050000000745058,0.0484150722622871,293.0744323730469,297.1499938964844,293.1499938964844,0.1901518553495407,-2981.867431640625,304.1410522460937,0.9475755095481871,0.2708266973495483,0.1895215213298797,293.1072692871094,297.1499938964844,293.1499938964844,0.19212107360363,-4069.544677734375,304.14453125,0.9502849578857422,0.2727494537830353,0.25858274102211,293.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5291906595230103,0.050000000745058,0.2296602576971054,291.1349182128906,291.1499938964844,268.2699890136719,266.8390197753906,282.8072204589844,293.461669921875,291.13482666015625,1.0,0.2165356874465942,0.8414211869239807,0.8414211869239807,1.0,1.0,-0.9934167861938475,0.4204166829586029,0.5730000734329224,0.1828497350215912,0.0,0.0,0.3878328204154968,32.95088577270508,43.0,-1.3058087825775146,-8337.5625,111.3259048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,306.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.318359375,18000.0,0.0,0.0,0.1868671178817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979386746883392,0.2979433536529541,-4.659257228922797e-06,0.0,0.0001896463800221,0.0,0.0,13.543689727783203,0.0,0.0,0.0,0.3084709048271179,4.0,0.0,1.0
409740,293.0936584472656,297.1499938964844,293.1499938964844,0.0634413436055183,-1621.7325439453125,304.1435852050781,0.7007546424865723,0.1138227209448814,0.1030476987361908,293.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5214394330978394,0.050000000745058,0.0484941937029361,293.0743103027344,297.1499938964844,293.1499938964844,0.1919486969709396,-3004.281005859375,304.1410217285156,0.9364396929740906,0.2727660238742828,0.1909346729516983,293.1064758300781,297.1499938964844,293.1499938964844,0.1933008730411529,-4089.467529296875,304.1443786621094,0.938286304473877,0.2739975154399872,0.2598358392715454,293.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5214394330978394,0.050000000745058,0.230035588145256,291.1341247558594,291.1499938964844,268.25,266.82244873046875,282.80419921875,293.474853515625,291.134033203125,1.0,0.2204432487487793,0.8412205576896667,0.8412205576896667,1.0,1.0,-0.9988946318626404,0.4228197634220123,0.5760748386383057,0.1841073334217071,0.0,0.0,0.3900068402290344,35.0198860168457,46.0,-1.112326741218567,-8386.044921875,116.07422637939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415283203125,306.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44140625,18000.0,0.0,0.0,0.1877454966306686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003471493721008,0.3003518283367157,-4.66694336864748e-06,0.0,0.0001905378157971,0.0,0.0,13.689821243286133,0.0,0.0,0.0,0.3090721368789673,4.0,0.0,1.0
409800,293.0936584472656,297.1499938964844,293.1499938964844,0.0634413436055183,-1621.7325439453125,304.1435852050781,0.7007546424865723,0.1138227209448814,0.1030476987361908,293.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5214394330978394,0.050000000745058,0.0484941937029361,293.0743103027344,297.1499938964844,293.1499938964844,0.1919486969709396,-3004.281005859375,304.1410217285156,0.9364396929740906,0.2727660238742828,0.1909346729516983,293.1064758300781,297.1499938964844,293.1499938964844,0.1933008730411529,-4089.467529296875,304.1443786621094,0.938286304473877,0.2739975154399872,0.2598358392715454,293.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5214394330978394,0.050000000745058,0.230035588145256,291.1341247558594,291.1499938964844,268.25,266.82244873046875,282.80419921875,293.474853515625,291.134033203125,1.0,0.2204432487487793,0.8412205576896667,0.8412205576896667,1.0,1.0,-0.9988946318626404,0.4228197634220123,0.5760748386383057,0.1841073334217071,0.0,0.0,0.3900068402290344,35.0198860168457,46.0,-1.112326741218567,-8386.044921875,116.07422637939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415283203125,306.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44140625,18000.0,0.0,0.0,0.1877454966306686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003471493721008,0.3003518283367157,-4.66694336864748e-06,0.0,0.0001905378157971,0.0,0.0,13.689821243286133,0.0,0.0,0.0,0.3090721368789673,4.0,0.0,1.0
409860,293.0931701660156,297.1499938964844,293.1499938964844,0.0647527277469635,-1644.716796875,304.1435546875,0.6943014860153198,0.1153505519032478,0.1045036241412162,293.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5137506127357483,0.050000000745058,0.0485832095146179,293.0743103027344,297.1499938964844,293.1499938964844,0.1937340348958969,-3026.4990234375,304.1410522460937,0.9245885014533995,0.2746800184249878,0.1923374384641647,293.105712890625,297.1499938964844,293.1499938964844,0.1944974958896637,-4109.638671875,304.1442565917969,0.9255533814430236,0.275254875421524,0.2611076533794403,293.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5137506127357483,0.050000000745058,0.2304578274488449,291.13348388671875,291.1499938964844,268.2300109863281,266.80572509765625,282.80181884765625,293.4885559082031,291.1334228515625,1.0,0.2246749401092529,0.8410013914108276,0.8410013914108276,1.0,1.0,-1.0044658184051514,0.4252495169639587,0.5792163014411926,0.1854273676872253,0.0,0.0,0.3922535479068756,37.341583251953125,49.0,-0.8690925240516663,-8434.9521484375,121.32508087158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,306.27490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.697265625,18000.0,0.0,0.0,0.1886897385120391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028648197650909,0.3028694987297058,-4.675091531680664e-06,0.0,0.0001914960885187,0.0,0.0,13.84365463256836,0.0,0.0,0.0,0.3097051084041595,4.0,0.0,1.0
409920,293.0931701660156,297.1499938964844,293.1499938964844,0.0647527277469635,-1644.716796875,304.1435546875,0.6943014860153198,0.1153505519032478,0.1045036241412162,293.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5137506127357483,0.050000000745058,0.0485832095146179,293.0743103027344,297.1499938964844,293.1499938964844,0.1937340348958969,-3026.4990234375,304.1410522460937,0.9245885014533995,0.2746800184249878,0.1923374384641647,293.105712890625,297.1499938964844,293.1499938964844,0.1944974958896637,-4109.638671875,304.1442565917969,0.9255533814430236,0.275254875421524,0.2611076533794403,293.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5137506127357483,0.050000000745058,0.2304578274488449,291.13348388671875,291.1499938964844,268.2300109863281,266.80572509765625,282.80181884765625,293.4885559082031,291.1334228515625,1.0,0.2246749401092529,0.8410013914108276,0.8410013914108276,1.0,1.0,-1.0044658184051514,0.4252495169639587,0.5792163014411926,0.1854273676872253,0.0,0.0,0.3922535479068756,37.341583251953125,49.0,-0.8690925240516663,-8434.9521484375,121.32508087158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,306.27490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.697265625,18000.0,0.0,0.0,0.1886897385120391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028648197650909,0.3028694987297058,-4.675091531680664e-06,0.0,0.0001914960885187,0.0,0.0,13.84365463256836,0.0,0.0,0.0,0.3097051084041595,4.0,0.0,1.0
409980,293.0927124023437,297.1499938964844,293.1499938964844,0.0660659447312355,-1667.850830078125,304.1434936523437,0.6878046989440918,0.1168820336461067,0.1059704273939132,293.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5064111948013306,0.050000000745058,0.0486802645027637,293.074462890625,297.1499938964844,293.1499938964844,0.195505142211914,-3048.48828125,304.1410827636719,0.9128870964050292,0.2765684127807617,0.1937282085418701,293.10498046875,297.1499938964844,293.1499938964844,0.1957085281610489,-4130.0166015625,304.1441650390625,0.9130231142044068,0.2765212655067444,0.2623961269855499,293.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5064111948013306,0.050000000745058,0.23091821372509,291.133056640625,291.1499938964844,268.2099914550781,266.7888488769531,282.79998779296875,293.502685546875,291.1330261230469,1.0,0.2291388064622879,0.8407822251319885,0.8407822251319885,1.0,1.0,-1.0101110935211182,0.4276997447013855,0.5824113488197327,0.1868037730455398,0.0,0.0,0.3945465683937073,39.86900329589844,52.0,-0.6061169505119324,-8484.1533203125,127.0019760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9204406738281,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12109375,18000.0,0.0,0.0,0.1897029280662536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054642379283905,0.3054689168930053,-4.683628958446207e-06,0.0,0.0001925243559526,0.0,0.0,14.003655433654783,0.0,0.0,0.0,0.3103635013103485,4.0,0.0,1.0
410040,293.0927124023437,297.1499938964844,293.1499938964844,0.0660659447312355,-1667.850830078125,304.1434936523437,0.6878046989440918,0.1168820336461067,0.1059704273939132,293.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5064111948013306,0.050000000745058,0.0486802645027637,293.074462890625,297.1499938964844,293.1499938964844,0.195505142211914,-3048.48828125,304.1410827636719,0.9128870964050292,0.2765684127807617,0.1937282085418701,293.10498046875,297.1499938964844,293.1499938964844,0.1957085281610489,-4130.0166015625,304.1441650390625,0.9130231142044068,0.2765212655067444,0.2623961269855499,293.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5064111948013306,0.050000000745058,0.23091821372509,291.133056640625,291.1499938964844,268.2099914550781,266.7888488769531,282.79998779296875,293.502685546875,291.1330261230469,1.0,0.2291388064622879,0.8407822251319885,0.8407822251319885,1.0,1.0,-1.0101110935211182,0.4276997447013855,0.5824113488197327,0.1868037730455398,0.0,0.0,0.3945465683937073,39.86900329589844,52.0,-0.6061169505119324,-8484.1533203125,127.0019760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9204406738281,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12109375,18000.0,0.0,0.0,0.1897029280662536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054642379283905,0.3054689168930053,-4.683628958446207e-06,0.0,0.0001925243559526,0.0,0.0,14.003655433654783,0.0,0.0,0.0,0.3103635013103485,4.0,0.0,1.0
410100,293.0924987792969,297.1499938964844,293.1499938964844,0.0667227730154991,-1679.4652099609375,304.1434936523437,0.6846196055412292,0.1176491007208824,0.1067073717713356,293.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5029188990592957,0.050000000745058,0.0487312711775302,293.0745849609375,297.1499938964844,293.1499938964844,0.1963847875595092,-3059.390869140625,304.14111328125,0.9073700308799744,0.2775030136108398,0.1944187134504318,293.1046447753906,297.1499938964844,293.1499938964844,0.1963187903165817,-4140.27197265625,304.14410400390625,0.9071440696716307,0.2771576941013336,0.2630459368228912,293.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5029188990592957,0.050000000745058,0.2311601638793945,291.1329040527344,291.1499938964844,268.20001220703125,266.78033447265625,282.7992553710937,293.5098876953125,291.13287353515625,1.0,0.231432169675827,0.8406726717948914,0.8406726717948914,1.0,1.0,-1.012955904006958,0.4289304316043854,0.584025502204895,0.1875110268592834,0.0,0.0,0.3957023620605469,41.19609832763672,52.0,-0.4718191921710968,-8508.83203125,129.97740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,306.28399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.896484375,18000.0,0.0,0.0,0.1902346014976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067856431007385,0.3067903220653534,-4.688015906140208e-06,0.0,0.0001930639409692,0.0,0.0,14.08544921875,0.0,0.0,0.0,0.3107000887393951,4.0,0.0,1.0
410160,293.0923156738281,297.1499938964844,293.1499938964844,0.0673794969916343,-1691.106201171875,304.1434936523437,0.6815075874328613,0.1184170022606849,0.107446402311325,293.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4995509088039398,0.050000000745058,0.0487836636602878,293.07470703125,297.1499938964844,293.1499938964844,0.197260245680809,-3070.2294921875,304.14111328125,0.902217447757721,0.2784313559532165,0.1951058506965637,293.1043395996094,297.1499938964844,293.1499938964844,0.1969318240880966,-4150.56494140625,304.1440734863281,0.9016790986061096,0.27779620885849,0.2636990547180176,293.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4995509088039398,0.050000000745058,0.2314086854457855,291.1328125,291.1499938964844,268.19000244140625,266.7718200683594,282.7986755371094,293.5172119140625,291.1328125,1.0,0.2337545156478881,0.8405517339706421,0.8405517339706421,1.0,1.0,-1.0158127546310425,0.4301630556583404,0.5856496691703796,0.1882292628288269,0.0,0.0,0.3968594968318939,42.558738708496094,55.0,-0.3333633244037628,-8533.5390625,133.03286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071655273437,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.716796875,18000.0,0.0,0.0,0.1907818466424942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081162869930267,0.3081209659576416,-4.692465154221281e-06,0.0,0.0001936193293659,0.0,0.0,14.168127059936523,0.0,0.0,0.0,0.3110402524471283,4.0,0.0,1.0
410220,293.0919189453125,297.1499938964844,293.1499938964844,0.0686920061707496,-1714.45556640625,304.1434631347656,0.6755635142326355,0.119955226778984,0.1089298948645591,293.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4931573867797851,0.050000000745058,0.0488919280469417,293.0750427246094,297.1499938964844,293.1499938964844,0.1989982724189758,-3091.711669921875,304.14117431640625,0.8925231099128723,0.2802695333957672,0.1964697986841201,293.1037292480469,297.1499938964844,293.1499938964844,0.1981652826070785,-4171.248046875,304.1439819335937,0.8913818001747131,0.2790789604187011,0.2650143504142761,293.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4931573867797851,0.050000000745058,0.2319222539663314,291.1327514648437,291.1499938964844,268.1700134277344,266.7546081542969,282.7978210449219,293.5321044921875,291.1327819824219,1.0,0.2384565472602844,0.8403097987174988,0.8403097987174988,1.0,1.0,-1.0215554237365725,0.4326335191726684,0.588921844959259,0.1896980106830597,0.0,0.0,0.3991639614105224,45.37335586547852,58.0,-0.0606189891695976,-8582.9853515625,139.35470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,306.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.1919177025556564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107889592647552,0.3107936680316925,-4.701497800851939e-06,0.0,0.0001947720593307,0.0,0.0,14.335144996643066,0.0,0.0,0.0,0.3117274045944214,4.0,0.0,1.0
410280,293.0919189453125,297.1499938964844,293.1499938964844,0.0686920061707496,-1714.45556640625,304.1434631347656,0.6755635142326355,0.119955226778984,0.1089298948645591,293.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4931573867797851,0.050000000745058,0.0488919280469417,293.0750427246094,297.1499938964844,293.1499938964844,0.1989982724189758,-3091.711669921875,304.14117431640625,0.8925231099128723,0.2802695333957672,0.1964697986841201,293.1037292480469,297.1499938964844,293.1499938964844,0.1981652826070785,-4171.248046875,304.1439819335937,0.8913818001747131,0.2790789604187011,0.2650143504142761,293.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4931573867797851,0.050000000745058,0.2319222539663314,291.1327514648437,291.1499938964844,268.1700134277344,266.7546081542969,282.7978210449219,293.5321044921875,291.1327819824219,1.0,0.2384565472602844,0.8403097987174988,0.8403097987174988,1.0,1.0,-1.0215554237365725,0.4326335191726684,0.588921844959259,0.1896980106830597,0.0,0.0,0.3991639614105224,45.37335586547852,58.0,-0.0606189891695976,-8582.9853515625,139.35470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,306.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.1919177025556564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107889592647552,0.3107936680316925,-4.701497800851939e-06,0.0,0.0001947720593307,0.0,0.0,14.335144996643066,0.0,0.0,0.0,0.3117274045944214,4.0,0.0,1.0
410340,293.0915832519531,297.1499938964844,293.1499938964844,0.0700031146407127,-1737.889404296875,304.1434631347656,0.6700451374053955,0.1214971989393234,0.11042021214962,293.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4871004223823547,0.050000000745058,0.0490039959549903,293.0754699707031,297.1499938964844,293.1499938964844,0.200717881321907,-3112.920166015625,304.1412658691406,0.8833904266357422,0.2820824086666107,0.1978189200162887,293.1031494140625,297.1499938964844,293.1499938964844,0.1994077116250991,-4192.04736328125,304.1439208984375,0.8817104697227478,0.2803690731525421,0.2663404643535614,293.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4871004223823547,0.050000000745058,0.2324538677930832,291.13287353515625,291.1499938964844,268.1499938964844,266.7372131347656,282.7973937988281,293.5473327636719,291.1329345703125,1.0,0.2431994527578354,0.8400678634643555,0.8400678634643555,1.0,1.0,-1.0273276567459106,0.4351076185703277,0.5922200083732605,0.1912065148353576,0.0,0.0,0.4014376103878021,48.285675048828125,61.0,0.1851309984922409,-8632.3935546875,145.9215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,306.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.431640625,18000.0,0.0,0.0,0.1931009292602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134543597698211,0.3134590685367584,-4.710632310889196e-06,0.0,0.0001959728833753,0.0,0.0,14.502986907958984,0.0,0.0,0.0,0.3124177455902099,4.0,0.0,1.0
410400,293.0915832519531,297.1499938964844,293.1499938964844,0.0700031146407127,-1737.889404296875,304.1434631347656,0.6700451374053955,0.1214971989393234,0.11042021214962,293.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4871004223823547,0.050000000745058,0.0490039959549903,293.0754699707031,297.1499938964844,293.1499938964844,0.200717881321907,-3112.920166015625,304.1412658691406,0.8833904266357422,0.2820824086666107,0.1978189200162887,293.1031494140625,297.1499938964844,293.1499938964844,0.1994077116250991,-4192.04736328125,304.1439208984375,0.8817104697227478,0.2803690731525421,0.2663404643535614,293.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4871004223823547,0.050000000745058,0.2324538677930832,291.13287353515625,291.1499938964844,268.1499938964844,266.7372131347656,282.7973937988281,293.5473327636719,291.1329345703125,1.0,0.2431994527578354,0.8400678634643555,0.8400678634643555,1.0,1.0,-1.0273276567459106,0.4351076185703277,0.5922200083732605,0.1912065148353576,0.0,0.0,0.4014376103878021,48.285675048828125,61.0,0.1851309984922409,-8632.3935546875,145.9215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,306.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.431640625,18000.0,0.0,0.0,0.1931009292602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134543597698211,0.3134590685367584,-4.710632310889196e-06,0.0,0.0001959728833753,0.0,0.0,14.502986907958984,0.0,0.0,0.0,0.3124177455902099,4.0,0.0,1.0
410460,293.0912475585937,297.1499938964844,293.1499938964844,0.0713125541806221,-1761.39892578125,304.1434631347656,0.6649826765060425,0.1230429038405418,0.1119166240096092,293.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4811791181564331,0.050000000745058,0.0491189584136009,293.0759582519531,297.1499938964844,293.1499938964844,0.2024195194244384,-3133.86376953125,304.1413269042969,0.8748822212219238,0.2838723659515381,0.1991534084081649,293.10260009765625,297.1499938964844,293.1499938964844,0.200658306479454,-4212.94921875,304.14385986328125,0.8727279901504517,0.2816661596298218,0.2676760256290436,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4811791181564331,0.050000000745058,0.2329991906881332,291.1331787109375,291.1499938964844,268.1300048828125,266.7196350097656,282.7973022460937,293.5628356933594,291.1332397460937,1.0,0.2479471713304519,0.8398106098175049,0.8398106098175049,1.0,1.0,-1.0331209897994995,0.4375841021537781,0.5955368876457214,0.1927425265312194,0.0,0.0,0.4036622047424316,51.27239990234375,64.0,0.3862824738025665,-8681.708984375,152.69374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690490722656,306.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.525390625,18000.0,0.0,0.0,0.1943193823099136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160889148712158,0.3160936236381531,-4.71978137284168e-06,0.0,0.0001972094760276,0.0,0.0,14.67013931274414,0.0,0.0,0.0,0.3131050169467926,4.0,0.0,1.0
