time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
410520,293.0912475585937,297.1499938964844,293.1499938964844,0.0713125541806221,-1761.39892578125,304.1434631347656,0.6649826765060425,0.1230429038405418,0.1119166240096092,293.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4811791181564331,0.050000000745058,0.0491189584136009,293.0759582519531,297.1499938964844,293.1499938964844,0.2024195194244384,-3133.86376953125,304.1413269042969,0.8748822212219238,0.2838723659515381,0.1991534084081649,293.10260009765625,297.1499938964844,293.1499938964844,0.200658306479454,-4212.94921875,304.14385986328125,0.8727279901504517,0.2816661596298218,0.2676760256290436,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4811791181564331,0.050000000745058,0.2329991906881332,291.1331787109375,291.1499938964844,268.1300048828125,266.7196350097656,282.7973022460937,293.5628356933594,291.1332397460937,1.0,0.2479471713304519,0.8398106098175049,0.8398106098175049,1.0,1.0,-1.0331209897994995,0.4375841021537781,0.5955368876457214,0.1927425265312194,0.0,0.0,0.4036622047424316,51.27239990234375,64.0,0.3862824738025665,-8681.708984375,152.69374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690490722656,306.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.525390625,18000.0,0.0,0.0,0.1943193823099136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160889148712158,0.3160936236381531,-4.71978137284168e-06,0.0,0.0001972094760276,0.0,0.0,14.67013931274414,0.0,0.0,0.0,0.3131050169467926,4.0,0.0,1.0
410580,293.0909423828125,297.1499938964844,293.1499938964844,0.0726203098893165,-1784.9801025390625,304.1434631347656,0.660377025604248,0.1245922967791557,0.113418348133564,293.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.475147545337677,0.050000000745058,0.0492360554635524,293.0764465332031,297.1499938964844,293.1499938964844,0.2041086852550506,-3154.61474609375,304.14141845703125,0.8670215606689453,0.2856462001800537,0.2004770636558532,293.1020812988281,297.1499938964844,293.1499938964844,0.2019174695014953,-4233.9619140625,304.143798828125,0.8644495010375977,0.2829702794551849,0.2690203487873077,293.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.475147545337677,0.050000000745058,0.2335546612739563,291.133544921875,291.1499938964844,268.1099853515625,266.7018127441406,282.79736328125,293.5785217285156,291.13360595703125,1.0,0.2526725828647613,0.8395533561706543,0.8395533561706543,1.0,1.0,-1.0389329195022583,0.4400666058063507,0.59886634349823,0.1942964345216751,0.0,0.0,0.405830055475235,54.314090728759766,67.0,0.5041916370391846,-8730.974609375,159.63893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594665527344,306.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1955603212118148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186778128147125,0.3186825513839721,-4.728874955617357e-06,0.0,0.0001984688569791,0.0,0.0,14.83558750152588,0.0,0.0,0.0,0.3137850165367126,4.0,0.0,1.0
410640,293.0909423828125,297.1499938964844,293.1499938964844,0.0726203098893165,-1784.9801025390625,304.1434631347656,0.660377025604248,0.1245922967791557,0.113418348133564,293.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.475147545337677,0.050000000745058,0.0492360554635524,293.0764465332031,297.1499938964844,293.1499938964844,0.2041086852550506,-3154.61474609375,304.14141845703125,0.8670215606689453,0.2856462001800537,0.2004770636558532,293.1020812988281,297.1499938964844,293.1499938964844,0.2019174695014953,-4233.9619140625,304.143798828125,0.8644495010375977,0.2829702794551849,0.2690203487873077,293.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.475147545337677,0.050000000745058,0.2335546612739563,291.133544921875,291.1499938964844,268.1099853515625,266.7018127441406,282.79736328125,293.5785217285156,291.13360595703125,1.0,0.2526725828647613,0.8395533561706543,0.8395533561706543,1.0,1.0,-1.0389329195022583,0.4400666058063507,0.59886634349823,0.1942964345216751,0.0,0.0,0.405830055475235,54.314090728759766,67.0,0.5041916370391846,-8730.974609375,159.63893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594665527344,306.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1955603212118148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186778128147125,0.3186825513839721,-4.728874955617357e-06,0.0,0.0001984688569791,0.0,0.0,14.83558750152588,0.0,0.0,0.0,0.3137850165367126,4.0,0.0,1.0
410700,293.0908203125,297.1499938964844,293.1499938964844,0.0732735097408294,-1796.7955322265625,304.1434631347656,0.6582388877868652,0.1253682971000671,0.1141709610819816,293.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4720055162906647,0.050000000745058,0.0492952279746532,293.07672119140625,297.1499938964844,293.1499938964844,0.2049499899148941,-3164.93603515625,304.1414489746094,0.863330066204071,0.2865281999111175,0.2011357992887497,293.1018371582031,297.1499938964844,293.1499938964844,0.2025501877069473,-4244.50927734375,304.143798828125,0.8605673313140869,0.2836247682571411,0.2696954607963562,293.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4720055162906647,0.050000000745058,0.2338353395462036,291.1337585449219,291.1499938964844,268.1000061035156,266.6928405761719,282.7974548339844,293.58642578125,291.1338195800781,1.0,0.2550211250782013,0.839424729347229,0.839424729347229,1.0,1.0,-1.041845202445984,0.4413099884986877,0.6005351543426514,0.1950794011354446,0.0,0.0,0.4068929255008697,55.851051330566406,67.0,0.5438027381896973,-8755.609375,163.16888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85552978515625,306.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.802734375,18000.0,0.0,0.0,0.1961854100227356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199547231197357,0.3199594616889953,-4.733394234790467e-06,0.0,0.0001991032477235,0.0,0.0,14.917616844177246,0.0,0.0,0.0,0.3141219913959503,4.0,0.0,1.0
410760,293.0906677246094,297.1499938964844,293.1499938964844,0.0739262625575065,-1808.62646484375,304.1434631347656,0.6562077403068542,0.1261452287435531,0.11492470651865,293.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4687343835830688,0.050000000745058,0.0493547059595584,293.07696533203125,297.1499938964844,293.1499938964844,0.205789029598236,-3175.219970703125,304.1414794921875,0.8597943782806396,0.2874069809913635,0.2017923891544342,293.10162353515625,297.1499938964844,293.1499938964844,0.2031850069761276,-4255.083984375,304.1437683105469,0.8568522930145264,0.2842811048030853,0.2703725397586822,293.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4687343835830688,0.050000000745058,0.2341174781322479,291.1339416503906,291.1499938964844,268.0899963378906,266.68377685546875,282.7975769042969,293.5943908691406,291.134033203125,1.0,0.2573569416999817,0.8392859697341919,0.8392859697341919,1.0,1.0,-1.044760823249817,0.4425539374351501,0.602206826210022,0.1958652883768081,0.0,0.0,0.4079395532608032,57.39594268798828,70.0,0.5784689784049988,-8780.2353515625,166.7321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522033691406,306.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.923828125,18000.0,0.0,0.0,0.1968118250370025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32121741771698,0.3212221562862396,-4.737888048111927e-06,0.0,0.0001997389772441,0.0,0.0,14.999021530151367,0.0,0.0,0.0,0.3144562542438507,4.0,0.0,1.0
410820,293.0904235839844,297.1499938964844,293.1499938964844,0.0752304643392562,-1832.333251953125,304.1434631347656,0.652446448802948,0.1277018040418625,0.1164352968335151,293.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4616864025592804,0.050000000745058,0.0494744181632995,293.07745361328125,297.1499938964844,293.1499938964844,0.2074612230062484,-3195.68896484375,304.1415100097656,0.8531649708747864,0.2891555726528168,0.2030998170375824,293.1011657714844,297.1499938964844,293.1499938964844,0.2044607251882553,-4276.31103515625,304.1437072753906,0.8498938679695129,0.2855988144874573,0.2717322707176208,293.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4616864025592804,0.050000000745058,0.2346853464841842,291.1343994140625,291.1499938964844,268.07000732421875,266.6655578613281,282.79791259765625,293.6103820800781,291.1344909667969,1.0,0.2619858682155609,0.8390085101127625,0.8390085101127625,1.0,1.0,-1.050600290298462,0.4450447857379913,0.6055554747581482,0.1974463015794754,0.0,0.0,0.4099849462509155,60.50541305541992,58.0,0.6241288185119629,-8829.4453125,173.9513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84735107421875,306.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1875,18000.0,0.0,0.0,0.1980629861354828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236993849277496,0.3237041532993316,-4.746785634779371e-06,0.0,0.0002010087482631,0.0,0.0,15.15984344482422,0.0,0.0,0.0,0.3151164054870605,4.0,0.0,1.0
410880,293.0904235839844,297.1499938964844,293.1499938964844,0.0752304643392562,-1832.333251953125,304.1434631347656,0.652446448802948,0.1277018040418625,0.1164352968335151,293.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4616864025592804,0.050000000745058,0.0494744181632995,293.07745361328125,297.1499938964844,293.1499938964844,0.2074612230062484,-3195.68896484375,304.1415100097656,0.8531649708747864,0.2891555726528168,0.2030998170375824,293.1011657714844,297.1499938964844,293.1499938964844,0.2044607251882553,-4276.31103515625,304.1437072753906,0.8498938679695129,0.2855988144874573,0.2717322707176208,293.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4616864025592804,0.050000000745058,0.2346853464841842,291.1343994140625,291.1499938964844,268.07000732421875,266.6655578613281,282.79791259765625,293.6103820800781,291.1344909667969,1.0,0.2619858682155609,0.8390085101127625,0.8390085101127625,1.0,1.0,-1.050600290298462,0.4450447857379913,0.6055554747581482,0.1974463015794754,0.0,0.0,0.4099849462509155,60.50541305541992,58.0,0.6241288185119629,-8829.4453125,173.9513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84735107421875,306.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1875,18000.0,0.0,0.0,0.1980629861354828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236993849277496,0.3237041532993316,-4.746785634779371e-06,0.0,0.0002010087482631,0.0,0.0,15.15984344482422,0.0,0.0,0.0,0.3151164054870605,4.0,0.0,1.0
410940,293.09002685546875,297.1499938964844,293.1499938964844,0.0764155015349388,-1853.909912109375,304.1436767578125,0.6567954421043396,0.1292902678251266,0.1178196296095848,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.463632583618164,0.050000000745058,0.0494423061609268,293.0777282714844,297.1499938964844,293.1499938964844,0.2089908868074417,-3214.316162109375,304.1418151855469,0.8570155501365662,0.2909387350082397,0.2043055891990661,293.1006164550781,297.1499938964844,293.1499938964844,0.2055973708629608,-4295.107421875,304.1439208984375,0.8533070087432861,0.2869437038898468,0.2729574739933014,293.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.463632583618164,0.050000000745058,0.2345330119132995,291.13592529296875,291.1499938964844,268.04998779296875,266.64715576171875,282.7981872558594,293.6258850097656,291.1363220214844,1.0,0.2609677612781524,0.838731050491333,0.838731050491333,1.0,1.0,-1.054959058761597,0.4468976855278015,0.6080614328384399,0.1986308842897415,0.0,0.0,0.4117928147315979,59.75136566162109,46.0,2.731167316436768,-8872.279296875,173.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845458984375,306.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.48046875,18000.0,0.0,0.0,0.1992977857589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260306417942047,0.3260354101657867,-4.755450390803162e-06,0.0,0.0002022619155468,0.0,0.0,15.31256866455078,0.0,0.0,0.0,0.3157414197921753,4.0,0.0,1.0
411000,293.09002685546875,297.1499938964844,293.1499938964844,0.0764155015349388,-1853.909912109375,304.1436767578125,0.6567954421043396,0.1292902678251266,0.1178196296095848,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.463632583618164,0.050000000745058,0.0494423061609268,293.0777282714844,297.1499938964844,293.1499938964844,0.2089908868074417,-3214.316162109375,304.1418151855469,0.8570155501365662,0.2909387350082397,0.2043055891990661,293.1006164550781,297.1499938964844,293.1499938964844,0.2055973708629608,-4295.107421875,304.1439208984375,0.8533070087432861,0.2869437038898468,0.2729574739933014,293.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.463632583618164,0.050000000745058,0.2345330119132995,291.13592529296875,291.1499938964844,268.04998779296875,266.64715576171875,282.7981872558594,293.6258850097656,291.1363220214844,1.0,0.2609677612781524,0.838731050491333,0.838731050491333,1.0,1.0,-1.054959058761597,0.4468976855278015,0.6080614328384399,0.1986308842897415,0.0,0.0,0.4117928147315979,59.75136566162109,46.0,2.731167316436768,-8872.279296875,173.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845458984375,306.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.48046875,18000.0,0.0,0.0,0.1992977857589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260306417942047,0.3260354101657867,-4.755450390803162e-06,0.0,0.0002022619155468,0.0,0.0,15.31256866455078,0.0,0.0,0.0,0.3157414197921753,4.0,0.0,1.0
411060,293.08941650390625,297.1499938964844,293.1499938964844,0.0775264948606491,-1874.16796875,304.1439208984375,0.6684174537658691,0.1309329718351364,0.1191369593143463,293.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4723749160766601,0.050000000745058,0.0492882579565048,293.0775756835937,297.1499938964844,293.1499938964844,0.2104407101869583,-3231.910400390625,304.1421203613281,0.8700364828109741,0.292801022529602,0.2054745703935623,293.09991455078125,297.1499938964844,293.1499938964844,0.2066295892000198,-4312.09375,304.14422607421875,0.8657355308532715,0.2883366048336029,0.2741047143936157,293.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4723749160766601,0.050000000745058,0.2338022738695144,291.139404296875,291.1499938964844,268.0299987792969,266.6285705566406,282.7976379394531,293.63970947265625,291.1398010253906,1.0,0.2560471594333648,0.8384445905685425,0.8384445905685425,1.0,1.0,-1.0582587718963623,0.4482958316802978,0.6099628806114197,0.1995230019092559,0.0,0.0,0.4129752218723297,55.89566802978516,34.0,4.272453308105469,-8905.302734375,167.88963317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,306.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.701171875,18000.0,0.0,0.0,0.2004700303077697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276880383491516,0.3276928067207336,-4.762398475577356e-06,0.0,0.0002034515928244,0.0,0.0,15.423946380615234,0.0,0.0,0.0,0.3162003457546234,4.0,0.0,1.0
411120,293.08941650390625,297.1499938964844,293.1499938964844,0.0775264948606491,-1874.16796875,304.1439208984375,0.6684174537658691,0.1309329718351364,0.1191369593143463,293.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4723749160766601,0.050000000745058,0.0492882579565048,293.0775756835937,297.1499938964844,293.1499938964844,0.2104407101869583,-3231.910400390625,304.1421203613281,0.8700364828109741,0.292801022529602,0.2054745703935623,293.09991455078125,297.1499938964844,293.1499938964844,0.2066295892000198,-4312.09375,304.14422607421875,0.8657355308532715,0.2883366048336029,0.2741047143936157,293.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4723749160766601,0.050000000745058,0.2338022738695144,291.139404296875,291.1499938964844,268.0299987792969,266.6285705566406,282.7976379394531,293.63970947265625,291.1398010253906,1.0,0.2560471594333648,0.8384445905685425,0.8384445905685425,1.0,1.0,-1.0582587718963623,0.4482958316802978,0.6099628806114197,0.1995230019092559,0.0,0.0,0.4129752218723297,55.89566802978516,34.0,4.272453308105469,-8905.302734375,167.88963317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,306.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.701171875,18000.0,0.0,0.0,0.2004700303077697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276880383491516,0.3276928067207336,-4.762398475577356e-06,0.0,0.0002034515928244,0.0,0.0,15.423946380615234,0.0,0.0,0.0,0.3162003457546234,4.0,0.0,1.0
411180,293.08868408203125,297.1499938964844,293.1499938964844,0.0786033794283866,-1893.8614501953125,304.1441650390625,0.6871588230133057,0.1326160281896591,0.1204166039824485,293.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4845266342163086,0.050000000745058,0.0490534007549285,293.0771179199219,297.1499938964844,293.1499938964844,0.211876779794693,-3249.329833984375,304.1423645019531,0.8919275403022766,0.2947245836257934,0.2066296339035034,293.09912109375,297.1499938964844,293.1499938964844,0.2076281309127807,-4328.52001953125,304.1445007324219,0.8869300484657288,0.2897706627845764,0.2752116620540619,293.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4845266342163086,0.050000000745058,0.2326882034540176,291.1426086425781,291.1499938964844,268.010009765625,266.60986328125,282.7965393066406,293.6523132324219,291.1429748535156,1.0,0.2481882572174072,0.838158130645752,0.838158130645752,1.0,1.0,-1.0608909130096436,0.4494060575962066,0.6114848256111145,0.2002350836992263,0.0,0.0,0.413743644952774,49.98502349853516,25.0,4.370066165924072,-8931.7822265625,157.97482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614501953125,306.3685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.154296875,18000.0,0.0,0.0,0.2015304863452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287796378135681,0.3287844061851501,-4.767146492667962e-06,0.0,0.0002045278233708,0.0,0.0,15.49803352355957,0.0,0.0,0.0,0.3165069818496704,4.0,0.0,1.0
411240,293.08868408203125,297.1499938964844,293.1499938964844,0.0786033794283866,-1893.8614501953125,304.1441650390625,0.6871588230133057,0.1326160281896591,0.1204166039824485,293.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4845266342163086,0.050000000745058,0.0490534007549285,293.0771179199219,297.1499938964844,293.1499938964844,0.211876779794693,-3249.329833984375,304.1423645019531,0.8919275403022766,0.2947245836257934,0.2066296339035034,293.09912109375,297.1499938964844,293.1499938964844,0.2076281309127807,-4328.52001953125,304.1445007324219,0.8869300484657288,0.2897706627845764,0.2752116620540619,293.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4845266342163086,0.050000000745058,0.2326882034540176,291.1426086425781,291.1499938964844,268.010009765625,266.60986328125,282.7965393066406,293.6523132324219,291.1429748535156,1.0,0.2481882572174072,0.838158130645752,0.838158130645752,1.0,1.0,-1.0608909130096436,0.4494060575962066,0.6114848256111145,0.2002350836992263,0.0,0.0,0.413743644952774,49.98502349853516,25.0,4.370066165924072,-8931.7822265625,157.97482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614501953125,306.3685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.154296875,18000.0,0.0,0.0,0.2015304863452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287796378135681,0.3287844061851501,-4.767146492667962e-06,0.0,0.0002045278233708,0.0,0.0,15.49803352355957,0.0,0.0,0.0,0.3165069818496704,4.0,0.0,1.0
411300,293.0882873535156,297.1499938964844,293.1499938964844,0.0791418775916099,-1903.7333984375,304.14422607421875,0.6986201405525208,0.1334684491157531,0.1210571378469467,293.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4913184940814972,0.050000000745058,0.0489248447120189,293.07684326171875,297.1499938964844,293.1499938964844,0.2126030772924423,-3258.141845703125,304.1424255371094,0.905556619167328,0.2957026660442352,0.2072121798992157,293.09869384765625,297.1499938964844,293.1499938964844,0.2081305384635925,-4336.79296875,304.1445617675781,0.9001755714416504,0.2904999256134033,0.2757667899131775,293.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4913184940814972,0.050000000745058,0.2320783883333206,291.1440734863281,291.1499938964844,268.0,266.6004638671875,282.7958374023437,293.6583251953125,291.1443786621094,1.0,0.2438257485628128,0.8380149006843567,0.8380149006843567,1.0,1.0,-1.0621387958526611,0.4499316811561584,0.6122071146965027,0.2005732059478759,0.0,0.0,0.4139917194843292,46.74707794189453,25.0,4.078895092010498,-8943.6669921875,152.4692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704528808594,306.3764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.2020085453987121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329150527715683,0.329155296087265,-4.768839062307961e-06,0.0,0.0002050129842245,0.0,0.0,15.52348518371582,0.0,0.0,0.0,0.3166124820709228,4.0,0.0,1.0
411360,293.0879211425781,297.1499938964844,293.1499938964844,0.0796822980046272,-1913.6580810546875,304.1443176269531,0.7113723158836365,0.1343250125646591,0.1216985434293747,293.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.4989896416664123,0.050000000745058,0.0487924069166183,293.0765686035156,297.1499938964844,293.1499938964844,0.2133373767137527,-3267.053466796875,304.1424560546875,0.9224344491958618,0.2966863811016083,0.2077968716621399,293.0982360839844,297.1499938964844,293.1499938964844,0.2086398601531982,-4345.1884765625,304.1446228027344,0.9160566329956056,0.2912348806858063,0.2763240933418274,293.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.4989896416664123,0.050000000745058,0.2314501702785492,291.1452331542969,291.1499938964844,267.989990234375,266.5910339355469,282.7951354980469,293.664306640625,291.1454772949219,1.0,0.239188864827156,0.8378800749778748,0.8378800749778748,1.0,1.0,-1.063366413116455,0.4504485130310058,0.6129179000854492,0.2009082436561584,0.0,0.0,0.4141886532306671,43.41063690185547,25.0,3.508328676223755,-8954.978515625,146.7669219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812866210937,306.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87109375,18000.0,0.0,0.0,0.2024485766887664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329432725906372,0.3294374942779541,-4.7701414587209e-06,0.0,0.0002054595825029,0.0,0.0,15.54290771484375,0.0,0.0,0.0,0.3166934549808502,4.0,0.0,1.0
411420,293.0872497558594,297.1499938964844,293.1499938964844,0.080827459692955,-1934.76220703125,304.144287109375,0.7314391136169434,0.1360341310501098,0.123050644993782,293.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5125421285629272,0.050000000745058,0.0485979281365871,293.0760803222656,297.1499938964844,293.1499938964844,0.2148941457271576,-3285.979248046875,304.1423645019531,0.952060878276825,0.2986429333686828,0.2090186923742294,293.0974426269531,297.1499938964844,293.1499938964844,0.209752008318901,-4363.58642578125,304.1445617675781,0.945188283920288,0.292708545923233,0.2775177657604217,293.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5125421285629272,0.050000000745058,0.2305276542901992,291.1463623046875,291.1499938964844,267.9700012207031,266.57208251953125,282.7937927246094,293.67657470703125,291.1463623046875,1.0,0.2326614409685135,0.8376104831695557,0.8376104831695557,1.0,1.0,-1.066547393798828,0.4517944753170013,0.6147528886795044,0.2017803788185119,0.0,0.0,0.4145779013633728,38.53020858764648,25.0,1.3280096054077148,-8980.2626953125,138.7602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,306.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.794921875,18000.0,0.0,0.0,0.2032180279493332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299010694026947,0.3299058377742767,-4.772060947288992e-06,0.0,0.0002062404673779,0.0,0.0,15.574444770812988,0.0,0.0,0.0,0.3168250322341919,4.0,0.0,1.0
411480,293.0872497558594,297.1499938964844,293.1499938964844,0.080827459692955,-1934.76220703125,304.144287109375,0.7314391136169434,0.1360341310501098,0.123050644993782,293.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5125421285629272,0.050000000745058,0.0485979281365871,293.0760803222656,297.1499938964844,293.1499938964844,0.2148941457271576,-3285.979248046875,304.1423645019531,0.952060878276825,0.2986429333686828,0.2090186923742294,293.0974426269531,297.1499938964844,293.1499938964844,0.209752008318901,-4363.58642578125,304.1445617675781,0.945188283920288,0.292708545923233,0.2775177657604217,293.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5125421285629272,0.050000000745058,0.2305276542901992,291.1463623046875,291.1499938964844,267.9700012207031,266.57208251953125,282.7937927246094,293.67657470703125,291.1463623046875,1.0,0.2326614409685135,0.8376104831695557,0.8376104831695557,1.0,1.0,-1.066547393798828,0.4517944753170013,0.6147528886795044,0.2017803788185119,0.0,0.0,0.4145779013633728,38.53020858764648,25.0,1.3280096054077148,-8980.2626953125,138.7602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,306.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.794921875,18000.0,0.0,0.0,0.2032180279493332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299010694026947,0.3299058377742767,-4.772060947288992e-06,0.0,0.0002062404673779,0.0,0.0,15.574444770812988,0.0,0.0,0.0,0.3168250322341919,4.0,0.0,1.0
411540,293.08673095703125,297.1499938964844,293.1499938964844,0.0820125490427017,-1956.6776123046875,304.14422607421875,0.7490394115447998,0.1377304792404174,0.1244408339262008,293.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5250661969184875,0.050000000745058,0.0484555289149284,293.0758361816406,297.1499938964844,293.1499938964844,0.2165033966302871,-3305.5400390625,304.1422424316406,0.975192368030548,0.3005673885345459,0.2102578580379486,293.0967712402344,297.1499938964844,293.1499938964844,0.2109380662441253,-4383.2333984375,304.1444091796875,0.9686661958694458,0.2941785752773285,0.278761088848114,293.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5250661969184875,0.050000000745058,0.2298521697521209,291.1459045410156,291.1499938964844,267.95001220703125,266.5530700683594,282.79302978515625,293.68994140625,291.1458435058594,1.0,0.2278378754854202,0.8373408913612366,0.8373408913612366,1.0,1.0,-1.0702139139175415,0.4533474445343017,0.6168664693832397,0.2027947008609771,0.0,0.0,0.4151511490345001,34.97538375854492,28.0,-0.2953233122825622,-9009.68359375,133.24049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342041015625,306.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.2038618773221969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305416107177734,0.3305463790893554,-4.774158696818631e-06,0.0,0.0002068938920274,0.0,0.0,15.616048812866213,0.0,0.0,0.0,0.3169950544834137,4.0,0.0,1.0
411600,293.08673095703125,297.1499938964844,293.1499938964844,0.0820125490427017,-1956.6776123046875,304.14422607421875,0.7490394115447998,0.1377304792404174,0.1244408339262008,293.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5250661969184875,0.050000000745058,0.0484555289149284,293.0758361816406,297.1499938964844,293.1499938964844,0.2165033966302871,-3305.5400390625,304.1422424316406,0.975192368030548,0.3005673885345459,0.2102578580379486,293.0967712402344,297.1499938964844,293.1499938964844,0.2109380662441253,-4383.2333984375,304.1444091796875,0.9686661958694458,0.2941785752773285,0.278761088848114,293.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5250661969184875,0.050000000745058,0.2298521697521209,291.1459045410156,291.1499938964844,267.95001220703125,266.5530700683594,282.79302978515625,293.68994140625,291.1458435058594,1.0,0.2278378754854202,0.8373408913612366,0.8373408913612366,1.0,1.0,-1.0702139139175415,0.4533474445343017,0.6168664693832397,0.2027947008609771,0.0,0.0,0.4151511490345001,34.97538375854492,28.0,-0.2953233122825622,-9009.68359375,133.24049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342041015625,306.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.2038618773221969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305416107177734,0.3305463790893554,-4.774158696818631e-06,0.0,0.0002068938920274,0.0,0.0,15.616048812866213,0.0,0.0,0.0,0.3169950544834137,4.0,0.0,1.0
411660,293.0863342285156,297.1499938964844,293.1499938964844,0.0832397192716598,-1979.4306640625,304.14410400390625,0.7619127035140991,0.1394147276878357,0.1258793622255325,293.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5334694385528564,0.050000000745058,0.0483746565878391,293.0757751464844,297.1499938964844,293.1499938964844,0.2181558758020401,-3325.604248046875,304.1420593261719,0.9886103868484496,0.3024585843086242,0.2115205377340316,293.09619140625,297.1499938964844,293.1499938964844,0.2121888846158981,-4403.9482421875,304.1441650390625,0.982437252998352,0.2956430912017822,0.2800616919994354,293.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5334694385528564,0.050000000745058,0.2294685393571853,291.1448974609375,291.1499938964844,267.92999267578125,266.5339660644531,282.7927551269531,293.7043151855469,291.1447448730469,1.0,0.2254636287689209,0.8370597958564758,0.8370597958564758,1.0,1.0,-1.074459433555603,0.4551487863063812,0.6193105578422546,0.2039723843336105,0.0,0.0,0.4158889949321747,32.9865837097168,31.0,-1.4337623119354248,-9042.7880859375,130.68858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,306.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.2044167965650558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313738405704498,0.3313786089420318,-4.776920377480565e-06,0.0,0.0002074570656986,0.0,0.0,15.670292854309082,0.0,0.0,0.0,0.3172163963317871,4.0,0.0,1.0
411720,293.0863342285156,297.1499938964844,293.1499938964844,0.0832397192716598,-1979.4306640625,304.14410400390625,0.7619127035140991,0.1394147276878357,0.1258793622255325,293.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5334694385528564,0.050000000745058,0.0483746565878391,293.0757751464844,297.1499938964844,293.1499938964844,0.2181558758020401,-3325.604248046875,304.1420593261719,0.9886103868484496,0.3024585843086242,0.2115205377340316,293.09619140625,297.1499938964844,293.1499938964844,0.2121888846158981,-4403.9482421875,304.1441650390625,0.982437252998352,0.2956430912017822,0.2800616919994354,293.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5334694385528564,0.050000000745058,0.2294685393571853,291.1448974609375,291.1499938964844,267.92999267578125,266.5339660644531,282.7927551269531,293.7043151855469,291.1447448730469,1.0,0.2254636287689209,0.8370597958564758,0.8370597958564758,1.0,1.0,-1.074459433555603,0.4551487863063812,0.6193105578422546,0.2039723843336105,0.0,0.0,0.4158889949321747,32.9865837097168,31.0,-1.4337623119354248,-9042.7880859375,130.68858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,306.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.2044167965650558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313738405704498,0.3313786089420318,-4.776920377480565e-06,0.0,0.0002074570656986,0.0,0.0,15.670292854309082,0.0,0.0,0.0,0.3172163963317871,4.0,0.0,1.0
411780,293.0860290527344,297.1499938964844,293.1499938964844,0.0844965726137161,-2002.784912109375,304.1439819335937,0.7694284915924072,0.1410853415727615,0.1273504346609115,293.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.537236213684082,0.050000000745058,0.0483414009213447,293.0758972167969,297.1499938964844,293.1499938964844,0.2198349386453628,-3345.9599609375,304.14190673828125,0.9947776198387146,0.3043123185634613,0.2127920687198639,293.0957336425781,297.1499938964844,293.1499938964844,0.2134909629821777,-4425.4921875,304.1439514160156,0.988692045211792,0.2971001863479614,0.2814027667045593,293.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.537236213684082,0.050000000745058,0.2293107956647873,291.143310546875,291.1499938964844,267.9100036621094,266.5148620605469,282.79302978515625,293.7196655273437,291.14312744140625,1.0,0.2249149084091186,0.8367787599563599,0.8367787599563599,1.0,1.0,-1.0791316032409668,0.4571339190006256,0.6219976544380188,0.2052729427814483,0.0,0.0,0.4168873727321625,32.209800720214844,34.0,-2.0941197872161865,-9079.4638671875,130.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,306.4546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.43359375,18000.0,0.0,0.0,0.2049238681793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332507848739624,0.3325126469135284,-4.7806461225263774e-06,0.0,0.0002079716650769,0.0,0.0,15.744242668151855,0.0,0.0,0.0,0.3175175487995147,4.0,0.0,1.0
411840,293.0860290527344,297.1499938964844,293.1499938964844,0.0844965726137161,-2002.784912109375,304.1439819335937,0.7694284915924072,0.1410853415727615,0.1273504346609115,293.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.537236213684082,0.050000000745058,0.0483414009213447,293.0758972167969,297.1499938964844,293.1499938964844,0.2198349386453628,-3345.9599609375,304.14190673828125,0.9947776198387146,0.3043123185634613,0.2127920687198639,293.0957336425781,297.1499938964844,293.1499938964844,0.2134909629821777,-4425.4921875,304.1439514160156,0.988692045211792,0.2971001863479614,0.2814027667045593,293.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.537236213684082,0.050000000745058,0.2293107956647873,291.143310546875,291.1499938964844,267.9100036621094,266.5148620605469,282.79302978515625,293.7196655273437,291.14312744140625,1.0,0.2249149084091186,0.8367787599563599,0.8367787599563599,1.0,1.0,-1.0791316032409668,0.4571339190006256,0.6219976544380188,0.2052729427814483,0.0,0.0,0.4168873727321625,32.209800720214844,34.0,-2.0941197872161865,-9079.4638671875,130.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,306.4546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.43359375,18000.0,0.0,0.0,0.2049238681793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332507848739624,0.3325126469135284,-4.7806461225263774e-06,0.0,0.0002079716650769,0.0,0.0,15.744242668151855,0.0,0.0,0.0,0.3175175487995147,4.0,0.0,1.0
411900,293.0859375,297.1499938964844,293.1499938964844,0.0851323381066322,-2014.61279296875,304.1439208984375,0.7713320851325989,0.1419165581464767,0.1280951797962188,293.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5375590324401855,0.050000000745058,0.0483386181294918,293.0760192871094,297.1499938964844,293.1499938964844,0.2206781655550003,-3356.166748046875,304.141845703125,0.9958935976028442,0.3052265644073486,0.2134289741516113,293.09552001953125,297.1499938964844,293.1499938964844,0.2141545563936233,-4436.4580078125,304.1438293457031,0.989740550518036,0.2978264987468719,0.2820848822593689,293.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5375590324401855,0.050000000745058,0.2292975932359695,291.1424865722656,291.1499938964844,267.8999938964844,266.5052795410156,282.7933044433594,293.7276611328125,291.1423034667969,1.0,0.2251876443624496,0.8366382122039795,0.8366382122039795,1.0,1.0,-1.0815894603729248,0.4581792056560516,0.6234102249145508,0.2059581577777862,0.0,0.0,0.4174715876579284,32.173675537109375,34.0,-2.221590757369995,-9098.8115234375,131.00328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889221191406,306.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46875,18000.0,0.0,0.0,0.2051724940538406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331867456436157,0.3331915438175201,-4.782934865943389e-06,0.0,0.0002082239952869,0.0,0.0,15.78877067565918,0.0,0.0,0.0,0.3176988363265991,4.0,0.0,1.0
411960,293.0858459472656,297.1499938964844,293.1499938964844,0.0857720673084259,-2026.5225830078125,304.14385986328125,0.7721521854400635,0.1427453309297561,0.1288449317216873,293.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5369881391525269,0.050000000745058,0.0483435057103633,293.076171875,297.1499938964844,293.1499938964844,0.2215227335691452,-3366.379150390625,304.14178466796875,0.9959665536880492,0.3061329126358032,0.2140659242868423,293.0953674316406,297.1499938964844,293.1499938964844,0.2148251980543136,-4447.5302734375,304.14373779296875,0.989675521850586,0.2985515892505646,0.2827733755111694,293.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5369881391525269,0.050000000745058,0.2293207794427871,291.1416320800781,291.1499938964844,267.8900146484375,266.4956970214844,282.793701171875,293.73583984375,291.1414794921875,1.0,0.2257630974054336,0.8364849090576172,0.8364849090576172,1.0,1.0,-1.0841139554977417,0.4592527151107788,0.6248612403869629,0.2066616117954254,0.0,0.0,0.4181119799613952,32.332908630371094,37.0,-2.287290334701538,-9118.6728515625,131.93902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,306.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.51953125,18000.0,0.0,0.0,0.2054241895675659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339361846446991,0.3339409828186035,-4.78549509352888e-06,0.0,0.0002084794396068,0.0,0.0,15.838098526000977,0.0,0.0,0.0,0.3178997635841369,4.0,0.0,1.0
412020,293.0857238769531,297.1499938964844,293.1499938964844,0.0870610848069191,-2050.541259765625,304.1437683105469,0.7711115479469299,0.1443958431482315,0.1303564757108688,293.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5336811542510986,0.050000000745058,0.0483726449310779,293.07647705078125,297.1499938964844,293.1499938964844,0.2232196480035781,-3386.86962890625,304.1416931152344,0.993542492389679,0.3079456984996795,0.2153431475162506,293.0951232910156,297.1499938964844,293.1499938964844,0.2161807417869568,-4469.87890625,304.1435852050781,0.9867784976959229,0.2999833524227142,0.2841619551181793,293.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5336811542510986,0.050000000745058,0.2294590026140213,291.1399841308594,291.1499938964844,267.8699951171875,266.4765014648437,282.7930603027344,293.7500915527344,291.1397705078125,1.0,0.2276690006256103,0.8361782431602478,0.8361782431602478,1.0,1.0,-1.0893287658691406,0.4614722430706024,0.627856433391571,0.2081157118082046,0.0,0.0,0.419560432434082,33.144142150878906,40.0,-2.5442376136779785,-9160.482421875,134.7776336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,306.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.62109375,18000.0,0.0,0.0,0.2059534788131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356465995311737,0.3356513977050781,-4.791424544237088e-06,0.0,0.0002090165944537,0.0,0.0,15.95122528076172,0.0,0.0,0.0,0.318360686302185,4.0,0.0,1.0
412080,293.0857238769531,297.1499938964844,293.1499938964844,0.0870610848069191,-2050.541259765625,304.1437683105469,0.7711115479469299,0.1443958431482315,0.1303564757108688,293.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5336811542510986,0.050000000745058,0.0483726449310779,293.07647705078125,297.1499938964844,293.1499938964844,0.2232196480035781,-3386.86962890625,304.1416931152344,0.993542492389679,0.3079456984996795,0.2153431475162506,293.0951232910156,297.1499938964844,293.1499938964844,0.2161807417869568,-4469.87890625,304.1435852050781,0.9867784976959229,0.2999833524227142,0.2841619551181793,293.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5336811542510986,0.050000000745058,0.2294590026140213,291.1399841308594,291.1499938964844,267.8699951171875,266.4765014648437,282.7930603027344,293.7500915527344,291.1397705078125,1.0,0.2276690006256103,0.8361782431602478,0.8361782431602478,1.0,1.0,-1.0893287658691406,0.4614722430706024,0.627856433391571,0.2081157118082046,0.0,0.0,0.419560432434082,33.144142150878906,40.0,-2.5442376136779785,-9160.482421875,134.7776336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,306.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.62109375,18000.0,0.0,0.0,0.2059534788131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356465995311737,0.3356513977050781,-4.791424544237088e-06,0.0,0.0002090165944537,0.0,0.0,15.95122528076172,0.0,0.0,0.0,0.318360686302185,4.0,0.0,1.0
412140,293.0845031738281,297.1499938964844,293.1499938964844,0.0884740874171257,-2076.961669921875,304.1434631347656,0.767656683921814,0.1462635397911071,0.1319931298494339,293.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.528326690196991,0.050000000745058,0.0484228022396564,293.0770568847656,297.1499938964844,293.1499938964844,0.2250000983476638,-3408.3857421875,304.1415100097656,0.9883596301078796,0.3096936643123626,0.2166385799646377,293.09576416015625,297.1499938964844,293.1499938964844,0.2175023555755615,-4491.65576171875,304.1435241699219,0.9807721376419068,0.3012450933456421,0.2854476869106293,293.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.528326690196991,0.050000000745058,0.2296969294548034,291.13555908203125,291.1499938964844,267.8500061035156,266.4573669433594,282.7792053222656,293.7415466308594,291.1349792480469,1.0,0.2303770333528518,0.8358715176582336,0.8358715176582336,1.0,1.0,-1.0947370529174805,0.4637773334980011,0.630959689617157,0.2096244096755981,0.0,0.0,0.4217288494110107,34.49066162109375,43.0,-6.046905994415283,-9211.6083984375,138.68836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013732910156,306.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.41015625,18000.0,0.0,0.0,0.2065543681383133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379881083965301,0.3379929065704345,-4.799012913281331e-06,0.0,0.0002096264361171,0.0,0.0,16.105117797851562,0.0,0.0,0.0,0.3189902007579803,4.0,0.0,1.0
412200,293.0845031738281,297.1499938964844,293.1499938964844,0.0884740874171257,-2076.961669921875,304.1434631347656,0.767656683921814,0.1462635397911071,0.1319931298494339,293.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.528326690196991,0.050000000745058,0.0484228022396564,293.0770568847656,297.1499938964844,293.1499938964844,0.2250000983476638,-3408.3857421875,304.1415100097656,0.9883596301078796,0.3096936643123626,0.2166385799646377,293.09576416015625,297.1499938964844,293.1499938964844,0.2175023555755615,-4491.65576171875,304.1435241699219,0.9807721376419068,0.3012450933456421,0.2854476869106293,293.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.528326690196991,0.050000000745058,0.2296969294548034,291.13555908203125,291.1499938964844,267.8500061035156,266.4573669433594,282.7792053222656,293.7415466308594,291.1349792480469,1.0,0.2303770333528518,0.8358715176582336,0.8358715176582336,1.0,1.0,-1.0947370529174805,0.4637773334980011,0.630959689617157,0.2096244096755981,0.0,0.0,0.4217288494110107,34.49066162109375,43.0,-6.046905994415283,-9211.6083984375,138.68836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013732910156,306.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.41015625,18000.0,0.0,0.0,0.2065543681383133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379881083965301,0.3379929065704345,-4.799012913281331e-06,0.0,0.0002096264361171,0.0,0.0,16.105117797851562,0.0,0.0,0.0,0.3189902007579803,4.0,0.0,1.0
412260,293.0819091796875,297.1499938964844,293.1499938964844,0.0901685580611229,-2108.68115234375,304.142822265625,0.7631876468658447,0.1484511494636535,0.1339741051197052,293.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5218139886856079,0.050000000745058,0.0484895035624504,293.079345703125,297.1499938964844,293.1499938964844,0.2264947891235351,-3426.308837890625,304.141845703125,0.9806719422340392,0.3110809922218323,0.2177042216062545,293.096923828125,297.1499938964844,293.1499938964844,0.2187058925628662,-4511.39990234375,304.1436767578125,0.9722595810890198,0.3023830354213714,0.286609947681427,293.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5218139886856079,0.050000000745058,0.2300133258104324,291.1313781738281,291.1499938964844,267.8299865722656,266.438232421875,282.7653503417969,293.7328186035156,291.13104248046875,1.0,0.2336822301149368,0.8355394005775452,0.8355394005775452,1.0,1.0,-1.1002486944198608,0.4661275446414947,0.6341211795806885,0.2111604958772659,0.0,0.0,0.4245233535766601,36.25785446166992,46.0,-5.214696884155273,-9271.6044921875,143.4499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,306.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7265625,18000.0,0.0,0.0,0.2072919458150863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413487374782562,0.3413535356521606,-4.8104334382514935e-06,0.0,0.0002103749866364,0.0,0.0,16.328895568847656,0.0,0.0,0.0,0.3198959827423095,4.0,0.0,1.0
