time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412320,293.0819091796875,297.1499938964844,293.1499938964844,0.0901685580611229,-2108.68115234375,304.142822265625,0.7631876468658447,0.1484511494636535,0.1339741051197052,293.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5218139886856079,0.050000000745058,0.0484895035624504,293.079345703125,297.1499938964844,293.1499938964844,0.2264947891235351,-3426.308837890625,304.141845703125,0.9806719422340392,0.3110809922218323,0.2177042216062545,293.096923828125,297.1499938964844,293.1499938964844,0.2187058925628662,-4511.39990234375,304.1436767578125,0.9722595810890198,0.3023830354213714,0.286609947681427,293.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5218139886856079,0.050000000745058,0.2300133258104324,291.1313781738281,291.1499938964844,267.8299865722656,266.438232421875,282.7653503417969,293.7328186035156,291.13104248046875,1.0,0.2336822301149368,0.8355394005775452,0.8355394005775452,1.0,1.0,-1.1002486944198608,0.4661275446414947,0.6341211795806885,0.2111604958772659,0.0,0.0,0.4245233535766601,36.25785446166992,46.0,-5.214696884155273,-9271.6044921875,143.4499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,306.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7265625,18000.0,0.0,0.0,0.2072919458150863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413487374782562,0.3413535356521606,-4.8104334382514935e-06,0.0,0.0002103749866364,0.0,0.0,16.328895568847656,0.0,0.0,0.0,0.3198959827423095,4.0,0.0,1.0
412380,293.07958984375,297.1499938964844,293.1499938964844,0.0919329226016998,-2141.677978515625,304.14227294921875,0.7579469084739685,0.1506474167108535,0.1360480338335037,293.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.51482093334198,0.050000000745058,0.0485694482922554,293.0821838378906,297.1499938964844,293.1499938964844,0.2277908623218536,-3441.76513671875,304.1424255371094,0.9710092544555664,0.312294453382492,0.2186320424079895,293.0982666015625,297.1499938964844,293.1499938964844,0.2198303192853927,-4529.7822265625,304.1439208984375,0.9618337154388428,0.3034555613994598,0.2877134978771209,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.51482093334198,0.050000000745058,0.2303925454616546,291.1286315917969,291.1499938964844,267.8099975585937,266.41912841796875,282.7480773925781,293.7186889648437,291.1283264160156,1.0,0.2374211549758911,0.8352072238922119,0.8352072238922119,1.0,1.0,-1.1057274341583252,0.4684659242630005,0.6372615694999695,0.2126869261264801,0.0,0.0,0.4275576472282409,38.360294342041016,49.0,-4.423882961273193,-9333.892578125,148.8776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,306.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7890625,18000.0,0.0,0.0,0.2082027792930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450875878334045,0.3450924158096313,-4.824077677767491e-06,0.0,0.0002112993533955,0.0,0.0,16.58260154724121,0.0,0.0,0.0,0.320927232503891,4.0,0.0,1.0
412440,293.07958984375,297.1499938964844,293.1499938964844,0.0919329226016998,-2141.677978515625,304.14227294921875,0.7579469084739685,0.1506474167108535,0.1360480338335037,293.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.51482093334198,0.050000000745058,0.0485694482922554,293.0821838378906,297.1499938964844,293.1499938964844,0.2277908623218536,-3441.76513671875,304.1424255371094,0.9710092544555664,0.312294453382492,0.2186320424079895,293.0982666015625,297.1499938964844,293.1499938964844,0.2198303192853927,-4529.7822265625,304.1439208984375,0.9618337154388428,0.3034555613994598,0.2877134978771209,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.51482093334198,0.050000000745058,0.2303925454616546,291.1286315917969,291.1499938964844,267.8099975585937,266.41912841796875,282.7480773925781,293.7186889648437,291.1283264160156,1.0,0.2374211549758911,0.8352072238922119,0.8352072238922119,1.0,1.0,-1.1057274341583252,0.4684659242630005,0.6372615694999695,0.2126869261264801,0.0,0.0,0.4275576472282409,38.360294342041016,49.0,-4.423882961273193,-9333.892578125,148.8776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,306.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7890625,18000.0,0.0,0.0,0.2082027792930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450875878334045,0.3450924158096313,-4.824077677767491e-06,0.0,0.0002112993533955,0.0,0.0,16.58260154724121,0.0,0.0,0.0,0.320927232503891,4.0,0.0,1.0
412500,293.0797424316406,297.1499938964844,293.1499938964844,0.0927243307232856,-2156.463134765625,304.1422424316406,0.7548908591270447,0.1515126824378967,0.1369634866714477,293.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5112690329551697,0.050000000745058,0.048613928258419,293.0836486816406,297.1499938964844,293.1499938964844,0.2284212112426757,-3449.297607421875,304.14263916015625,0.9655513763427734,0.3128645122051239,0.2190686613321304,293.0989685058594,297.1499938964844,293.1499938964844,0.2203975319862365,-4539.078125,304.1439819335937,0.9560288190841676,0.3039753437042236,0.2882522940635681,293.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5112690329551697,0.050000000745058,0.2306035459041595,291.12646484375,291.1499938964844,267.79998779296875,266.4096069335937,282.7327575683594,293.6999206542969,291.1258544921875,1.0,0.2394098490476608,0.8350411653518677,0.8350411653518677,1.0,1.0,-1.1083039045333862,0.4695650637149811,0.6387388110160828,0.2134056389331817,0.0,0.0,0.4293381869792938,39.52352523803711,49.0,-5.936140060424805,-9367.8115234375,151.7766571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,306.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.359375,18000.0,0.0,0.0,0.2087304145097732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471821248531341,0.3471869826316833,-4.831624210055452e-06,0.0,0.0002118348347721,0.0,0.0,16.72528839111328,0.0,0.0,0.0,0.3215090036392212,4.0,0.0,1.0
412560,293.08062744140625,297.1499938964844,293.1499938964844,0.0933838337659835,-2168.762939453125,304.1424560546875,0.7514702677726746,0.1522258818149566,0.1377146244049072,293.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5077303051948547,0.050000000745058,0.0486611872911453,293.0851135253906,297.1499938964844,293.1499938964844,0.2290452569723129,-3456.761474609375,304.1428527832031,0.9597455859184264,0.3134210705757141,0.2194952964782714,293.0996398925781,297.1499938964844,293.1499938964844,0.220966026186943,-4548.400390625,304.14404296875,0.9499098658561708,0.3044864535331726,0.2887850999832153,293.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5077303051948547,0.050000000745058,0.2308277189731598,291.1237487792969,291.1499938964844,267.7900085449219,266.40008544921875,282.71728515625,293.68072509765625,291.1232604980469,1.0,0.2414554804563522,0.8348669409751892,0.8348669409751892,1.0,1.0,-1.1106830835342407,0.4705789089202881,0.6401041746139526,0.214068129658699,0.0,0.0,0.431362122297287,40.75436401367188,52.0,-6.1831374168396,-9404.1083984375,154.7610626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,306.50421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.423828125,18000.0,0.0,0.0,0.2093114703893661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496094346046448,0.3496142923831939,-4.840187557419995e-06,0.0,0.0002124245365848,0.0,0.0,16.890838623046875,0.0,0.0,0.0,0.3221808671951294,4.0,0.0,1.0
412620,293.0833435058594,297.1499938964844,293.1499938964844,0.094460554420948,-2188.760986328125,304.1431884765625,0.744256854057312,0.1534321904182434,0.138952374458313,293.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5008800029754639,0.050000000745058,0.0487619489431381,293.0878601074219,297.1499938964844,293.1499938964844,0.2302104830741882,-3470.639892578125,304.1432800292969,0.9475207924842834,0.3145050406455993,0.2203304767608642,293.1010131835937,297.1499938964844,293.1499938964844,0.2220315784215927,-4565.7880859375,304.1442565917969,0.9372122883796692,0.3054844439029693,0.2898335754871368,293.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5008800029754639,0.050000000745058,0.2313056886196136,291.1211853027344,291.1499938964844,267.7699890136719,266.38116455078125,282.6874084472656,293.6441650390625,291.12109375,1.0,0.2456725239753723,0.834518551826477,0.834518551826477,1.0,1.0,-1.1151243448257446,0.4724712967872619,0.6426531076431274,0.2153017818927765,0.0,0.0,0.4354180693626404,43.36967468261719,55.0,-3.287553310394287,-9477.5654296875,160.96726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89569091796875,306.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.44921875,18000.0,0.0,0.0,0.2106432914733886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548685312271118,0.354873389005661,-4.860038188780891e-06,0.0,0.000213776162127,0.0,0.0,17.25653839111328,0.0,0.0,0.0,0.3236573040485382,4.0,0.0,1.0
412680,293.0833435058594,297.1499938964844,293.1499938964844,0.094460554420948,-2188.760986328125,304.1431884765625,0.744256854057312,0.1534321904182434,0.138952374458313,293.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5008800029754639,0.050000000745058,0.0487619489431381,293.0878601074219,297.1499938964844,293.1499938964844,0.2302104830741882,-3470.639892578125,304.1432800292969,0.9475207924842834,0.3145050406455993,0.2203304767608642,293.1010131835937,297.1499938964844,293.1499938964844,0.2220315784215927,-4565.7880859375,304.1442565917969,0.9372122883796692,0.3054844439029693,0.2898335754871368,293.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5008800029754639,0.050000000745058,0.2313056886196136,291.1211853027344,291.1499938964844,267.7699890136719,266.38116455078125,282.6874084472656,293.6441650390625,291.12109375,1.0,0.2456725239753723,0.834518551826477,0.834518551826477,1.0,1.0,-1.1151243448257446,0.4724712967872619,0.6426531076431274,0.2153017818927765,0.0,0.0,0.4354180693626404,43.36967468261719,55.0,-3.287553310394287,-9477.5654296875,160.96726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89569091796875,306.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.44921875,18000.0,0.0,0.0,0.2106432914733886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548685312271118,0.354873389005661,-4.860038188780891e-06,0.0,0.000213776162127,0.0,0.0,17.25653839111328,0.0,0.0,0.0,0.3236573040485382,4.0,0.0,1.0
412740,293.0863952636719,297.1499938964844,293.1499938964844,0.0953937992453575,-2206.045166015625,304.1438903808594,0.7371468544006348,0.1545042842626571,0.1400393396615982,293.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.4944312572479248,0.050000000745058,0.0488688088953495,293.0904541015625,297.1499938964844,293.1499938964844,0.2313043773174286,-3483.631591796875,304.1437072753906,0.9350457787513732,0.3155515789985657,0.2211440205574035,293.10235595703125,297.1499938964844,293.1499938964844,0.2230361253023147,-4582.11962890625,304.1445007324219,0.9245639443397522,0.3064527809619903,0.2908593416213989,293.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.4944312572479248,0.050000000745058,0.2318125963211059,291.1207275390625,291.1499938964844,267.75,266.3623046875,282.6595764160156,293.6111145019531,291.1207580566406,1.0,0.2500008940696716,0.8341701030731201,0.8341701030731201,1.0,1.0,-1.1193735599517822,0.4742829799652099,0.6450905799865723,0.2164781391620636,0.0,0.0,0.4393584430217743,46.13682174682617,58.0,-0.9412094354629515,-9547.455078125,167.4536895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522644042969,306.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.99609375,18000.0,0.0,0.0,0.2121815681457519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600903451442718,0.3600952327251434,-4.88090108774486e-06,0.0,0.0002153373061446,0.0,0.0,17.627395629882812,0.0,0.0,0.0,0.3251564502716064,4.0,0.0,1.0
412800,293.0863952636719,297.1499938964844,293.1499938964844,0.0953937992453575,-2206.045166015625,304.1438903808594,0.7371468544006348,0.1545042842626571,0.1400393396615982,293.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.4944312572479248,0.050000000745058,0.0488688088953495,293.0904541015625,297.1499938964844,293.1499938964844,0.2313043773174286,-3483.631591796875,304.1437072753906,0.9350457787513732,0.3155515789985657,0.2211440205574035,293.10235595703125,297.1499938964844,293.1499938964844,0.2230361253023147,-4582.11962890625,304.1445007324219,0.9245639443397522,0.3064527809619903,0.2908593416213989,293.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.4944312572479248,0.050000000745058,0.2318125963211059,291.1207275390625,291.1499938964844,267.75,266.3623046875,282.6595764160156,293.6111145019531,291.1207580566406,1.0,0.2500008940696716,0.8341701030731201,0.8341701030731201,1.0,1.0,-1.1193735599517822,0.4742829799652099,0.6450905799865723,0.2164781391620636,0.0,0.0,0.4393584430217743,46.13682174682617,58.0,-0.9412094354629515,-9547.455078125,167.4536895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522644042969,306.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.99609375,18000.0,0.0,0.0,0.2121815681457519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600903451442718,0.3600952327251434,-4.88090108774486e-06,0.0,0.0002153373061446,0.0,0.0,17.627395629882812,0.0,0.0,0.0,0.3251564502716064,4.0,0.0,1.0
412860,293.0893859863281,297.1499938964844,293.1499938964844,0.096261128783226,-2222.088623046875,304.1444702148437,0.7303683757781982,0.155508667230606,0.1410598307847976,293.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4883247315883636,0.050000000745058,0.0489800944924354,293.0929260253906,297.1499938964844,293.1499938964844,0.2323448956012725,-3495.97021484375,304.1440734863281,0.9228997826576232,0.3165595531463623,0.2219341844320297,293.1036682128906,297.1499938964844,293.1499938964844,0.2239999920129776,-4597.7578125,304.14471435546875,0.9126566648483276,0.3073950409889221,0.2918641269207001,293.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4883247315883636,0.050000000745058,0.232340469956398,291.121337890625,291.1499938964844,267.7300109863281,266.34356689453125,282.633544921875,293.58123779296875,291.1214599609375,1.0,0.2543874382972717,0.8338192701339722,0.8338192701339722,1.0,1.0,-1.1235201358795166,0.4760527610778808,0.6474674344062805,0.2176214903593063,0.0,0.0,0.4431481659412384,49.0146484375,61.0,0.7028005719184875,-9615.0029296875,174.1680450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80963134765625,306.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.353515625,18000.0,0.0,0.0,0.2138853222131729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652170300483703,0.3652219474315643,-4.90191814606078e-06,0.0,0.0002170664083678,0.0,0.0,17.997272491455078,0.0,0.0,0.0,0.3266472220420837,4.0,0.0,1.0
412920,293.0893859863281,297.1499938964844,293.1499938964844,0.096261128783226,-2222.088623046875,304.1444702148437,0.7303683757781982,0.155508667230606,0.1410598307847976,293.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4883247315883636,0.050000000745058,0.0489800944924354,293.0929260253906,297.1499938964844,293.1499938964844,0.2323448956012725,-3495.97021484375,304.1440734863281,0.9228997826576232,0.3165595531463623,0.2219341844320297,293.1036682128906,297.1499938964844,293.1499938964844,0.2239999920129776,-4597.7578125,304.14471435546875,0.9126566648483276,0.3073950409889221,0.2918641269207001,293.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4883247315883636,0.050000000745058,0.232340469956398,291.121337890625,291.1499938964844,267.7300109863281,266.34356689453125,282.633544921875,293.58123779296875,291.1214599609375,1.0,0.2543874382972717,0.8338192701339722,0.8338192701339722,1.0,1.0,-1.1235201358795166,0.4760527610778808,0.6474674344062805,0.2176214903593063,0.0,0.0,0.4431481659412384,49.0146484375,61.0,0.7028005719184875,-9615.0029296875,174.1680450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80963134765625,306.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.353515625,18000.0,0.0,0.0,0.2138853222131729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652170300483703,0.3652219474315643,-4.90191814606078e-06,0.0,0.0002170664083678,0.0,0.0,17.997272491455078,0.0,0.0,0.0,0.3266472220420837,4.0,0.0,1.0
412980,293.0922546386719,297.1499938964844,293.1499938964844,0.0970850214362144,-2237.3134765625,304.1449584960937,0.7239236235618591,0.1564639508724212,0.1420368105173111,293.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4823873341083526,0.050000000745058,0.0490946769714355,293.09527587890625,297.1499938964844,293.1499938964844,0.2333381921052932,-3507.734130859375,304.1443786621094,0.9116134643554688,0.3175288438796997,0.2226997911930084,293.1049194335937,297.1499938964844,293.1499938964844,0.224931538105011,-4612.85009765625,304.1449279785156,0.9021190404891968,0.30831378698349,0.2928495109081268,293.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4823873341083526,0.050000000745058,0.2328840047121048,291.12261962890625,291.1499938964844,267.7099914550781,266.3249816894531,282.6088562011719,293.5538024902344,291.122802734375,1.0,0.2587926089763641,0.8334684371948242,0.8334684371948242,1.0,1.0,-1.1275845766067505,0.4777897298336029,0.6497948169708252,0.2187368720769882,0.0,0.0,0.4467171132564544,51.97487258911133,64.0,1.6854101419448853,-9680.294921875,181.06260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713317871094,306.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.50390625,18000.0,0.0,0.0,0.2157085239887237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701300621032715,0.3701349794864654,-4.922574134980096e-06,0.0,0.0002189167280448,0.0,0.0,18.357254028320312,0.0,0.0,0.0,0.3280939161777496,4.0,0.0,1.0
413040,293.0922546386719,297.1499938964844,293.1499938964844,0.0970850214362144,-2237.3134765625,304.1449584960937,0.7239236235618591,0.1564639508724212,0.1420368105173111,293.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4823873341083526,0.050000000745058,0.0490946769714355,293.09527587890625,297.1499938964844,293.1499938964844,0.2333381921052932,-3507.734130859375,304.1443786621094,0.9116134643554688,0.3175288438796997,0.2226997911930084,293.1049194335937,297.1499938964844,293.1499938964844,0.224931538105011,-4612.85009765625,304.1449279785156,0.9021190404891968,0.30831378698349,0.2928495109081268,293.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4823873341083526,0.050000000745058,0.2328840047121048,291.12261962890625,291.1499938964844,267.7099914550781,266.3249816894531,282.6088562011719,293.5538024902344,291.122802734375,1.0,0.2587926089763641,0.8334684371948242,0.8334684371948242,1.0,1.0,-1.1275845766067505,0.4777897298336029,0.6497948169708252,0.2187368720769882,0.0,0.0,0.4467171132564544,51.97487258911133,64.0,1.6854101419448853,-9680.294921875,181.06260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713317871094,306.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.50390625,18000.0,0.0,0.0,0.2157085239887237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701300621032715,0.3701349794864654,-4.922574134980096e-06,0.0,0.0002189167280448,0.0,0.0,18.357254028320312,0.0,0.0,0.0,0.3280939161777496,4.0,0.0,1.0
413100,293.0936279296875,297.1499938964844,293.1499938964844,0.0974829420447349,-2244.661376953125,304.1451416015625,0.7208003997802734,0.1569242775440216,0.1425104141235351,293.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4794099330902099,0.050000000745058,0.0491529330611228,293.0964050292969,297.1499938964844,293.1499938964844,0.2338194400072097,-3513.429443359375,304.14453125,0.9064502120018004,0.3179993033409118,0.223073348402977,293.10552978515625,297.1499938964844,293.1499938964844,0.2253877073526382,-4620.234375,304.14501953125,0.8973233103752136,0.3087649643421173,0.2933352589607239,293.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4794099330902099,0.050000000745058,0.2331603467464447,291.1234130859375,291.1499938964844,267.70001220703125,266.31573486328125,282.59698486328125,293.5409240722656,291.12359619140625,1.0,0.2609925866127014,0.8332929611206055,0.8332929611206055,1.0,1.0,-1.129586100578308,0.4786460995674133,0.6509400010108948,0.2192838788032531,0.0,0.0,0.4484116733074188,53.47901153564453,64.0,2.0119221210479736,-9712.2470703125,184.5643768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75469970703125,306.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.240234375,18000.0,0.0,0.0,0.2166495025157928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724900484085083,0.3724949657917022,-4.932653155265143e-06,0.0,0.0002198717120336,0.0,0.0,18.53204727172852,0.0,0.0,0.0,0.3287946879863739,4.0,0.0,1.0
413160,293.094970703125,297.1499938964844,293.1499938964844,0.097872257232666,-2251.84619140625,304.14532470703125,0.7177247405052185,0.1573744416236877,0.1429748386144638,293.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4763834774494171,0.050000000745058,0.049211710691452,293.0975036621094,297.1499938964844,293.1499938964844,0.234290674328804,-3519.00341796875,304.1446838378906,0.9016785621643066,0.3184605240821838,0.223440796136856,293.10614013671875,297.1499938964844,293.1499938964844,0.225837767124176,-4627.51611328125,304.1451110839844,0.8926793336868286,0.3092108964920044,0.2938165068626404,293.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4763834774494171,0.050000000745058,0.2334391623735427,291.124267578125,291.1499938964844,267.69000244140625,266.3065490722656,282.5853881835937,293.5285339355469,291.1244812011719,1.0,0.2631867229938507,0.8331124186515808,0.8331124186515808,1.0,1.0,-1.1315674781799316,0.4794941246509552,0.652073323726654,0.2198233157396316,0.0,0.0,0.4500398933887481,54.9961051940918,67.0,2.280630111694336,-9743.7724609375,188.0966033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74005126953125,306.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.08984375,18000.0,0.0,0.0,0.2176019251346588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374776691198349,0.3747816383838653,-4.942522082274081e-06,0.0,0.0002208382938988,0.0,0.0,18.702600479125977,0.0,0.0,0.0,0.3294772803783417,4.0,0.0,1.0
413220,293.0975341796875,297.1499938964844,293.1499938964844,0.0986286327242851,-2265.7939453125,304.1455993652344,0.7116553783416748,0.1582477539777755,0.1438795775175094,293.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.4700456857681274,0.050000000745058,0.0493305288255214,293.09967041015625,297.1499938964844,293.1499938964844,0.2352050989866256,-3529.81298828125,304.1449279785156,0.8927320837974548,0.3193560838699341,0.224157765507698,293.1072998046875,297.1499938964844,293.1499938964844,0.2267213314771652,-4641.80322265625,304.145263671875,0.8838558793067932,0.3100878894329071,0.2947660088539123,293.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.4700456857681274,0.050000000745058,0.2340027987957,291.1261901855469,291.1499938964844,267.6700134277344,266.28826904296875,282.5629272460937,293.5050964355469,291.1264343261719,1.0,0.2675482630729675,0.8327513337135315,0.8327513337135315,1.0,1.0,-1.1354728937149048,0.4811678230762481,0.6543050408363342,0.2208810597658157,0.0,0.0,0.4530879557132721,58.06139373779297,70.0,2.653313636779785,-9805.5810546875,195.23814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7173156738281,306.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.099609375,18000.0,0.0,0.0,0.2195173799991607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791054189205169,0.3791103959083557,-4.961489594279556e-06,0.0,0.0002227822405984,0.0,0.0,19.02873992919922,0.0,0.0,0.0,0.3307794630527496,4.0,0.0,1.0
413280,293.0975341796875,297.1499938964844,293.1499938964844,0.0986286327242851,-2265.7939453125,304.1455993652344,0.7116553783416748,0.1582477539777755,0.1438795775175094,293.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.4700456857681274,0.050000000745058,0.0493305288255214,293.09967041015625,297.1499938964844,293.1499938964844,0.2352050989866256,-3529.81298828125,304.1449279785156,0.8927320837974548,0.3193560838699341,0.224157765507698,293.1072998046875,297.1499938964844,293.1499938964844,0.2267213314771652,-4641.80322265625,304.145263671875,0.8838558793067932,0.3100878894329071,0.2947660088539123,293.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.4700456857681274,0.050000000745058,0.2340027987957,291.1261901855469,291.1499938964844,267.6700134277344,266.28826904296875,282.5629272460937,293.5050964355469,291.1264343261719,1.0,0.2675482630729675,0.8327513337135315,0.8327513337135315,1.0,1.0,-1.1354728937149048,0.4811678230762481,0.6543050408363342,0.2208810597658157,0.0,0.0,0.4530879557132721,58.06139373779297,70.0,2.653313636779785,-9805.5810546875,195.23814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7173156738281,306.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.099609375,18000.0,0.0,0.0,0.2195173799991607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791054189205169,0.3791103959083557,-4.961489594279556e-06,0.0,0.0002227822405984,0.0,0.0,19.02873992919922,0.0,0.0,0.0,0.3307794630527496,4.0,0.0,1.0
413340,293.0999450683594,297.1499938964844,293.1499938964844,0.0993589907884597,-2279.246826171875,304.1458435058594,0.7056260108947754,0.1590881049633026,0.1447551250457763,293.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4630925357341766,0.050000000745058,0.0494506247341632,293.1017150878906,297.1499938964844,293.1499938964844,0.2360848635435104,-3540.204833984375,304.1451416015625,0.8843603134155273,0.320216417312622,0.2248510271310806,293.1083984375,297.1499938964844,293.1499938964844,0.2275855839252472,-4655.767578125,304.1454162597656,0.8756482601165771,0.3109458982944488,0.2956986129283905,293.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4630925357341766,0.050000000745058,0.2345724701881408,291.12823486328125,291.1499938964844,267.6499938964844,266.2701721191406,282.5413818359375,293.4833374023437,291.12847900390625,1.0,0.271862268447876,0.832390308380127,0.832390308380127,1.0,1.0,-1.1393033266067505,0.4828124642372131,0.6564908623695374,0.2219104021787643,0.0,0.0,0.4558533728122711,61.15790939331055,73.0,2.8386080265045166,-9865.8203125,202.46250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.703857421875,306.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.380859375,18000.0,0.0,0.0,0.2214123010635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830853700637817,0.3830903470516205,-4.97925157105783e-06,0.0,0.0002247053344035,0.0,0.0,19.33240127563477,0.0,0.0,0.0,0.331987977027893,4.0,0.0,1.0
413400,293.0999450683594,297.1499938964844,293.1499938964844,0.0993589907884597,-2279.246826171875,304.1458435058594,0.7056260108947754,0.1590881049633026,0.1447551250457763,293.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4630925357341766,0.050000000745058,0.0494506247341632,293.1017150878906,297.1499938964844,293.1499938964844,0.2360848635435104,-3540.204833984375,304.1451416015625,0.8843603134155273,0.320216417312622,0.2248510271310806,293.1083984375,297.1499938964844,293.1499938964844,0.2275855839252472,-4655.767578125,304.1454162597656,0.8756482601165771,0.3109458982944488,0.2956986129283905,293.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4630925357341766,0.050000000745058,0.2345724701881408,291.12823486328125,291.1499938964844,267.6499938964844,266.2701721191406,282.5413818359375,293.4833374023437,291.12847900390625,1.0,0.271862268447876,0.832390308380127,0.832390308380127,1.0,1.0,-1.1393033266067505,0.4828124642372131,0.6564908623695374,0.2219104021787643,0.0,0.0,0.4558533728122711,61.15790939331055,73.0,2.8386080265045166,-9865.8203125,202.46250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.703857421875,306.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.380859375,18000.0,0.0,0.0,0.2214123010635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830853700637817,0.3830903470516205,-4.97925157105783e-06,0.0,0.0002247053344035,0.0,0.0,19.33240127563477,0.0,0.0,0.0,0.331987977027893,4.0,0.0,1.0
413460,293.1022033691406,297.1499938964844,293.1499938964844,0.100066177546978,-2292.25732421875,304.14605712890625,0.6998695731163025,0.1598978489637375,0.1456035822629928,293.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4560261964797973,0.050000000745058,0.0495716035366058,293.1036682128906,297.1499938964844,293.1499938964844,0.2369325309991836,-3550.211669921875,304.1453552246094,0.8765513896942139,0.3210423290729522,0.225520834326744,293.10943603515625,297.1499938964844,293.1499938964844,0.2284331321716308,-4669.4541015625,304.1455078125,0.8680358529090881,0.3117857873439789,0.2966148555278778,293.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4560261964797973,0.050000000745058,0.2351463437080383,291.1303100585937,291.1499938964844,267.6300048828125,266.2522888183594,282.52056884765625,293.4629821777344,291.13055419921875,1.0,0.2761184573173523,0.832021176815033,0.832021176815033,1.0,1.0,-1.1430596113204956,0.4844279587268829,0.6586316227912903,0.2229103147983551,0.0,0.0,0.458339124917984,64.27577209472656,76.0,2.881010055541992,-9924.5302734375,209.74986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996765136719,306.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.875,18000.0,0.0,0.0,0.2232498377561569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867064714431762,0.386711448431015,-4.9956952352658845e-06,0.0,0.0002265702059958,0.0,0.0,19.6119384765625,0.0,0.0,0.0,0.3330938220024109,4.0,0.0,1.0
413520,293.1022033691406,297.1499938964844,293.1499938964844,0.100066177546978,-2292.25732421875,304.14605712890625,0.6998695731163025,0.1598978489637375,0.1456035822629928,293.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4560261964797973,0.050000000745058,0.0495716035366058,293.1036682128906,297.1499938964844,293.1499938964844,0.2369325309991836,-3550.211669921875,304.1453552246094,0.8765513896942139,0.3210423290729522,0.225520834326744,293.10943603515625,297.1499938964844,293.1499938964844,0.2284331321716308,-4669.4541015625,304.1455078125,0.8680358529090881,0.3117857873439789,0.2966148555278778,293.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4560261964797973,0.050000000745058,0.2351463437080383,291.1303100585937,291.1499938964844,267.6300048828125,266.2522888183594,282.52056884765625,293.4629821777344,291.13055419921875,1.0,0.2761184573173523,0.832021176815033,0.832021176815033,1.0,1.0,-1.1430596113204956,0.4844279587268829,0.6586316227912903,0.2229103147983551,0.0,0.0,0.458339124917984,64.27577209472656,76.0,2.881010055541992,-9924.5302734375,209.74986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996765136719,306.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.875,18000.0,0.0,0.0,0.2232498377561569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867064714431762,0.386711448431015,-4.9956952352658845e-06,0.0,0.0002265702059958,0.0,0.0,19.6119384765625,0.0,0.0,0.0,0.3330938220024109,4.0,0.0,1.0
413580,293.1042785644531,297.1499938964844,293.1499938964844,0.1007558703422546,-2304.93212890625,304.1462097167969,0.6944462060928345,0.1606890261173248,0.1464305818080902,293.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4495696723461151,0.050000000745058,0.0496931597590446,293.1055603027344,297.1499938964844,293.1499938964844,0.2377504706382751,-3559.862548828125,304.1455383300781,0.8692807555198669,0.3218340575695038,0.2261672914028167,293.1104431152344,297.1499938964844,293.1499938964844,0.2292665094137191,-4682.90576171875,304.1456298828125,0.8609853386878967,0.3126083314418793,0.2975151538848877,293.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4495696723461151,0.050000000745058,0.2357229590415954,291.13232421875,291.1499938964844,267.6099853515625,266.234619140625,282.5004577636719,293.4439392089844,291.1325378417969,1.0,0.2803102731704712,0.831652045249939,0.831652045249939,1.0,1.0,-1.1467468738555908,0.4860173463821411,0.6607294678688049,0.2238821387290954,0.0,0.0,0.4605606496334076,67.40717315673828,79.0,2.777888298034668,-9981.7138671875,217.085678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040710449219,306.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.36328125,18000.0,0.0,0.0,0.2250008434057235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389973521232605,0.3899785280227661,-5.010740096622612e-06,0.0,0.0002283472567796,0.0,0.0,19.866756439208984,0.0,0.0,0.0,0.3340952694416046,4.0,0.0,1.0
413640,293.1042785644531,297.1499938964844,293.1499938964844,0.1007558703422546,-2304.93212890625,304.1462097167969,0.6944462060928345,0.1606890261173248,0.1464305818080902,293.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4495696723461151,0.050000000745058,0.0496931597590446,293.1055603027344,297.1499938964844,293.1499938964844,0.2377504706382751,-3559.862548828125,304.1455383300781,0.8692807555198669,0.3218340575695038,0.2261672914028167,293.1104431152344,297.1499938964844,293.1499938964844,0.2292665094137191,-4682.90576171875,304.1456298828125,0.8609853386878967,0.3126083314418793,0.2975151538848877,293.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4495696723461151,0.050000000745058,0.2357229590415954,291.13232421875,291.1499938964844,267.6099853515625,266.234619140625,282.5004577636719,293.4439392089844,291.1325378417969,1.0,0.2803102731704712,0.831652045249939,0.831652045249939,1.0,1.0,-1.1467468738555908,0.4860173463821411,0.6607294678688049,0.2238821387290954,0.0,0.0,0.4605606496334076,67.40717315673828,79.0,2.777888298034668,-9981.7138671875,217.085678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040710449219,306.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.36328125,18000.0,0.0,0.0,0.2250008434057235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389973521232605,0.3899785280227661,-5.010740096622612e-06,0.0,0.0002283472567796,0.0,0.0,19.866756439208984,0.0,0.0,0.0,0.3340952694416046,4.0,0.0,1.0
413700,293.1051940917969,297.1499938964844,293.1499938964844,0.1011027842760086,-2311.304931640625,304.1462707519531,0.6918734908103943,0.1610895246267318,0.1468459516763687,293.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4465597867965698,0.050000000745058,0.049754049628973,293.1064758300781,297.1499938964844,293.1499938964844,0.238149031996727,-3564.56396484375,304.1456298828125,0.8658387064933777,0.3222168684005737,0.2264816164970398,293.1109619140625,297.1499938964844,293.1499938964844,0.2296787798404693,-4689.55859375,304.1456604003906,0.8576595187187195,0.3130131661891937,0.2979593575000763,293.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4465597867965698,0.050000000745058,0.2360117882490158,291.1332702636719,291.1499938964844,267.6000061035156,266.22589111328125,282.4906311035156,293.4348449707031,291.1334533691406,1.0,0.2823810577392578,0.8314675092697144,0.8314675092697144,1.0,1.0,-1.1485756635665894,0.486807107925415,0.6617685556411743,0.2243604063987732,0.0,0.0,0.4615824222564697,68.9754638671875,79.0,2.658024311065674,-10009.7958984375,220.7703094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7091369628906,306.5975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.53515625,18000.0,0.0,0.0,0.2258370965719223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914828300476074,0.3914878666400909,-5.017745024815667e-06,0.0,0.0002291959390277,0.0,0.0,19.98527908325196,0.0,0.0,0.0,0.3345589339733124,4.0,0.0,1.0
413760,293.10601806640625,297.1499938964844,293.1499938964844,0.1014528349041938,-2317.73388671875,304.1463317871094,0.6893933415412903,0.1614925116300583,0.1472643315792083,293.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4436882138252258,0.050000000745058,0.0498149842023849,293.1073608398437,297.1499938964844,293.1499938964844,0.238540917634964,-3569.18603515625,304.1457214355469,0.8625186681747437,0.3225907385349273,0.2267898172140121,293.1114196777344,297.1499938964844,293.1499938964844,0.2300886064767837,-4696.171875,304.1457214355469,0.854458749294281,0.3134137392044067,0.2983995676040649,293.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4436882138252258,0.050000000745058,0.236300840973854,291.1341247558594,291.1499938964844,267.5899963378906,266.2171936035156,282.4809265136719,293.4259948730469,291.1343078613281,1.0,0.284434825181961,0.8312774896621704,0.8312774896621704,1.0,1.0,-1.1503962278366089,0.4875939488410949,0.6628023386001587,0.2248336225748062,0.0,0.0,0.4625532329082489,70.54474639892578,82.0,2.4993715286254883,-10037.5732421875,224.4651336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71588134765625,306.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.615234375,18000.0,0.0,0.0,0.2266446948051452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929185569286346,0.3929235935211181,-5.024429356126348e-06,0.0,0.000230015561101,0.0,0.0,20.09845352172852,0.0,0.0,0.0,0.3350004851818084,4.0,0.0,1.0
413820,293.1075134277344,297.1499938964844,293.1499938964844,0.1021594032645225,-2330.703857421875,304.1463623046875,0.6846933364868164,0.1623034030199051,0.1481062769889831,293.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.438336968421936,0.050000000745058,0.0499369166791439,293.109130859375,297.1499938964844,293.1499938964844,0.2393042743206024,-3578.187744140625,304.1458740234375,0.8562231659889221,0.3233109414577484,0.2273872643709182,293.1123046875,297.1499938964844,293.1499938964844,0.2309042960405349,-4709.333984375,304.1457824707031,0.8484103679656982,0.3142101466655731,0.2992715239524841,293.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.438336968421936,0.050000000745058,0.2368792295455932,291.1356506347656,291.1499938964844,267.57000732421875,266.2000427246094,282.4618835449219,293.4090576171875,291.13580322265625,1.0,0.2884911298751831,0.8308973908424377,0.8308973908424377,1.0,1.0,-1.1540112495422363,0.4891591966152191,0.6648520827293396,0.2257653623819351,0.0,0.0,0.4643618762493133,73.68445587158203,70.0,2.123962640762329,-10092.283203125,231.88087463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7336120605469,306.6359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.484375,18000.0,0.0,0.0,0.2281699329614639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395597755908966,0.3956027925014496,-5.0369462769594975e-06,0.0,0.0002315634774276,0.0,0.0,20.31074333190918,0.0,0.0,0.0,0.3358254134654999,4.0,0.0,1.0
413880,293.1075134277344,297.1499938964844,293.1499938964844,0.1021594032645225,-2330.703857421875,304.1463623046875,0.6846933364868164,0.1623034030199051,0.1481062769889831,293.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.438336968421936,0.050000000745058,0.0499369166791439,293.109130859375,297.1499938964844,293.1499938964844,0.2393042743206024,-3578.187744140625,304.1458740234375,0.8562231659889221,0.3233109414577484,0.2273872643709182,293.1123046875,297.1499938964844,293.1499938964844,0.2309042960405349,-4709.333984375,304.1457824707031,0.8484103679656982,0.3142101466655731,0.2992715239524841,293.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.438336968421936,0.050000000745058,0.2368792295455932,291.1356506347656,291.1499938964844,267.57000732421875,266.2000427246094,282.4618835449219,293.4090576171875,291.13580322265625,1.0,0.2884911298751831,0.8308973908424377,0.8308973908424377,1.0,1.0,-1.1540112495422363,0.4891591966152191,0.6648520827293396,0.2257653623819351,0.0,0.0,0.4643618762493133,73.68445587158203,70.0,2.123962640762329,-10092.283203125,231.88087463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7336120605469,306.6359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.484375,18000.0,0.0,0.0,0.2281699329614639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395597755908966,0.3956027925014496,-5.0369462769594975e-06,0.0,0.0002315634774276,0.0,0.0,20.31074333190918,0.0,0.0,0.0,0.3358254134654999,4.0,0.0,1.0
413940,293.1086120605469,297.1499938964844,293.1499938964844,0.1027487367391586,-2341.459228515625,304.1466064453125,0.6879124641418457,0.1631587147712707,0.148818090558052,293.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4401085972785949,0.050000000745058,0.0498952269554138,293.1105651855469,297.1499938964844,293.1499938964844,0.239891916513443,-3585.02978515625,304.1462707519531,0.8591634631156921,0.3240563571453094,0.2278625518083572,293.1128845214844,297.1499938964844,293.1499938964844,0.2315724939107895,-4720.01123046875,304.1460876464844,0.8513716459274292,0.3150498270988464,0.3000057637691498,293.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4401085972785949,0.050000000745058,0.2366814762353897,291.1381225585937,291.1499938964844,267.54998779296875,266.18316650390625,282.4439697265625,293.393310546875,291.1385803222656,1.0,0.2870207726955414,0.8305173516273499,0.8305173516273499,1.0,1.0,-1.1560308933258057,0.4900269508361816,0.666003942489624,0.2262553721666336,0.0,0.0,0.4658136069774627,72.65784454345703,58.0,4.067668437957764,-10138.31640625,230.57345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.6669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.591796875,18000.0,0.0,0.0,0.2295632660388946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979319036006927,0.3979369401931762,-5.048266757512465e-06,0.0,0.0002329775306861,0.0,0.0,20.498191833496094,0.0,0.0,0.0,0.3365468382835388,4.0,0.0,1.0
414000,293.1086120605469,297.1499938964844,293.1499938964844,0.1027487367391586,-2341.459228515625,304.1466064453125,0.6879124641418457,0.1631587147712707,0.148818090558052,293.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4401085972785949,0.050000000745058,0.0498952269554138,293.1105651855469,297.1499938964844,293.1499938964844,0.239891916513443,-3585.02978515625,304.1462707519531,0.8591634631156921,0.3240563571453094,0.2278625518083572,293.1128845214844,297.1499938964844,293.1499938964844,0.2315724939107895,-4720.01123046875,304.1460876464844,0.8513716459274292,0.3150498270988464,0.3000057637691498,293.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4401085972785949,0.050000000745058,0.2366814762353897,291.1381225585937,291.1499938964844,267.54998779296875,266.18316650390625,282.4439697265625,293.393310546875,291.1385803222656,1.0,0.2870207726955414,0.8305173516273499,0.8305173516273499,1.0,1.0,-1.1560308933258057,0.4900269508361816,0.666003942489624,0.2262553721666336,0.0,0.0,0.4658136069774627,72.65784454345703,58.0,4.067668437957764,-10138.31640625,230.57345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.6669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.591796875,18000.0,0.0,0.0,0.2295632660388946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979319036006927,0.3979369401931762,-5.048266757512465e-06,0.0,0.0002329775306861,0.0,0.0,20.498191833496094,0.0,0.0,0.0,0.3365468382835388,4.0,0.0,1.0
414060,293.1095275878906,297.1499938964844,293.1499938964844,0.1032472252845764,-2350.49951171875,304.1469116210937,0.6976601481437683,0.1640220731496811,0.1494411528110504,293.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4478898644447326,0.050000000745058,0.0497267171740531,293.1116638183594,297.1499938964844,293.1499938964844,0.2403635829687118,-3590.46142578125,304.146728515625,0.8698444366455078,0.3248316049575805,0.2282792329788208,293.1134338378906,297.1499938964844,293.1499938964844,0.2321002930402755,-4728.34375,304.1465148925781,0.8618543148040771,0.3158768117427826,0.3006300926208496,293.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4478898644447326,0.050000000745058,0.2358821332454681,291.1425476074219,291.1499938964844,267.5289001464844,266.16552734375,282.4271850585937,293.3796691894531,291.1430053710937,1.0,0.2818536758422851,0.8301356434822083,0.8301356434822083,1.0,1.0,-1.1568671464920044,0.490380048751831,0.6664870977401733,0.2264080643653869,0.0,0.0,0.4665128290653229,68.4023208618164,46.0,5.582049369812012,-10171.3681640625,222.49090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78631591796875,306.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.2307814955711364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399279773235321,0.3992848098278045,-5.056048848928185e-06,0.0,0.0002342138905078,0.0,0.0,20.611371994018555,0.0,0.0,0.0,0.3369822204113006,4.0,0.0,1.0
