time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
414120,293.1095275878906,297.1499938964844,293.1499938964844,0.1032472252845764,-2350.49951171875,304.1469116210937,0.6976601481437683,0.1640220731496811,0.1494411528110504,293.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4478898644447326,0.050000000745058,0.0497267171740531,293.1116638183594,297.1499938964844,293.1499938964844,0.2403635829687118,-3590.46142578125,304.146728515625,0.8698444366455078,0.3248316049575805,0.2282792329788208,293.1134338378906,297.1499938964844,293.1499938964844,0.2321002930402755,-4728.34375,304.1465148925781,0.8618543148040771,0.3158768117427826,0.3006300926208496,293.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4478898644447326,0.050000000745058,0.2358821332454681,291.1425476074219,291.1499938964844,267.5289001464844,266.16552734375,282.4271850585937,293.3796691894531,291.1430053710937,1.0,0.2818536758422851,0.8301356434822083,0.8301356434822083,1.0,1.0,-1.1568671464920044,0.490380048751831,0.6664870977401733,0.2264080643653869,0.0,0.0,0.4665128290653229,68.4023208618164,46.0,5.582049369812012,-10171.3681640625,222.49090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78631591796875,306.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.2307814955711364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399279773235321,0.3992848098278045,-5.056048848928185e-06,0.0,0.0002342138905078,0.0,0.0,20.611371994018555,0.0,0.0,0.0,0.3369822204113006,4.0,0.0,1.0
414180,293.1104431152344,297.1499938964844,293.1499938964844,0.1036569625139236,-2357.89990234375,304.1472473144531,0.7127126455307007,0.1648626178503036,0.1499586552381515,293.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4615209996700287,0.050000000745058,0.0494764409959316,293.11260986328125,297.1499938964844,293.1499938964844,0.2407529354095459,-3594.922119140625,304.14715576171875,0.8874860405921936,0.3256124854087829,0.2286329269409179,293.1141662597656,297.1499938964844,293.1499938964844,0.2325035333633422,-4734.64501953125,304.1470031738281,0.8791632056236267,0.3166576325893402,0.3011217713356018,293.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4615209996700287,0.050000000745058,0.2346949279308319,291.1468811035156,291.1499938964844,267.5057067871094,266.1462097167969,282.41119384765625,293.36846923828125,291.1473083496094,1.0,0.2739569544792175,0.8297539353370667,0.8297539353370667,1.0,1.0,-1.1567778587341309,0.4903289675712585,0.6664488911628723,0.2263016104698181,0.0,0.0,0.46663898229599,62.06271743774414,34.0,5.885536193847656,-10194.1015625,209.98269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,306.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.2317784279584884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997429311275482,0.3997479975223541,-5.05961133967503e-06,0.0,0.0002352256415178,0.0,0.0,20.653564453125,0.0,0.0,0.0,0.3371451497077942,4.0,0.0,1.0
414240,293.1104431152344,297.1499938964844,293.1499938964844,0.1036569625139236,-2357.89990234375,304.1472473144531,0.7127126455307007,0.1648626178503036,0.1499586552381515,293.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4615209996700287,0.050000000745058,0.0494764409959316,293.11260986328125,297.1499938964844,293.1499938964844,0.2407529354095459,-3594.922119140625,304.14715576171875,0.8874860405921936,0.3256124854087829,0.2286329269409179,293.1141662597656,297.1499938964844,293.1499938964844,0.2325035333633422,-4734.64501953125,304.1470031738281,0.8791632056236267,0.3166576325893402,0.3011217713356018,293.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4615209996700287,0.050000000745058,0.2346949279308319,291.1468811035156,291.1499938964844,267.5057067871094,266.1462097167969,282.41119384765625,293.36846923828125,291.1473083496094,1.0,0.2739569544792175,0.8297539353370667,0.8297539353370667,1.0,1.0,-1.1567778587341309,0.4903289675712585,0.6664488911628723,0.2263016104698181,0.0,0.0,0.46663898229599,62.06271743774414,34.0,5.885536193847656,-10194.1015625,209.98269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,306.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.2317784279584884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997429311275482,0.3997479975223541,-5.05961133967503e-06,0.0,0.0002352256415178,0.0,0.0,20.653564453125,0.0,0.0,0.0,0.3371451497077942,4.0,0.0,1.0
414300,293.1108093261719,297.1499938964844,293.1499938964844,0.1038467064499855,-2361.326171875,304.1473999023437,0.7216554284095764,0.1652871966361999,0.1501984298229217,293.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.470088392496109,0.050000000745058,0.0493296049535274,293.1129455566406,297.1499938964844,293.1499938964844,0.2409399002790451,-3597.0732421875,304.1473388671875,0.8991084694862366,0.3260181546211242,0.2288026809692382,293.114501953125,297.1499938964844,293.1499938964844,0.2326808720827102,-4737.412109375,304.147216796875,0.8906182050704956,0.3170450925827026,0.3013400435447693,293.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.470088392496109,0.050000000745058,0.2339984029531479,291.1488952636719,291.1499938964844,267.49334716796875,266.1359558105469,282.40338134765625,293.3636474609375,291.1492919921875,1.0,0.2691974937915802,0.8295630812644958,0.8295630812644958,1.0,1.0,-1.1565191745758057,0.4902100563049316,0.6663091778755188,0.2261882424354553,0.0,0.0,0.4665092229843139,58.34033584594727,34.0,5.631036281585693,-10202.4697265625,202.5718231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468933105469,306.746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0078125,18000.0,0.0,0.0,0.2321842461824417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996753096580505,0.399680346250534,-5.059958766651107e-06,0.0,0.0002356374898226,0.0,0.0,20.650543212890625,0.0,0.0,0.0,0.3371340632438659,4.0,0.0,1.0
414360,293.1111755371094,297.1499938964844,293.1499938964844,0.1040328294038772,-2364.69140625,304.1475524902344,0.7317162752151489,0.1657155901193618,0.1504315584897995,293.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4784161448478699,0.050000000745058,0.0491721332073211,293.1132202148437,297.1499938964844,293.1499938964844,0.2411306649446487,-3599.281005859375,304.1474914550781,0.9133358597755432,0.3264342546463012,0.2289720773696899,293.11480712890625,297.1499938964844,293.1499938964844,0.2328524440526962,-4740.09912109375,304.1474304199219,0.904154658317566,0.3174333274364471,0.3015477955341339,293.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4784161448478699,0.050000000745058,0.2332514375448227,291.1506652832031,291.1499938964844,267.4804992675781,266.1252746582031,282.3955993652344,293.3592224121094,291.1510009765625,1.0,0.2639836072921753,0.8293867111206055,0.8293867111206055,1.0,1.0,-1.1561661958694458,0.4900509715080261,0.6661151647567749,0.2260494828224182,0.0,0.0,0.4662880599498749,54.34724044799805,25.0,5.112252235412598,-10209.376953125,194.60145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,306.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.2325257211923599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994478285312652,0.3994528949260711,-5.059474915469764e-06,0.0,0.0002359840436838,0.0,0.0,20.634401321411133,0.0,0.0,0.0,0.337072879076004,4.0,0.0,1.0
414420,293.1117858886719,297.1499938964844,293.1499938964844,0.1044228374958038,-2371.773193359375,304.147705078125,0.755325198173523,0.1665748506784439,0.1509084999561309,293.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.4947742819786072,0.050000000745058,0.0488625764846801,293.1136474609375,297.1499938964844,293.1499938964844,0.2415560185909271,-3604.260009765625,304.1476135253906,0.9487927556037904,0.3272805213928222,0.2293296307325363,293.1153869628906,297.1499938964844,293.1499938964844,0.2332196831703186,-4745.921875,304.1476745605469,0.938870131969452,0.3182089328765869,0.3019692599773407,293.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.4947742819786072,0.050000000745058,0.2317830324172973,291.153076171875,291.1499938964844,267.4533996582031,266.10284423828125,282.3799133300781,293.3512878417969,291.1532287597656,1.0,0.2534988522529602,0.8290339708328247,0.8290339708328247,1.0,1.0,-1.1555393934249878,0.4897685050964355,0.665770947933197,0.2257919013500213,0.0,0.0,0.4656980335712433,46.498565673828125,25.0,3.315438270568848,-10221.61328125,178.97000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,306.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.64453125,18000.0,0.0,0.0,0.2330184131860733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986857533454895,0.398690789937973,-5.056699137639953e-06,0.0,0.000236484062043,0.0,0.0,20.57619285583496,0.0,0.0,0.0,0.3368511497974396,4.0,0.0,1.0
414480,293.1117858886719,297.1499938964844,293.1499938964844,0.1044228374958038,-2371.773193359375,304.147705078125,0.755325198173523,0.1665748506784439,0.1509084999561309,293.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.4947742819786072,0.050000000745058,0.0488625764846801,293.1136474609375,297.1499938964844,293.1499938964844,0.2415560185909271,-3604.260009765625,304.1476135253906,0.9487927556037904,0.3272805213928222,0.2293296307325363,293.1153869628906,297.1499938964844,293.1499938964844,0.2332196831703186,-4745.921875,304.1476745605469,0.938870131969452,0.3182089328765869,0.3019692599773407,293.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.4947742819786072,0.050000000745058,0.2317830324172973,291.153076171875,291.1499938964844,267.4533996582031,266.10284423828125,282.3799133300781,293.3512878417969,291.1532287597656,1.0,0.2534988522529602,0.8290339708328247,0.8290339708328247,1.0,1.0,-1.1555393934249878,0.4897685050964355,0.665770947933197,0.2257919013500213,0.0,0.0,0.4656980335712433,46.498565673828125,25.0,3.315438270568848,-10221.61328125,178.97000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,306.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.64453125,18000.0,0.0,0.0,0.2330184131860733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986857533454895,0.398690789937973,-5.056699137639953e-06,0.0,0.000236484062043,0.0,0.0,20.57619285583496,0.0,0.0,0.0,0.3368511497974396,4.0,0.0,1.0
414540,293.1124267578125,297.1499938964844,293.1499938964844,0.1048866212368011,-2380.25537109375,304.147705078125,0.7780999541282654,0.1674089729785919,0.1514515280723571,293.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5095027685165405,0.050000000745058,0.0486368127167224,293.1141967773437,297.1499938964844,293.1499938964844,0.2420876175165176,-3610.5703125,304.14752197265625,0.9773613214492798,0.3280905783176422,0.2297375649213791,293.115966796875,297.1499938964844,293.1499938964844,0.233693391084671,-4753.576171875,304.14764404296875,0.9687325358390808,0.3189657330513,0.3024629950523376,293.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5095027685165405,0.050000000745058,0.2307121008634567,291.15338134765625,291.1499938964844,267.4245300292969,266.0790100097656,282.3636169433594,293.3440246582031,291.1532592773437,1.0,0.2458864450454712,0.8286812901496887,0.8286812901496887,1.0,1.0,-1.1557165384292605,0.4898390471935272,0.6658775806427002,0.2257528007030487,0.0,0.0,0.4651949405670166,40.783302307128906,28.0,0.315028965473175,-10237.2099609375,167.7860870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,306.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.56640625,18000.0,0.0,0.0,0.2332827448844909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978727161884308,0.3978777825832367,-5.052966116636526e-06,0.0,0.0002367523266002,0.0,0.0,20.511409759521484,0.0,0.0,0.0,0.3366047739982605,4.0,0.0,1.0
414600,293.1124267578125,297.1499938964844,293.1499938964844,0.1048866212368011,-2380.25537109375,304.147705078125,0.7780999541282654,0.1674089729785919,0.1514515280723571,293.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5095027685165405,0.050000000745058,0.0486368127167224,293.1141967773437,297.1499938964844,293.1499938964844,0.2420876175165176,-3610.5703125,304.14752197265625,0.9773613214492798,0.3280905783176422,0.2297375649213791,293.115966796875,297.1499938964844,293.1499938964844,0.233693391084671,-4753.576171875,304.14764404296875,0.9687325358390808,0.3189657330513,0.3024629950523376,293.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5095027685165405,0.050000000745058,0.2307121008634567,291.15338134765625,291.1499938964844,267.4245300292969,266.0790100097656,282.3636169433594,293.3440246582031,291.1532592773437,1.0,0.2458864450454712,0.8286812901496887,0.8286812901496887,1.0,1.0,-1.1557165384292605,0.4898390471935272,0.6658775806427002,0.2257528007030487,0.0,0.0,0.4651949405670166,40.783302307128906,28.0,0.315028965473175,-10237.2099609375,167.7860870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,306.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.56640625,18000.0,0.0,0.0,0.2332827448844909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978727161884308,0.3978777825832367,-5.052966116636526e-06,0.0,0.0002367523266002,0.0,0.0,20.511409759521484,0.0,0.0,0.0,0.3366047739982605,4.0,0.0,1.0
414660,293.11328125,297.1499938964844,293.1499938964844,0.1054060906171798,-2389.78955078125,304.1475830078125,0.7950032353401184,0.1681897193193435,0.1520371437072754,293.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5206088423728943,0.050000000745058,0.0485022403299808,293.1151733398437,297.1499938964844,293.1499938964844,0.242673709988594,-3617.559326171875,304.1473693847656,0.9940707087516784,0.3288001716136932,0.2301512509584427,293.11669921875,297.1499938964844,293.1499938964844,0.2342639714479446,-4762.86962890625,304.1474914550781,0.9867302179336548,0.3196828961372375,0.3030140399932861,293.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5206088423728943,0.050000000745058,0.2300737500190735,291.1514892578125,291.1499938964844,267.3940124511719,266.0538024902344,282.3465270996094,293.3370361328125,291.1512145996094,1.0,0.2413859367370605,0.8283363580703735,0.8283363580703735,1.0,1.0,-1.156649470329285,0.4902400076389313,0.666409432888031,0.2259251624345779,0.0,0.0,0.4651105403900146,37.388221740722656,31.0,-2.3208372592926025,-10259.71484375,161.38177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,306.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.2333813607692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975452184677124,0.3975502550601959,-5.050642357673496e-06,0.0,0.0002368524001212,0.0,0.0,20.48238945007324,0.0,0.0,0.0,0.3364944159984588,4.0,0.0,1.0
414720,293.11328125,297.1499938964844,293.1499938964844,0.1054060906171798,-2389.78955078125,304.1475830078125,0.7950032353401184,0.1681897193193435,0.1520371437072754,293.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5206088423728943,0.050000000745058,0.0485022403299808,293.1151733398437,297.1499938964844,293.1499938964844,0.242673709988594,-3617.559326171875,304.1473693847656,0.9940707087516784,0.3288001716136932,0.2301512509584427,293.11669921875,297.1499938964844,293.1499938964844,0.2342639714479446,-4762.86962890625,304.1474914550781,0.9867302179336548,0.3196828961372375,0.3030140399932861,293.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5206088423728943,0.050000000745058,0.2300737500190735,291.1514892578125,291.1499938964844,267.3940124511719,266.0538024902344,282.3465270996094,293.3370361328125,291.1512145996094,1.0,0.2413859367370605,0.8283363580703735,0.8283363580703735,1.0,1.0,-1.156649470329285,0.4902400076389313,0.666409432888031,0.2259251624345779,0.0,0.0,0.4651105403900146,37.388221740722656,31.0,-2.3208372592926025,-10259.71484375,161.38177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,306.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.2333813607692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975452184677124,0.3975502550601959,-5.050642357673496e-06,0.0,0.0002368524001212,0.0,0.0,20.48238945007324,0.0,0.0,0.0,0.3364944159984588,4.0,0.0,1.0
414780,293.1142578125,297.1499938964844,293.1499938964844,0.105943351984024,-2399.635498046875,304.1474914550781,0.8043789863586426,0.1689207702875137,0.1526433229446411,293.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5266282558441162,0.050000000745058,0.0484391413629055,293.11505126953125,297.1499938964844,293.1499938964844,0.2411570847034454,-3598.581787109375,304.1510925292969,0.9990000128746032,0.3296942710876465,0.228829801082611,293.1175231933594,297.1499938964844,293.1499938964844,0.2348656952381134,-4772.65380859375,304.1473083496094,0.9951167106628418,0.320360779762268,0.3035978078842163,293.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5266282558441162,0.050000000745058,0.2297744452953338,291.1494140625,291.1499938964844,267.3619079589844,266.0273742675781,282.3297119140625,293.3307189941406,291.1495361328125,1.0,0.2391264587640762,0.8279913663864136,0.8279913663864136,1.0,1.0,-1.1560863256454468,0.4899782836437225,0.6661080121994019,0.2257067859172821,0.0,0.0,0.4653533101081848,35.781524658203125,34.0,-1.1443618535995483,-10279.20703125,158.0533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066650390625,306.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.2333861291408538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978045284748077,0.3978095650672912,-5.05095749758766e-06,0.0,0.000236857245909,0.0,0.0,20.499866485595703,0.0,0.0,0.0,0.3365592956542969,4.0,0.0,1.0
414840,293.1142578125,297.1499938964844,293.1499938964844,0.105943351984024,-2399.635498046875,304.1474914550781,0.8043789863586426,0.1689207702875137,0.1526433229446411,293.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5266282558441162,0.050000000745058,0.0484391413629055,293.11505126953125,297.1499938964844,293.1499938964844,0.2411570847034454,-3598.581787109375,304.1510925292969,0.9990000128746032,0.3296942710876465,0.228829801082611,293.1175231933594,297.1499938964844,293.1499938964844,0.2348656952381134,-4772.65380859375,304.1473083496094,0.9951167106628418,0.320360779762268,0.3035978078842163,293.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5266282558441162,0.050000000745058,0.2297744452953338,291.1494140625,291.1499938964844,267.3619079589844,266.0273742675781,282.3297119140625,293.3307189941406,291.1495361328125,1.0,0.2391264587640762,0.8279913663864136,0.8279913663864136,1.0,1.0,-1.1560863256454468,0.4899782836437225,0.6661080121994019,0.2257067859172821,0.0,0.0,0.4653533101081848,35.781524658203125,34.0,-1.1443618535995483,-10279.20703125,158.0533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066650390625,306.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.2333861291408538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978045284748077,0.3978095650672912,-5.05095749758766e-06,0.0,0.000236857245909,0.0,0.0,20.499866485595703,0.0,0.0,0.0,0.3365592956542969,4.0,0.0,1.0
414900,293.11480712890625,297.1499938964844,293.1499938964844,0.1061916798353195,-2404.13623046875,304.1474914550781,0.8064910173416138,0.1692682355642318,0.1529505103826522,293.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5277817845344543,0.050000000745058,0.0484277196228504,293.1118469238281,297.1499938964844,293.1499938964844,0.2394863963127136,-3578.3515625,304.15386962890625,0.9990000128746032,0.330767959356308,0.2275407314300537,293.1179504394531,297.1499938964844,293.1499938964844,0.2351198196411132,-4776.7119140625,304.1473388671875,0.996753752231598,0.3206841647624969,0.3038968741893768,293.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5277817845344543,0.050000000745058,0.2297202497720718,291.1510009765625,291.1499938964844,267.3453063964844,266.01373291015625,282.32183837890625,293.3285522460937,291.15142822265625,1.0,0.2386289834976196,0.8278189301490784,0.8278189301490784,1.0,1.0,-1.1551589965820312,0.4895707070827484,0.6655883193016052,0.2254025489091873,0.0,0.0,0.4651368260383606,35.47774124145508,34.0,1.94684898853302,-10283.673828125,157.1930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,306.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.396484375,18000.0,0.0,0.0,0.2333551943302154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977723717689514,0.3977774381637573,-5.051339030615054e-06,0.0,0.0002368258574279,0.0,0.0,20.49921607971192,0.0,0.0,0.0,0.336549699306488,4.0,0.0,1.0
414960,293.1153564453125,297.1499938964844,293.1499938964844,0.106443390250206,-2408.7109375,304.1474914550781,0.8076749444007874,0.1696040481328964,0.1532524526119232,293.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5282677412033081,0.050000000745058,0.0484229661524295,293.1076965332031,297.1499938964844,293.1499938964844,0.2387675195932388,-3569.720947265625,304.1544494628906,0.9990000128746032,0.3320646584033966,0.2269996702671051,293.1184387207031,297.1499938964844,293.1499938964844,0.2353866994380951,-4780.99951171875,304.1473388671875,0.9975639581680298,0.3209964036941528,0.3041913211345672,293.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5282677412033081,0.050000000745058,0.2296977043151855,291.152099609375,291.1499938964844,267.328369140625,265.9997863769531,282.3136291503906,293.3266296386719,291.15203857421875,1.0,0.238503560423851,0.8276452422142029,0.8276452422142029,1.0,1.0,-1.1551920175552368,0.4895823299884796,0.6656096577644348,0.2253660410642624,0.0,0.0,0.4648722410202026,35.3570442199707,37.0,0.8354085087776184,-10288.302734375,156.9654083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012268066406,306.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.2333022654056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974128663539886,0.3974179327487945,-5.050461368227843e-06,0.0,0.0002367721463087,0.0,0.0,20.47340202331543,0.0,0.0,0.0,0.3364535868167877,4.0,0.0,1.0
415020,293.1164855957031,297.1499938964844,293.1499938964844,0.1070029735565185,-2418.990234375,304.1473999023437,0.8076629638671875,0.1702534407377243,0.1538488864898681,293.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5274664759635925,0.050000000745058,0.0484308153390884,293.1019897460937,297.1499938964844,293.1499938964844,0.2399083226919174,-3584.138427734375,304.15093994140625,0.9990000128746032,0.3343089818954468,0.2278932034969329,293.1194152832031,297.1499938964844,293.1499938964844,0.2360531091690063,-4791.88623046875,304.1471252441406,0.9970767498016356,0.3215987384319305,0.3047729432582855,293.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5274664759635925,0.050000000745058,0.2297349274158477,291.1474304199219,291.1499938964844,267.2934875488281,265.9711608886719,282.2954406738281,293.32177734375,291.14666748046875,1.0,0.2392201274633407,0.8272979259490967,0.8272979259490967,1.0,1.0,-1.1577314138412476,0.4906869530677795,0.667044460773468,0.2259786128997802,0.0,0.0,0.4654534161090851,35.59172439575195,40.0,-6.256227016448975,-10315.6103515625,158.1587371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,306.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.2331738024950027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976088464260101,0.3976138830184936,-5.049671472079353e-06,0.0,0.0002366417611483,0.0,0.0,20.48290061950684,0.0,0.0,0.0,0.3365028798580169,4.0,0.0,1.0
415080,293.1164855957031,297.1499938964844,293.1499938964844,0.1070029735565185,-2418.990234375,304.1473999023437,0.8076629638671875,0.1702534407377243,0.1538488864898681,293.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5274664759635925,0.050000000745058,0.0484308153390884,293.1019897460937,297.1499938964844,293.1499938964844,0.2399083226919174,-3584.138427734375,304.15093994140625,0.9990000128746032,0.3343089818954468,0.2278932034969329,293.1194152832031,297.1499938964844,293.1499938964844,0.2360531091690063,-4791.88623046875,304.1471252441406,0.9970767498016356,0.3215987384319305,0.3047729432582855,293.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5274664759635925,0.050000000745058,0.2297349274158477,291.1474304199219,291.1499938964844,267.2934875488281,265.9711608886719,282.2954406738281,293.32177734375,291.14666748046875,1.0,0.2392201274633407,0.8272979259490967,0.8272979259490967,1.0,1.0,-1.1577314138412476,0.4906869530677795,0.667044460773468,0.2259786128997802,0.0,0.0,0.4654534161090851,35.59172439575195,40.0,-6.256227016448975,-10315.6103515625,158.1587371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,306.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.2331738024950027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976088464260101,0.3976138830184936,-5.049671472079353e-06,0.0,0.0002366417611483,0.0,0.0,20.48290061950684,0.0,0.0,0.0,0.3365028798580169,4.0,0.0,1.0
415140,293.1175842285156,297.1499938964844,293.1499938964844,0.1075969487428665,-2429.945068359375,304.14727783203125,0.8050339818000793,0.1708817332983017,0.1544431000947952,293.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5247450470924377,0.050000000745058,0.048458207398653,293.10479736328125,297.1499938964844,293.1499938964844,0.2439104467630386,-3633.203857421875,304.1438903808594,0.9990000128746032,0.3349725306034088,0.2309835404157638,293.120361328125,297.1499938964844,293.1499938964844,0.2367990165948867,-4804.12646484375,304.1468200683594,0.9942228198051452,0.3221802711486816,0.3053524196147918,293.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5247450470924377,0.050000000745058,0.2298648655414581,291.13873291015625,291.1499938964844,267.2574157714844,265.9415588378906,282.2742919921875,293.314208984375,291.1377258300781,1.0,0.2410168796777725,0.8269506096839905,0.8269506096839905,1.0,1.0,-1.1630374193191528,0.4930028319358825,0.6700345873832703,0.2273574620485305,0.0,0.0,0.4675115644931793,36.36247634887695,43.0,-11.324416160583496,-10371.1533203125,161.22157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365051269531,306.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7734375,18000.0,0.0,0.0,0.2331510484218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998840451240539,0.3998891115188598,-5.056793725088937e-06,0.0,0.0002366186818107,0.0,0.0,20.65228080749512,0.0,0.0,0.0,0.3371562957763672,4.0,0.0,1.0
415200,293.1175842285156,297.1499938964844,293.1499938964844,0.1075969487428665,-2429.945068359375,304.14727783203125,0.8050339818000793,0.1708817332983017,0.1544431000947952,293.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5247450470924377,0.050000000745058,0.048458207398653,293.10479736328125,297.1499938964844,293.1499938964844,0.2439104467630386,-3633.203857421875,304.1438903808594,0.9990000128746032,0.3349725306034088,0.2309835404157638,293.120361328125,297.1499938964844,293.1499938964844,0.2367990165948867,-4804.12646484375,304.1468200683594,0.9942228198051452,0.3221802711486816,0.3053524196147918,293.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5247450470924377,0.050000000745058,0.2298648655414581,291.13873291015625,291.1499938964844,267.2574157714844,265.9415588378906,282.2742919921875,293.314208984375,291.1377258300781,1.0,0.2410168796777725,0.8269506096839905,0.8269506096839905,1.0,1.0,-1.1630374193191528,0.4930028319358825,0.6700345873832703,0.2273574620485305,0.0,0.0,0.4675115644931793,36.36247634887695,43.0,-11.324416160583496,-10371.1533203125,161.22157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365051269531,306.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7734375,18000.0,0.0,0.0,0.2331510484218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998840451240539,0.3998891115188598,-5.056793725088937e-06,0.0,0.0002366186818107,0.0,0.0,20.65228080749512,0.0,0.0,0.0,0.3371562957763672,4.0,0.0,1.0
415260,293.1186218261719,297.1499938964844,293.1499938964844,0.1082061380147934,-2441.177490234375,304.14715576171875,0.7994601726531982,0.1714937388896942,0.1550433039665222,293.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5199666619300842,0.050000000745058,0.0485092625021934,293.1175231933594,297.1499938964844,293.1499938964844,0.2478315085172653,-3680.514404296875,304.13983154296875,0.9972382187843324,0.3335531055927276,0.2338936477899551,293.12127685546875,297.1499938964844,293.1499938964844,0.2375748306512832,-4816.84326171875,304.1466064453125,0.988442599773407,0.3227470815181732,0.305939257144928,293.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5199666619300842,0.050000000745058,0.2301070541143417,291.1288757324219,291.1499938964844,267.22021484375,265.9110717773437,282.2518310546875,293.3049011230469,291.128173828125,1.0,0.2436266988515854,0.8265649676322937,0.8265649676322937,1.0,1.0,-1.1682872772216797,0.4952797889709472,0.6730074286460876,0.2287553250789642,0.0,0.0,0.4710109829902649,37.73297882080078,46.0,-11.484990119934082,-10441.2158203125,165.48777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,306.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.87890625,18000.0,0.0,0.0,0.2333936393260955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043324589729309,0.4043375253677368,-5.073763531981967e-06,0.0,0.0002368648711126,0.0,0.0,20.99676513671875,0.0,0.0,0.0,0.3384734392166137,4.0,0.0,1.0
415320,293.1186218261719,297.1499938964844,293.1499938964844,0.1082061380147934,-2441.177490234375,304.14715576171875,0.7994601726531982,0.1714937388896942,0.1550433039665222,293.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5199666619300842,0.050000000745058,0.0485092625021934,293.1175231933594,297.1499938964844,293.1499938964844,0.2478315085172653,-3680.514404296875,304.13983154296875,0.9972382187843324,0.3335531055927276,0.2338936477899551,293.12127685546875,297.1499938964844,293.1499938964844,0.2375748306512832,-4816.84326171875,304.1466064453125,0.988442599773407,0.3227470815181732,0.305939257144928,293.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5199666619300842,0.050000000745058,0.2301070541143417,291.1288757324219,291.1499938964844,267.22021484375,265.9110717773437,282.2518310546875,293.3049011230469,291.128173828125,1.0,0.2436266988515854,0.8265649676322937,0.8265649676322937,1.0,1.0,-1.1682872772216797,0.4952797889709472,0.6730074286460876,0.2287553250789642,0.0,0.0,0.4710109829902649,37.73297882080078,46.0,-11.484990119934082,-10441.2158203125,165.48777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,306.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.87890625,18000.0,0.0,0.0,0.2333936393260955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043324589729309,0.4043375253677368,-5.073763531981967e-06,0.0,0.0002368648711126,0.0,0.0,20.99676513671875,0.0,0.0,0.0,0.3384734392166137,4.0,0.0,1.0
415380,293.11962890625,297.1499938964844,293.1499938964844,0.1087222099304199,-2450.50927734375,304.1472473144531,0.7908079028129578,0.1720803529024124,0.1556538641452789,293.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5131769180297852,0.050000000745058,0.0485892556607723,293.1253356933594,297.1499938964844,293.1499938964844,0.2470520883798599,-3670.143798828125,304.1444396972656,0.987297534942627,0.3327753245830536,0.2331732511520385,293.1221618652344,297.1499938964844,293.1499938964844,0.2381375730037689,-4825.80419921875,304.14678955078125,0.97896546125412,0.3232928812503814,0.3065408766269684,293.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5131769180297852,0.050000000745058,0.230486512184143,291.1298522949219,291.1499938964844,267.1820068359375,265.8797912597656,282.2315673828125,293.2978515625,291.13018798828125,1.0,0.2466742247343063,0.8261793255805969,0.8261793255805969,1.0,1.0,-1.1694509983062744,0.495775043964386,0.6736760139465332,0.2289978712797165,0.0,0.0,0.4737463593482971,39.77470016479492,49.0,-0.4270586371421814,-10489.16015625,169.89260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852355957031,306.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.625,18000.0,0.0,0.0,0.2339285761117935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089593589305877,0.408964455127716,-5.096067070553545e-06,0.0,0.000237407759414,0.0,0.0,21.375621795654297,0.0,0.0,0.0,0.3398923277854919,4.0,0.0,1.0
415440,293.11962890625,297.1499938964844,293.1499938964844,0.1087222099304199,-2450.50927734375,304.1472473144531,0.7908079028129578,0.1720803529024124,0.1556538641452789,293.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5131769180297852,0.050000000745058,0.0485892556607723,293.1253356933594,297.1499938964844,293.1499938964844,0.2470520883798599,-3670.143798828125,304.1444396972656,0.987297534942627,0.3327753245830536,0.2331732511520385,293.1221618652344,297.1499938964844,293.1499938964844,0.2381375730037689,-4825.80419921875,304.14678955078125,0.97896546125412,0.3232928812503814,0.3065408766269684,293.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5131769180297852,0.050000000745058,0.230486512184143,291.1298522949219,291.1499938964844,267.1820068359375,265.8797912597656,282.2315673828125,293.2978515625,291.13018798828125,1.0,0.2466742247343063,0.8261793255805969,0.8261793255805969,1.0,1.0,-1.1694509983062744,0.495775043964386,0.6736760139465332,0.2289978712797165,0.0,0.0,0.4737463593482971,39.77470016479492,49.0,-0.4270586371421814,-10489.16015625,169.89260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852355957031,306.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.625,18000.0,0.0,0.0,0.2339285761117935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089593589305877,0.408964455127716,-5.096067070553545e-06,0.0,0.000237407759414,0.0,0.0,21.375621795654297,0.0,0.0,0.0,0.3398923277854919,4.0,0.0,1.0
415500,293.12017822265625,297.1499938964844,293.1499938964844,0.1089744791388511,-2455.0712890625,304.1473083496094,0.7863948941230774,0.1723607778549194,0.1559498459100723,293.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5098263025283813,0.050000000745058,0.0486324094235897,293.127197265625,297.1499938964844,293.1499938964844,0.247000589966774,-3669.28173828125,304.1455383300781,0.982139527797699,0.3327193856239319,0.2331093251705169,293.12261962890625,297.1499938964844,293.1499938964844,0.2384144812822342,-4830.2236328125,304.1468811035156,0.9737746119499208,0.3235536217689514,0.3068329691886902,293.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5098263025283813,0.050000000745058,0.2306912094354629,291.1305236816406,291.1499938964844,267.1625671386719,265.8638610839844,282.2214660644531,293.2948303222656,291.1304931640625,1.0,0.2483395785093307,0.8259865045547485,0.8259865045547485,1.0,1.0,-1.170377492904663,0.4961725175380707,0.6742050647735596,0.229217991232872,0.0,0.0,0.4749681353569031,40.88066864013672,49.0,-0.1929188519716262,-10507.96484375,172.37356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.065185546875,306.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.81640625,18000.0,0.0,0.0,0.2342794686555862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107362926006317,0.41074138879776,-5.105194759380538e-06,0.0,0.0002377638738835,0.0,0.0,21.524213790893555,0.0,0.0,0.0,0.3404598236083984,4.0,0.0,1.0
415560,293.1206970214844,297.1499938964844,293.1499938964844,0.1092322021722793,-2459.74609375,304.1473083496094,0.7819573283195496,0.1726354658603668,0.1562418490648269,293.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5065209865570068,0.050000000745058,0.0486776493489742,293.1285095214844,297.1499938964844,293.1499938964844,0.2470715790987014,-3669.96728515625,304.1462097167969,0.9767770767211914,0.3327482640743255,0.2331340014934539,293.12310791015625,297.1499938964844,293.1499938964844,0.2387069165706634,-4834.91796875,304.1469116210937,0.9683035016059875,0.3238089084625244,0.3071211576461792,293.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5065209865570068,0.050000000745058,0.2309058159589767,291.130126953125,291.1499938964844,267.1429138183594,265.8478088378906,282.2113647460937,293.2919616699219,291.1300354003906,1.0,0.2500804662704468,0.8257858753204346,0.8257858753204346,1.0,1.0,-1.1714154481887815,0.4966178238391876,0.6747975945472717,0.2294694483280182,0.0,0.0,0.4763297736644745,42.041236877441406,52.0,-0.6032969355583191,-10528.4462890625,175.0011444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444641113281,306.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.216796875,18000.0,0.0,0.0,0.2346776127815246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412659078836441,0.4126642048358917,-5.114205123391002e-06,0.0,0.0002381679369136,0.0,0.0,21.682411193847656,0.0,0.0,0.0,0.341058999300003,4.0,0.0,1.0
415620,293.1217041015625,297.1499938964844,293.1499938964844,0.109738677740097,-2468.9208984375,304.1473693847656,0.7731358408927917,0.1731709986925125,0.1568178236484527,293.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.500095009803772,0.050000000745058,0.0487739294767379,293.1304016113281,297.1499938964844,293.1499938964844,0.2473345100879669,-3672.88232421875,304.1470031738281,0.965404450893402,0.3329074084758758,0.2332956045866012,293.1239929199219,297.1499938964844,293.1499938964844,0.2392788082361221,-4844.08837890625,304.1470031738281,0.9566709995269777,0.3243060708045959,0.3076896965503692,293.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.500095009803772,0.050000000745058,0.2313625216484069,291.1295166015625,291.1499938964844,267.10302734375,265.8152160644531,282.1910400390625,293.2864990234375,291.1294860839844,1.0,0.2537427246570587,0.8253846168518066,0.8253846168518066,1.0,1.0,-1.1736468076705933,0.4975757002830505,0.6760711669921875,0.2300181537866592,0.0,0.0,0.4791080057621002,44.51163864135742,55.0,-0.5409402847290039,-10572.17578125,180.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,306.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.234375,18000.0,0.0,0.0,0.2356154471635818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167804419994354,0.4167855679988861,-5.133534614287783e-06,0.0,0.000239119719481,0.0,0.0,22.02374267578125,0.0,0.0,0.0,0.3423345685005188,4.0,0.0,1.0
415680,293.1217041015625,297.1499938964844,293.1499938964844,0.109738677740097,-2468.9208984375,304.1473693847656,0.7731358408927917,0.1731709986925125,0.1568178236484527,293.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.500095009803772,0.050000000745058,0.0487739294767379,293.1304016113281,297.1499938964844,293.1499938964844,0.2473345100879669,-3672.88232421875,304.1470031738281,0.965404450893402,0.3329074084758758,0.2332956045866012,293.1239929199219,297.1499938964844,293.1499938964844,0.2392788082361221,-4844.08837890625,304.1470031738281,0.9566709995269777,0.3243060708045959,0.3076896965503692,293.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.500095009803772,0.050000000745058,0.2313625216484069,291.1295166015625,291.1499938964844,267.10302734375,265.8152160644531,282.1910400390625,293.2864990234375,291.1294860839844,1.0,0.2537427246570587,0.8253846168518066,0.8253846168518066,1.0,1.0,-1.1736468076705933,0.4975757002830505,0.6760711669921875,0.2300181537866592,0.0,0.0,0.4791080057621002,44.51163864135742,55.0,-0.5409402847290039,-10572.17578125,180.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,306.93756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.234375,18000.0,0.0,0.0,0.2356154471635818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167804419994354,0.4167855679988861,-5.133534614287783e-06,0.0,0.000239119719481,0.0,0.0,22.02374267578125,0.0,0.0,0.0,0.3423345685005188,4.0,0.0,1.0
415740,293.1226806640625,297.1499938964844,293.1499938964844,0.1102363392710685,-2477.924560546875,304.1474304199219,0.7645868062973022,0.1736907809972763,0.1573852300643921,293.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4939551055431366,0.050000000745058,0.0488767698407173,293.13189697265625,297.1499938964844,293.1499938964844,0.2476406097412109,-3676.379150390625,304.1474914550781,0.9533526301383972,0.333100825548172,0.2335034757852554,293.1248779296875,297.1499938964844,293.1499938964844,0.2398381531238556,-4853.04931640625,304.1470642089844,0.9444690346717834,0.3247877955436706,0.3082495927810669,293.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4939551055431366,0.050000000745058,0.2318503558635711,291.129150390625,291.1499938964844,267.0625,265.7821350097656,282.1705627441406,293.2812805175781,291.1291198730469,1.0,0.2575801610946655,0.8249832987785339,0.8249832987785339,1.0,1.0,-1.175958514213562,0.4985683858394623,0.6773900985717773,0.2305905073881149,0.0,0.0,0.4819163084030151,47.14952087402344,58.0,-0.4786020815372467,-10616.904296875,186.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,306.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.330078125,18000.0,0.0,0.0,0.2367242574691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209923148155212,0.4209974706172943,-5.153787697054213e-06,0.0,0.0002402450336376,0.0,0.0,22.377559661865234,0.0,0.0,0.0,0.3436483144760132,4.0,0.0,1.0
415800,293.1226806640625,297.1499938964844,293.1499938964844,0.1102363392710685,-2477.924560546875,304.1474304199219,0.7645868062973022,0.1736907809972763,0.1573852300643921,293.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4939551055431366,0.050000000745058,0.0488767698407173,293.13189697265625,297.1499938964844,293.1499938964844,0.2476406097412109,-3676.379150390625,304.1474914550781,0.9533526301383972,0.333100825548172,0.2335034757852554,293.1248779296875,297.1499938964844,293.1499938964844,0.2398381531238556,-4853.04931640625,304.1470642089844,0.9444690346717834,0.3247877955436706,0.3082495927810669,293.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4939551055431366,0.050000000745058,0.2318503558635711,291.129150390625,291.1499938964844,267.0625,265.7821350097656,282.1705627441406,293.2812805175781,291.1291198730469,1.0,0.2575801610946655,0.8249832987785339,0.8249832987785339,1.0,1.0,-1.175958514213562,0.4985683858394623,0.6773900985717773,0.2305905073881149,0.0,0.0,0.4819163084030151,47.14952087402344,58.0,-0.4786020815372467,-10616.904296875,186.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,306.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.330078125,18000.0,0.0,0.0,0.2367242574691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209923148155212,0.4209974706172943,-5.153787697054213e-06,0.0,0.0002402450336376,0.0,0.0,22.377559661865234,0.0,0.0,0.0,0.3436483144760132,4.0,0.0,1.0
415860,293.12359619140625,297.1499938964844,293.1499938964844,0.1107252240180969,-2486.7568359375,304.1474609375,0.7564855217933655,0.1741967648267746,0.1579447537660598,293.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4880605936050415,0.050000000745058,0.0489847138524055,293.1332092285156,297.1499938964844,293.1499938964844,0.2479444444179535,-3679.88037109375,304.1478271484375,0.9410064816474916,0.3332955241203308,0.2337187379598617,293.1257019042969,297.1499938964844,293.1499938964844,0.2403844594955444,-4861.79296875,304.1471252441406,0.9321877360343932,0.3252560794353485,0.3088015615940094,293.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4880605936050415,0.050000000745058,0.2323623895645141,291.1289978027344,291.1499938964844,267.0213928222656,265.7486267089844,282.14990234375,293.2763061523437,291.1289978027344,1.0,0.2615281045436859,0.8245877027511597,0.8245877027511597,1.0,1.0,-1.1782952547073364,0.4995757639408111,0.6787194609642029,0.2311613410711288,0.0,0.0,0.4847323000431061,49.916786193847656,61.0,-0.1359866559505462,-10663.0234375,192.89898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,306.9248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.71484375,18000.0,0.0,0.0,0.2379731088876724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252788722515106,0.4252840280532837,-5.174724719836377e-06,0.0,0.0002415124472463,0.0,0.0,22.742162704467773,0.0,0.0,0.0,0.3449915647506714,4.0,0.0,1.0
